time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4392.0,-30.228607711647033,4.998357171403551,35.06097310002154,30.645460809487872,5.015272947830902,-26.704219645700775,-40.19857911681754,1.4908848807385966,-7.242395018313005,-7.242395018329054,40.12215141805046,35338.059990601156,15450.397083205971,15450.397083205971,50788.45707380713,87134.41115926216,87124.30044562278,15450.397083205971,102574.69752882875,102574.69752882875,102574.69752882875,130644.65027641859,126125.79824641407,4518.852030004526,0.0,99116.19921759256,47319.84804503523,57551.50130284147,28069.952747589832,85621.4540504313,21228.13824941017,1596.007013403327,0.0,0.8745166084297972,2.6540823630655677,0.0014947306463915918,1.0,1.0,-7.242395018313005,324704.4853366752,1559806.7905948632,4.803773464901638,1559806.7905948632,4.803773464901638,0.7562584248109531,0.09228469189156793,3.3823782602540113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823782602540113,1.284776946623815,1.2850687716633515,2.632657963814148,5578.286315026165,14219.77244126516,6453.833586974578,0.00047860949701534496,29303.700411718317,2988.145841007716,19290.940482010654,1967.1284773098514,0.6583107324662779,0.6583107324662779,30574.913656178283,30484.863174865135,1.0036937884035695,0.8,4337.2074422548685,4324.433322199387,1.0036937884035695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1947719212023,2034.6934298245008,9.00795486095137,4.998357171403551,-0.8407722800651314,5.839129451468683,2.632846139788702,3.5,0.7522417542253435,0.6,0.00022712880113795158,0.9964471447312871,0.00022793863411511067,199.1114293383234,0.0,0.0,0.0,0.029584315959416182,7.710191313848387e-05,0.0001500268879994677,0.000507447684422963,0.0922846915227189,0.0922846915227189,0.0922846915227189,0.09228453788890616,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.4245516976,595.64534073944,0.0,0.0922846915227189,0.09228469189156793,0.09228469189156793,0.36911087476651633,0.36911087476651633,0.5,10.043716729961051,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,28069.952747589832,21228.13824941017,0.7562584248109531,0.5931744285012092,0.4127243619313791,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528672570991854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5431588266643,260.5431588266643,-12.606841173335681,244.68325465040303,276.40306300289564,107826.53858798633,107820.9789830492,5.559604937134177,0.0,nan,276.40306300289564,3.253063002895658,270.0591013324179,-3.090898667582053,263.7151396619296,-9.434860338070393,257.371177991422,-15.778822008578004,251.02721632091746,-22.122783679082517,244.68325465040303,-28.46674534959695,1.0,1.0,25732.562594343566,25732.562594343566,275.9810983106549,2.831098310654909,275.9810983106549,275.9810983106549,87124.45260183209,87124.30044562278,0.1521562093112152,0.0,8648.866644398773,8648.866644398773,0.9214732153537971,3399.290151555281,275.9810983106549,2.831098310654909,1.0,0.002,0.12805130227288306,0.0047839907804696985,0.00019749726282455607,0.001802502747968723,0.09874863141227803,0.09874863141227803,0.0,1.0793279030946179e-11,0.999998296022849,0.999998296022849,0.0,0.09228453464056156,1.5725100637458042e-07,0.0,0.0,0.0,1599263.4617811101,265.907604981687,0.0,1.0,1286909.496001768,2588.436561411722,,,,,,,,,,,,,,,,,,,2.0,14219.77244126516,1596.007013403327,0.36911087476651633,6.175450102142607,2.632846139788702
4393.0,-30.22853038636971,4.998353877098412,35.06098074944715,30.645535617973678,5.015273032836469,-26.704150044452767,-40.198516042996175,1.4908926897841326,-7.242409403664226,-7.242409403650696,40.12216690311812,35338.05711416266,15450.395413610166,15450.395413610166,50788.452527772824,87134.55194213439,87124.43826133123,15450.395413610166,102574.8336749414,102574.8336749414,102574.8336749414,130644.85120050094,126125.99471691143,4518.856483589514,0.0,99116.29816626721,47319.80333443532,57551.66092425766,28070.017525559546,85621.6784498172,21228.183898476975,1596.0104045435878,0.0,0.8745164679656643,2.654080931908298,0.0014947306463915918,1.0,1.0,-7.242409403664226,324704.29979843326,1559807.459977428,4.80377827132474,1559807.459977428,4.80377827132474,0.7562583058292485,0.09228482093470998,3.382373863543125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382373863543125,1.2847769100929052,1.285068735124144,2.6326546165112337,5578.279222492954,14219.766367226004,6453.833967507887,0.00047861058225080337,29303.76775748861,2988.1527083651004,19290.94161945018,1967.128593296404,0.6583092583553648,0.6583092583553648,30574.881861018115,30484.863174865135,1.0036924837146595,0.8,4337.202931949235,4324.433322199387,1.0036924837146595,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.193313751949,2034.6934298245008,9.007961545636364,4.998353877098412,-0.8407832169321523,5.839137094030565,2.6328424092753475,3.5,0.752240688364385,0.6,0.00022712880113795158,0.9964391102569953,0.0002279404720268075,199.1113659583903,0.0,0.0,0.0,0.029584315959416182,7.710246440773316e-05,0.0001500263367302184,0.0005074451601994106,0.09228482056891747,0.09228482056891747,0.09228482056891747,0.09228466938662383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.5212918083,595.6453100440943,0.0,0.09228482056891747,0.09228482093470998,0.09228482093470998,0.3691112726761559,0.3691112726761559,0.5,10.043712194331334,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28070.017525559546,21228.183898476975,0.7562583058292485,0.5931728208007496,0.4127232466585464,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452866794717232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5431974623942,260.5431974623942,-12.606802537605802,244.68332831113912,276.4030666136203,107826.16323390364,107820.60140848385,5.561825419806008,0.0,nan,276.4030666136203,3.2530666136203195,270.0591189531418,-3.090881046858158,263.7151712926581,-9.434828707341865,257.37122363215417,-15.778776367845808,251.02727597165142,-22.122724028348557,244.68332831113912,-28.466671688860856,1.0,1.0,25732.562594343566,25732.562594343566,275.98109985987287,2.831099859872893,275.98109985987287,275.98109985987287,87124.59337927485,87124.43826133123,0.15511794362100773,0.0,8648.866644398773,8648.866644398773,0.921473475067199,3399.2857328608407,275.98109985987287,2.831099859872893,1.0,0.002,0.12805145702711707,0.004783987583771428,0.00019749749568989807,0.0018025025154839746,0.09874874784494904,0.09874874784494904,0.0,1.1173872591085932e-11,0.9999983230687589,0.9999983230687589,0.0,0.09228466617941068,1.5475529930383483e-07,0.0,0.0,0.0,1599263.4447676134,265.90759059633575,0.0,1.0,1286909.5449052788,2588.4363645930416,,,,,,,,,,,,,,,,,,,2.0,14219.766367226004,1596.0104045435878,0.3691112726761559,6.175450102142607,2.6328424092753475
4394.0,-30.228453048605562,4.998350596685999,35.060988406625476,30.645575641561322,5.015273187983414,-26.70408042494811,-40.198449162393786,1.4909005631945815,-7.242423781414175,-7.242423781421083,40.12218242563199,35338.064792432735,15450.393746453708,15450.393746453708,50788.45853888644,87134.63253994477,87124.57654644172,15450.393746453708,102574.97029289542,102574.97029289542,102574.97029289542,130645.05273321063,126126.19175312306,4518.860980087573,0.0,99116.34498123436,47319.77722987598,57551.741945953756,28070.082440315207,85621.82438626897,21228.229646489996,1596.0138019511073,0.0,0.8745163273981129,2.6540795015078764,0.0014947306463915918,1.0,1.0,-7.242423781414175,324704.11435831466,1559808.1309789435,4.803783081287592,1559808.1309789435,4.803783081287592,0.7562581866878058,0.09228495010415512,3.3823717341224686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823717341224686,1.2847768732608968,1.2850686982837698,2.6326530345597354,5578.275870527558,14219.760296052005,6453.832823181332,0.00047861084127588107,29303.800046965967,2988.1560009754576,19290.93819898153,1967.1282445056702,0.658308416248522,0.658308416248522,30574.866461942383,30484.863174865135,1.003691851826053,0.8,4337.2007475118035,4324.433322199387,1.003691851826053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1918550673367,2034.6934298245008,9.00796823446153,4.998350596685999,-0.8407941437694371,5.839144740455436,2.632838677445637,3.5,0.7522396221273249,0.6,0.00022712880113795158,0.9964310745551527,0.00022794231024895635,199.1113025682627,0.0,0.0,0.0,0.029584315959416182,7.710304895247423e-05,0.00015002575218547734,0.0005074428635826208,0.09228494974110922,0.09228494974110922,0.09228494974110922,0.0922848012618717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.61781893705,595.6452794198365,0.0,0.09228494974110922,0.09228495010415512,0.09228495010415512,0.3691116708402497,0.3691116708402497,0.5,10.043707740443658,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28070.082440315207,21228.229646489996,0.7562581866878058,0.5931718799842731,0.4127226328769963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528663322495547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5432361182553,260.5432361182553,-12.606763881744655,244.6834019387664,276.40307029771645,107825.86067220666,107820.29594866376,5.564723542932802,0.0,nan,276.40307029771645,3.2530702977164765,270.05913662594384,-3.0908633740561413,263.7152029541651,-9.434797045834898,257.37126928236796,-15.778730717632016,251.0273356105722,-22.12266438942777,244.6834019387664,-28.466598061233583,1.0,1.0,25732.562594343566,25732.562594343566,275.98110147091535,2.831101470915371,275.98110147091535,275.98110147091535,87124.67074314455,87124.57654644172,0.0941967028338695,0.0,8648.866644398773,8648.866644398773,0.9214736008518608,3399.283592793081,275.98110147091535,2.831101470915371,1.0,0.002,0.12805160904440827,0.004783984399324474,0.00019749772433703356,0.0018025022871009967,0.09874886216851678,0.09874886216851678,0.0,1.1438030210475514e-11,0.9999983527332666,0.9999983527332666,0.0,0.09228479808622682,1.520179282955444e-07,0.0,0.0,0.0,1599263.427763103,265.9075762185858,0.0,1.0,1286909.5937829425,2588.436167878402,,,,,,,,,,,,,,,,,,,2.0,14219.760296052005,1596.0138019511073,0.3691116708402497,6.175450102142607,2.632838677445637
4395.0,-30.228375696791574,4.998347317507392,35.0609960582071,30.645663965865992,5.015271013049961,-26.70401102580617,-40.19838608857242,1.490906340486027,-7.242439370912962,-7.242439370854635,40.12219757934213,35338.05179807758,15450.393604728713,15450.393604728713,50788.44540280629,87134.80157566663,87124.70704106522,15450.393604728713,102575.10064579394,102575.10064579394,102575.10064579394,130645.24743055317,126126.381977718,4518.865452835166,0.0,99116.46791110246,47319.7181281469,57551.94420328395,28070.14678475922,85622.09098804317,21228.27489562079,1596.0172021987594,0.0,0.8745161815082003,2.654077950554761,0.0014947306463915918,1.0,1.0,-7.242439370912962,324703.9132894956,1559808.7860375782,4.803788073372872,1559808.7860375782,4.803788073372872,0.756258065139394,0.09228507940618572,3.3823663505015023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823663505015023,1.284776846234586,1.2850686712513202,2.632648899623709,5578.267109094297,14219.754227705667,6453.833886919965,0.0004786122956815981,29303.883033369966,2988.164463233619,19290.941378567488,1967.1285687332054,0.6583066604722595,0.6583066604722595,30574.827529848273,30484.863174865135,1.003690254279443,0.8,4337.19522479569,4324.433322199387,1.003690254279443,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1903958739383,2034.6934298245008,9.007975815335826,4.998347317507392,-0.8408056487816316,5.839152966289023,2.6328349443163894,3.5,0.7522385555189685,0.6,0.00022712880113795158,0.9964230374633933,0.0002279441488187148,199.11123916665946,0.0,0.0,0.0,0.029584315959416182,7.710360022923206e-05,0.0001500252009087195,0.0005074401912808803,0.09228507900901196,0.09228507900901196,0.09228507900901196,0.0922849285476939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.7128510566,595.6452492635806,0.0,0.09228507900901196,0.09228507940618572,0.09228507940618572,0.3691120692888937,0.3691120692888937,0.5,10.04370322675608,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,28070.14678475922,21228.27489562079,0.756258065139394,0.5931698796038364,0.4127211960171869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528658697074905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54327458004104,260.54327458004104,-12.606725419958934,244.68347552054715,276.4030736395069,107825.43178401708,107819.8949988817,5.536785135365548,0.0,nan,276.4030736395069,3.2530736395069084,270.0591540157334,-3.0908459842665934,263.7152343919493,-9.434765608050668,257.3713147681535,-15.778685231846453,251.02739514435615,-22.12260485564383,244.68347552054715,-28.46652447945283,1.0,1.0,25732.562594343566,25732.562594343566,275.98110096954235,2.8311009695423763,275.98110096954235,275.98110096954235,87124.8403697048,87124.70704106522,0.13332863958203234,0.0,8648.866644398773,8648.866644398773,0.9214739188616122,3399.2781822540096,275.98110096954235,2.8311009695423763,1.0,0.002,0.12805176331136647,0.004783980990573938,0.00019749795596391787,0.0018025020560776537,0.09874897798195893,0.09874897798195893,0.0,1.2041571732790413e-11,0.9999983283562067,0.9999983283562067,0.0,0.09228492513840551,1.5426778020145618e-07,0.0,0.0,0.0,1599263.4093254579,265.907560629087,0.0,1.0,1286909.6467799894,2588.435954584796,,,,,,,,,,,,,,,,,,,2.0,14219.754227705667,1596.0172021987594,0.3691120692888937,6.175450102142607,2.6328349443163894
4396.0,-30.22829833889697,4.998344052553173,35.06100370268085,30.645736678876005,5.015271429031355,-26.70394136210075,-40.19831920797003,1.4909144511145918,-7.242453716111584,-7.2424537161207025,40.12221267680408,35338.03742461535,15450.391889124086,15450.391889124086,50788.42931373944,87134.93802495919,87124.83951299921,15450.391889124086,102575.2314021233,102575.2314021233,102575.2314021233,130645.4412196399,126126.57135656779,4518.869863072118,0.0,99116.56316562115,47319.662561467696,57552.11178239272,28070.2098175166,85622.32159990932,21228.319298272403,1596.0205087598767,0.0,0.8745160427756866,2.654076523394027,0.0014947306463915918,1.0,1.0,-7.242453716111584,324703.7282693866,1559809.4386650135,4.803792820546047,1559809.4386650135,4.803792820546047,0.756257948774766,0.09228520787280083,3.3823621060333338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823621060333338,1.2847768082928694,1.2850686333009855,2.632645673708575,5578.260273767227,14219.74816221872,6453.834166041836,0.00047861332476051093,29303.94796843917,2988.1710847679046,19290.94221288144,1967.128653809552,0.6583052301914438,0.6583052301914438,30574.79683562179,30484.863174865135,1.0036889947673457,0.8,4337.190870663115,4324.433322199387,1.0036889947673457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.188934688133,2034.6934298245008,9.00798248907394,4.998344052553173,-0.8408165560772147,5.8391606086303876,2.6328312060919865,3.5,0.7522374874548533,0.6,0.00022712880113795158,0.9964149998097651,0.00022794598754666967,199.11117576011262,0.0,0.0,0.0,0.029584315959416182,7.71041847819344e-05,0.00015002461635601718,0.0005074375773347812,0.0922852075169115,0.0922852075169115,0.0922852075169115,0.09228505547578987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.80783923116,595.645219118852,0.0,0.0922852075169115,0.09228520787280083,0.09228520787280083,0.36911246745535053,0.36911246745535053,0.5,10.043698665766213,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,9.094947017729282e-12,28070.2098175166,21228.319298272403,0.756257948774766,0.59316809407552,0.4127199165392962,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528654070816915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54331311912864,260.54331311912864,-12.606686880871337,244.68354908942385,276.40307714880373,107825.06665128648,107819.51873838204,5.547912904410392,0.0,nan,276.40307714880373,3.2530771488037544,270.05917153694975,-3.0908284630502294,263.715265925078,-9.434734074922005,257.37136031320006,-15.77863968679992,251.02745470131637,-22.122545298683605,244.68354908942385,-28.46645091057613,1.0,1.0,25732.562594343566,25732.562594343566,275.9811019409576,2.8311019409576375,275.9811019409576,275.9811019409576,87124.97946306592,87124.83951299921,0.13995006670302246,0.0,8648.866644398773,8648.866644398773,0.92147416958157,3399.2739165635003,275.9811019409576,2.8311019409576375,1.0,0.002,0.12805191890189094,0.0047839777942065495,0.00019749819013528973,0.0018025018210025869,0.09874909506764486,0.09874909506764486,0.0,1.1137876645278544e-11,0.9999983140173905,0.9999983140173905,0.0,0.09228505228154524,1.555912555897384e-07,0.0,0.0,0.0,1599263.3923594407,265.9075462838884,0.0,1.0,1286909.6955469868,2588.435758315592,,,,,,,,,,,,,,,,,,,2.0,14219.74816221872,1596.0205087598767,0.36911246745535053,6.175450102142607,2.6328312060919865
4397.0,-30.228220894335358,4.998340798762909,35.06101135438455,30.64577932180839,5.0152711225829885,-26.70387169264278,-40.19825609922407,1.4909219197228412,-7.242468355095468,-7.242468355136967,40.1222281743053,35338.05659872637,15450.390553414923,15450.390553414923,50788.44715214129,87135.02416887456,87124.97693469578,15450.390553414923,102575.3674881107,102575.3674881107,102575.3674881107,130645.64235239467,126126.76800677748,4518.874345617189,0.0,99116.61465300432,47319.64707888673,57552.18619346399,28070.274864283972,85622.46105774796,21228.365120885384,1596.0239190500283,0.0,0.8745159008482952,2.6540750670061137,0.0014947306463915918,1.0,1.0,-7.242468355095468,324703.5394602088,1559810.108586614,4.803797677043071,1559810.108586614,4.803797677043071,0.756257828735974,0.09228533709095899,3.382359784438599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382359784438599,1.2847767733545412,1.2850685983547212,2.632643938298547,5578.256596641622,14219.742099431982,6453.83315783561,0.00047861365628544604,29303.983304501002,2988.17468804342,19290.93919928556,1967.128346508294,0.6583043335382508,0.6583043335382508,30574.780046812088,30484.863174865135,1.0036883058526134,0.8,4337.1884890848305,4324.433322199387,1.0036883058526134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1874730425009,2034.6934298245008,9.007989386727564,4.998340798762909,-0.8408275984088354,5.839168397171744,2.6328274666933096,3.5,0.7522364190552313,0.6,0.00022712880113795158,0.9964069532213077,0.00022794782834830837,199.11111228256948,0.0,0.0,0.0,0.029584315959416182,7.710473637145292e-05,0.00015002406476649865,0.0005074353633642168,0.09228533671576424,0.09228533671576424,0.09228533671576424,0.09228518704804016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.9044196285,595.645188476041,0.0,0.09228533671576424,0.09228533709095899,0.09228533709095899,0.36911286538916027,0.36911286538916027,0.5,10.043694175742084,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,4.149569576838985e-11,28070.274864283972,21228.365120885384,0.756257828735974,0.5931673362890969,0.41271946825836575,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528649444198205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5433516636633,260.5433516636633,-12.606648336336661,244.68362265614223,276.403080671155,107824.75516904342,107819.20647168088,5.548697362576687,0.0,nan,276.403080671155,3.2530806711550326,270.0591890681737,-3.0908109318262973,263.7152974651752,-9.434702534824794,257.371405862172,-15.778594137827952,251.02751425916185,-22.12248574083813,244.68362265614223,-28.466377343857744,1.0,1.0,25732.562594343566,25732.562594343566,275.9811031909245,2.831103190924523,275.9811031909245,275.9811031909245,87125.06228504027,87124.97693469578,0.08535034449596424,0.0,8648.866644398773,8648.866644398773,0.9214743067176736,3399.271583360792,275.9811031909245,2.831103190924523,1.0,0.002,0.12805207218426026,0.004783974558129634,0.00019749842062792257,0.0018025015908150397,0.09874921031396129,0.09874921031396129,0.0,1.1442962029317716e-11,0.9999983390288643,0.9999983390288643,0.0,0.09228518380767782,1.5328328116028664e-07,0.0,0.0,0.0,1599263.375045961,265.9075316449045,0.0,1.0,1286909.7453127115,2588.435558026899,,,,,,,,,,,,,,,,,,,2.0,14219.742099431982,1596.0239190500283,0.36911286538916027,6.175450102142607,2.6328274666933096
4398.0,-30.228143498451807,4.9983375460101565,35.06101899732539,30.64586865892636,5.015268763396815,-26.703802272268735,-40.198189253546275,1.4909275356195557,-7.242483963022266,-7.242483962974465,40.12224322561361,35338.02981779725,15450.390433116292,15450.390433116292,50788.42025091354,87135.19531023891,87125.10601546626,15450.390433116292,102575.49644858255,102575.49644858255,102575.49644858255,130645.83525007273,126126.95647257121,4518.878777501521,0.0,99116.73935371732,47319.57385585592,57552.40610873489,28070.33880149018,85622.74491022507,21228.41007642573,1596.0273003748898,0.0,0.8745157552537234,2.654073514221708,0.0014947306463915918,1.0,1.0,-7.242483963022266,324703.3381539941,1559810.759218565,4.803802659025352,1559810.759218565,4.803802659025352,0.7562577077017243,0.09228546616478697,3.3823543281796162,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823543281796162,1.2847767470832432,1.285068572077456,2.632639745277447,5578.247712133059,14219.73604096007,6453.834275845444,0.0004786151386566633,29304.067444365584,2988.1832679218273,19290.942541091772,1967.1286872776914,0.6583025574083206,0.6583025574083206,30574.74058940227,30484.863174865135,1.003686686751251,0.8,4337.182891850005,4324.433322199387,1.003686686751251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1860105854373,2034.6934298245008,9.00799699727184,4.9983375460101565,-0.8408391036653509,5.839176649675507,2.6328237252208355,3.5,0.7522353500630958,0.6,0.00022712880113795158,0.9963989117605758,0.00022794966800659077,199.1110488449658,0.0,0.0,0.0,0.029584315959416182,7.710532062686452e-05,0.00015002348051108705,0.0005074325686352456,0.09228546576313108,0.09228546576313108,0.09228546576313108,0.0922853132063894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487758.9992672141,595.6451583747553,0.0,0.09228546576313108,0.09228546616478697,0.09228546616478697,0.3691132635640708,0.3691132635640708,0.5,10.043689597623347,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,28070.33880149018,21228.41007642573,0.7562577077017243,0.5931650556655815,0.4127177872520784,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528644812399067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.543390021618,260.543390021618,-12.606609978381982,244.6836961940254,276.4030838491819,107824.32380847327,107818.80197018782,5.52183828544222,0.0,nan,276.4030838491819,3.2530838491819054,270.0592063181703,-3.090793681829666,263.7153287871445,-9.434671212855505,257.3714512561118,-15.778548743888166,251.02757372507398,-22.122426274926,244.6836961940254,-28.466303805974576,1.0,1.0,25732.562594343566,25732.562594343566,275.9811025076749,2.8311025076749274,275.9811025076749,275.9811025076749,87125.2341865646,87125.10601546626,0.12817109834577423,0.0,8648.866644398773,8648.866644398773,0.921474629017521,3399.2660998205142,275.9811025076749,2.8311025076749274,1.0,0.002,0.12805222861202883,0.004783971135217202,0.000197498655579994,0.0018025013556986946,0.098749327789997,0.098749327789997,0.0,1.1278688486632271e-11,0.999998304937554,0.999998304937554,0.0,0.09228530973515897,1.5642962800394144e-07,0.0,0.0,0.0,1599263.3565865145,265.9075160369777,0.0,1.0,1286909.798372385,2588.4353444812964,,,,,,,,,,,,,,,,,,,2.0,14219.73604096007,1596.0273003748898,0.3691132635640708,6.175450102142607,2.6328237252208355
4399.0,-30.228066029224195,4.998334307115831,35.061026632016286,30.645942140277498,5.015269019341138,-26.7037325243663,-40.19812614480031,1.490935513356267,-7.242498345167007,-7.242498345190327,40.122258272826826,35338.02832412959,15450.388761826767,15450.388761826767,50788.41708595636,87135.33351297147,87125.23779604345,15450.388761826767,102575.62655787022,102575.62655787022,102575.62655787022,130646.02820815389,126127.14506246735,4518.883145686551,0.0,99116.83605879932,47319.53086612603,57552.561325192546,28070.40165028367,85622.96297547621,21228.454344445152,1596.0305990659754,0.0,0.8745156165101036,2.6540720833872107,0.0014947306463915918,1.0,1.0,-7.242498345167007,324703.1526576236,1559811.4096770359,4.80380740658144,1559811.4096770359,4.80380740658144,0.7562575914987174,0.09228559446257714,3.3823500242072355,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823500242072355,1.2847767097632037,1.2850685347489397,2.6326364717730866,5578.240775970129,14219.729984094458,6453.834599654028,0.0004786161906895567,29304.13332429443,2988.189985804983,19290.9435089773,1967.128785974548,0.6583011104779628,0.6583011104779628,30574.709464843923,30484.863174865135,1.0036854095817533,0.8,4337.17847667266,4324.433322199387,1.0036854095817533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1845461301568,2034.6934298245008,9.008003714053,4.998334307115831,-0.8408500202521951,5.839184327368026,2.63281997863836,3.5,0.75223427961096,0.6,0.00022712880113795158,0.9963908627494733,0.00022795150942192,199.11098534728603,0.0,0.0,0.0,0.029584315959416182,7.710587222389546e-05,0.00015002292891405612,0.000507430057244098,0.09228559410790146,0.09228559410790146,0.09228559410790146,0.09228543954974149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.09437298775,595.6451281893194,0.0,0.09228559410790146,0.09228559446257714,0.09228559446257714,0.36911366134300183,0.36911366134300183,0.5,10.043684961838931,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,2.3305801732931286e-11,28070.40165028367,21228.454344445152,0.7562575914987174,0.5931635080241614,0.4127167186943877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528640183514216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5434284713247,260.5434284713247,-12.60657152867526,244.68376974476058,276.40308719785924,107823.9569905553,107818.42194422205,5.535046333287015,0.0,nan,276.40308719785924,3.2530871978592586,270.05922370725966,-3.0907762927403155,263.71536021664707,-9.434639783352907,257.3714967260232,-15.778503273976753,251.02763323539835,-22.122366764601622,244.68376974476058,-28.466230255239395,1.0,1.0,25732.562594343566,25732.562594343566,275.98110336220424,2.83110336220426,275.98110336220424,275.98110336220424,87125.37485086176,87125.23779604345,0.13705481830402277,0.0,8648.866644398773,8648.866644398773,0.9214748832518885,3399.2617743282717,275.98110336220424,2.83110336220426,1.0,0.002,0.12805238671016247,0.00478396792510224,0.0001974988936039438,0.001802501117938076,0.0987494468019719,0.0987494468019719,0.0,1.154201951028555e-11,0.9999982868567713,0.9999982868567713,0.0,0.09228543636413589,1.5809844126205246e-07,0.0,0.0,0.0,1599263.3395767913,265.90750165483297,0.0,1.0,1286909.8472649704,2588.43514770672,,,,,,,,,,,,,,,,,,,2.0,14219.729984094458,1596.0305990659754,0.36911366134300183,6.175450102142607,2.63281997863836
4400.0,-30.227988538537137,4.99833107935844,35.06103427310617,30.646019463334255,5.015268636318868,-26.7036628210473,-40.198059229273326,1.4909429176547724,-7.242512988732926,-7.242512988719345,40.12227372676615,35338.01086520989,15450.387429176415,15450.387429176415,50788.39829438631,87135.47965357674,87125.37467983409,15450.387429176415,102575.76210901051,102575.76210901051,102575.76210901051,130646.2286554689,126127.34107311258,4518.887582356335,0.0,99116.93949762976,47319.4707052709,57552.74310262096,28070.466546458403,85623.20964907936,21228.500058031936,1596.0340024191576,0.0,0.87451547472646,2.654070626545356,0.0014947306463915918,1.0,1.0,-7.242512988732926,324702.963789609,1559812.0777142579,4.803812258162623,1559812.0777142579,4.803812258162623,0.7562574716347311,0.09228572349967686,3.382345443182341,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382345443182341,1.2847766751257232,1.2850685001035915,2.6326329771291634,5578.233371239002,14219.723931278037,6453.835116289106,0.0004786173465645881,29304.20359558951,2988.197151482873,19290.945053234118,1967.1289434449195,0.6582995845735095,0.6582995845735095,30574.676336747027,30484.863174865135,1.0036840501991302,0.8,4337.173777283153,4324.433322199387,1.0036840501991302,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1830811891084,2034.6934298245008,9.008010630833017,4.99833107935844,-0.8408610564579853,5.839192135816425,2.632816230815256,3.5,0.7522332088043588,0.6,0.00022712880113795158,0.9963828115789098,0.00022795335136104343,199.11092183205758,0.0,0.0,0.0,0.029584315959416182,7.710645709778153e-05,0.00015002234404017003,0.0005074273917398026,0.09228572312643393,0.09228572312643393,0.09228572312643393,0.09228557071947778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.1911389671,595.64509748402,0.0,0.09228572312643393,0.09228572349967686,0.09228572349967686,0.3691140588471198,0.3691140588471198,0.5,10.043680389625617,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28070.466546458403,21228.500058031936,0.7562574716347311,0.593161579699464,0.4127153257865504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863555024576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5434669399626,260.5434669399626,-12.60653306003735,244.68384330390873,276.4030905759873,107823.57407969299,107818.03630798117,5.537771711798204,0.0,nan,276.4030905759873,3.253090575987301,270.0592411215941,-3.090758878405893,263.71539166718117,-9.434608332818812,257.3715422127628,-15.778457787237187,251.02769275834166,-22.12230724165832,244.68384330390873,-28.466156696091247,1.0,1.0,25732.562594343566,25732.562594343566,275.9811045454646,2.8311045454645978,275.9811045454646,275.9811045454646,87125.52092920658,87125.37467983409,0.1462493724975502,0.0,8648.866644398773,8648.866644398773,0.9214751538514722,3399.2571703982526,275.9811045454646,2.8311045454645978,1.0,0.002,0.12805254274508793,0.0047839646758883496,0.00019749912834002918,0.0018025008831083088,0.09874956417001458,0.09874956417001458,0.0,1.1448337937369768e-11,0.9999983092083946,0.9999983092083946,0.0,0.09228556746375026,1.560359265906871e-07,0.0,0.0,0.0,1599263.3222578818,265.90748701126705,0.0,1.0,1286909.8970462654,2588.43494735545,,,,,,,,,,,,,,,,,,,2.0,14219.723931278037,1596.0340024191576,0.3691140588471198,6.175450102142607,2.632816230815256
4401.0,-30.22789767002942,4.99832786265806,35.06104191614181,30.646085715293907,5.01526860353873,-26.70358104272805,-40.197986795660086,1.4909519750048303,-7.242527632054134,-7.242527632060603,40.122289065148095,35338.02800036847,15450.386101645998,15450.386101645998,50788.41410201447,87135.60773987508,87125.50990729577,15450.386101645998,102575.89600894177,102575.89600894177,102575.89600894177,130646.42691833478,126127.53489597002,4518.892022364758,0.0,99117.023314126,47319.44357042911,57552.866381885426,28070.53090939301,85623.39729127844,21228.545390389336,1596.0373801285598,0.0,0.8745153333935264,2.654069169728547,0.0014947306463915918,1.0,1.0,-7.242527632054134,324702.7749248464,1559812.7407578616,4.803817094322294,1559812.7407578616,4.803817094322294,0.7562573525563709,0.09228585239843666,3.3823416698108604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823416698108604,1.284776632755232,1.285068457723476,2.6326301269640573,5578.227332081153,14219.717881473827,6453.835077062817,0.00047861820097063926,29304.26106824051,2988.2030120622753,19290.944935984116,1967.1289314887467,0.6582982894897608,0.6582982894897608,30574.649049262283,30484.863174865135,1.0036829304812203,0.8,4337.169906414269,4324.433322199387,1.0036829304812203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1816154504145,2034.6934298245008,9.008017554799089,4.99832786265806,-0.840872088085117,5.839199950743177,2.632812480953636,3.5,0.7522321374153246,0.6,0.00022712880113795158,0.9963733705614776,0.00022795551130592708,199.1108473517523,0.0,0.0,0.0,0.029584315959416182,7.710709020701915e-05,0.00015002171093093242,0.0005074246842580121,0.09228585202773375,0.09228585202773375,0.09228585202773375,0.09228570045461534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.28722421563,595.6450669943891,0.0,0.09228585202773375,0.09228585239843666,0.09228585239843666,0.3691144565619772,0.3691144565619772,0.5,10.043675842714995,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28070.53090939301,21228.545390389336,0.7562573525563709,0.5931604644141789,0.412714621450415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452863091569682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.543506672096,260.543506672096,-12.60649332790399,244.68391918383423,276.40309416032727,107823.266640626,107817.54698183465,5.719658791341054,0.0,nan,276.40309416032727,3.2530941603272936,270.0592591650493,-3.0907408349506795,263.7154241697566,-9.434575830243375,257.37158917445686,-15.77841082554312,251.02775417915157,-22.122245820848406,244.68391918383423,-28.466080816165743,1.0,1.0,25732.562594343566,25732.562594343566,275.98110553740446,2.8311055374044827,275.98110553740446,275.98110553740446,87125.64922147844,87125.50990729577,0.1393141826702049,0.0,8648.866644398773,8648.866644398773,0.9214753767430933,3399.2533781599145,275.98110553740446,2.8311055374044827,1.0,0.002,0.12805269793017338,0.004783961430615821,0.0001974993617654672,0.0018025006497462946,0.0987496808827336,0.0987496808827336,0.0,1.1511761596055825e-11,0.9999983184223996,0.9999983184223996,0.0,0.09228569721261444,1.551858222258839e-07,0.0,0.0,0.0,1599263.304939261,265.90747236794584,0.0,1.0,1286909.9468267146,2588.4347470075836,,,,,,,,,,,,,,,,,,,2.0,14219.717881473827,1596.0373801285598,0.3691144565619772,6.175450102142607,2.632812480953636
4402.0,-30.227820150214544,4.998324654394396,35.061049560589545,30.646135797165357,5.015266595891225,-26.703511475602305,-40.19791994998229,1.4909579198204472,-7.242542524357873,-7.242542524371031,40.12230439205476,35338.02837675562,15450.38509038991,15450.38509038991,50788.413467145525,87135.71040571104,87125.64442793936,15450.38509038991,102576.02951832928,102576.02951832928,102576.02951832928,130646.62495396932,126127.7284787588,4518.896475210531,0.0,99117.08870693906,47319.4066730252,57552.980037682064,28070.595435640054,85623.57547332213,21228.590821094647,1596.040771840363,0.0,0.8745151907167055,2.6540676881417915,0.0014947306463915918,1.0,1.0,-7.242542524357873,324702.58284886176,1559813.4033054037,4.803821976468369,1559813.4033054037,4.803821976468369,0.7562572325823056,0.09228598142657851,3.3823387797701763,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823387797701763,1.2847766049452494,1.2850684299071768,2.63262793449941,5578.222686511654,14219.71210225498,6453.8345812528605,0.00047861876894277213,29304.305440886048,2988.207536812882,19290.94345397498,1967.128780365872,0.6582972421199175,0.6582972421199175,30574.628149661756,30484.863174865135,1.0036820728846834,0.8,4337.166941699341,4324.433322199387,1.0036820728846834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1801489119048,2034.6934298245008,9.008024667374736,4.998324654394396,-0.8408832353617042,5.8392078897561,2.632808729047952,3.5,0.752231065442272,0.6,0.00022712880113795158,0.9963653165170983,0.00022795735396722222,199.1107838127373,0.0,0.0,0.0,0.029584315959416182,7.710767447892073e-05,0.00015002112665903083,0.0005074222744836534,0.09228598104815998,0.09228598104815998,0.09228598104815998,0.09228582999602958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.3831822437,595.6450365455626,0.0,0.09228598104815998,0.09228598142657851,0.09228598142657851,0.36911485433474156,0.36911485433474156,0.5,10.043671310685195,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,28070.595435640054,21228.590821094647,0.7562572325823056,0.5931592226368747,0.4127137669900966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528625481053377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54354604494824,260.54354604494824,-12.606453955051734,244.6839946389454,276.40309745091974,107822.90535283445,107817.23741463093,5.667938203526607,0.0,nan,276.40309745091974,3.2530974509197677,270.05927688854564,-3.090723111454338,263.7154563261591,-9.434543673840892,257.3716357637612,-15.778364236238758,251.0278152013585,-22.122184798641484,244.6839946389454,-28.466005361054584,1.0,1.0,25732.562594343566,25732.562594343566,275.98110619865145,2.8311061986514687,275.98110619865145,275.98110619865145,87125.74571949094,87125.64442793936,0.10129155157483183,0.0,8648.866644398773,8648.866644398773,0.9214755474566081,3399.250473669027,275.98110619865145,2.8311061986514687,1.0,0.002,0.12805285266787184,0.004783958142194488,0.00019749959440019827,0.0018025004169488323,0.09874979720009913,0.09874979720009913,0.0,1.1349030656221393e-11,0.9999983232673051,0.9999983232673051,0.0,0.09228582668765617,1.5473892233987078e-07,0.0,0.0,0.0,1599263.287326165,265.9074574756421,0.0,1.0,1286909.9974535955,2588.4345432531854,,,,,,,,,,,,,,,,,,,2.0,14219.71210225498,1596.040771840363,0.36911485433474156,6.175450102142607,2.632808729047952
4403.0,-30.227742679556908,4.998321454029974,35.061057192422034,30.646207776758843,5.015267086879191,-26.703441702909302,-40.197856806311734,1.4909661090300028,-7.242557467467975,-7.242557467470235,40.12231931726288,35338.02803666471,15450.384141343611,15450.384141343611,50788.41217800832,87135.8454389016,87125.77322709467,15450.384141343611,102576.15736843829,102576.15736843829,102576.15736843829,130646.81564159165,126127.91479363164,4518.900847959997,0.0,99117.18271680105,47319.36531047933,57553.130451468576,28070.658273153364,85623.78872462193,21228.63503820071,1596.0440841113275,0.0,0.8745150493193116,2.6540662015012346,0.0014947306463915918,1.0,1.0,-7.242557467467975,324702.39011769596,1559814.0484886346,4.8038268148357135,1559814.0484886346,4.8038268148357135,0.7562571148715693,0.0922861098576,3.3823345870038755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823345870038755,1.2847765666359432,1.2850683915891692,2.632624749578189,5578.215938045767,14219.70605864627,6453.834833950779,0.00047861978054740916,29304.369561084906,2988.2140752535174,19290.944209305966,1967.1288573881975,0.6582958274906419,0.6582958274906419,30574.597829272272,30484.863174865135,1.0036808287147032,0.8,4337.16264059745,4324.433322199387,1.0036808287147032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1786812718096,2034.6934298245008,9.008031822018161,4.998321454029974,-0.8408944045185525,5.839215858548527,2.6328049743261768,3.5,0.752229992664622,0.6,0.00022712880113795158,0.996357267650154,0.00022795919547374867,199.11072031405453,0.0,0.0,0.0,0.029584315959416182,7.710822639678551e-05,0.00015002057474116607,0.000507419778709246,0.09228610948308248,0.09228610948308248,0.09228610948308248,0.09228595490306185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.47770606563,595.6450065433509,0.0,0.09228610948308248,0.0922861098576,0.0922861098576,0.369115252123867,0.369115252123867,0.5,10.043666673248193,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,28070.658273153364,21228.63503820071,0.7562571148715693,0.5931577302816038,0.41271273512921447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528620844768791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54358534652266,260.54358534652266,-12.606414653477316,244.68406976070546,276.4031009323082,107822.53106245797,107816.87338512816,5.657677329804963,0.0,nan,276.4031009323082,3.2531009323082003,270.05929469801094,-3.0907053019890327,263.7154884636975,-9.434511536302466,257.3716822293704,-15.778317770629599,251.0278759950434,-22.12212400495659,244.68406976070546,-28.465930239294522,1.0,1.0,25732.562594343566,25732.562594343566,275.98110614757917,2.8311061475791917,275.98110614757917,275.98110614757917,87125.88675798925,87125.77322709467,0.11353089458134491,0.0,8648.866644398773,8648.866644398773,0.9214757951214481,3399.246259938895,275.98110614757917,2.8311061475791917,1.0,0.002,0.12805301093925878,0.004783954830753265,0.0001974998324644808,0.0018025001789099377,0.0987499162322404,0.0987499162322404,0.0,1.1374418334292313e-11,0.9999982849815846,0.9999982849815846,0.0,0.09228595158522211,1.5827237789081764e-07,0.0,0.0,0.0,1599263.269652978,265.907442532532,0.0,1.0,1286910.0482531819,2588.4343388037264,,,,,,,,,,,,,,,,,,,2.0,14219.70605864627,1596.0440841113275,0.369115252123867,6.175450102142607,2.6328049743261768
4404.0,-30.227665172119217,4.998318260936598,35.06106482863293,30.64625485511499,5.015266000042697,-26.703372054900917,-40.197789925709344,1.4909728816088295,-7.242572476024122,-7.242572476035978,40.122334707051365,35338.03085697603,15450.383271618135,15450.383271618135,50788.414128594166,87135.9409685128,87125.90850950744,15450.383271618135,102576.29178112558,102576.29178112558,102576.29178112558,130647.01495129988,126128.1096792705,4518.905272029371,0.0,99117.24214673969,47319.33203107053,57553.23346185462,28070.723170174304,85623.95663202893,21228.680725779886,1596.0474964368193,0.0,0.874514905749364,2.6540647083502575,0.0014947306463915918,1.0,1.0,-7.242572476024122,324702.19654251117,1559814.7137544604,4.803831727544978,1559814.7137544604,4.803831727544978,0.75625699406048,0.09228623891780176,3.3823319388724062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823319388724062,1.284776534953669,1.2850683598996986,2.632622753336928,5578.211708250076,14219.70001663677,6453.8340597940405,0.0004786202358116786,29304.41007507476,2988.2182065307484,19290.941895299668,1967.1286214252236,0.6582948384177788,0.6582948384177788,30574.57867905305,30484.863174865135,1.0036800429027977,0.8,4337.159924041183,4324.433322199387,1.0036800429027977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.177212472246,2034.6934298245008,9.008039029009748,4.998318260936598,-0.8409056029792668,5.839223863915865,2.6328012166402335,3.5,0.7522289190400667,0.6,0.00022712880113795158,0.9963492150320943,0.00022796103786826925,199.11065678526558,0.0,0.0,0.0,0.029584315959416182,7.710881098191478e-05,0.0001500199901560368,0.0005074174041740872,0.09228623853293648,0.09228623853293648,0.09228623853293648,0.09228608513950763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.5743035833,595.6449758896729,0.0,0.09228623853293648,0.09228623891780176,0.09228623891780176,0.36911564944719755,0.36911564944719755,0.5,10.043662071637275,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,1.1880274541908875e-11,28070.723170174304,21228.680725779886,0.75625699406048,0.5931565898882556,0.41271195874353356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452861621142715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5436244496855,260.5436244496855,-12.606375550314453,244.68414460173304,276.4031042976055,107822.19192081956,107816.56280624137,5.629114578199037,0.0,nan,276.4031042976055,3.253104297605546,270.0593123584555,-3.0906876415444913,263.7155204192885,-9.434479580711468,257.37172848010607,-15.778271519893906,251.02793654092417,-22.122063459075804,244.68414460173304,-28.46585539826694,1.0,1.0,25732.562594343566,25732.562594343566,275.98110678064813,2.831106780648156,275.98110678064813,275.98110678064813,87125.97881599538,87125.90850950744,0.07030648793443106,0.0,8648.866644398773,8648.866644398773,0.9214759515453097,3399.2435985667685,275.98110678064813,2.831106780648156,1.0,0.002,0.12805316803390795,0.004783951513546912,0.00019750006868736992,0.0018024999431201214,0.09875003434368496,0.09875003434368496,0.0,1.1807491182708185e-11,0.9999982977365656,0.9999982977365656,0.0,0.09228608182231175,1.5709549001114457e-07,0.0,0.0,0.0,1599263.2519023842,265.90742752397585,0.0,1.0,1286910.0992752537,2588.434133458867,,,,,,,,,,,,,,,,,,,2.0,14219.70001663677,1596.0474964368193,0.36911564944719755,6.175450102142607,2.6328012166402335
