time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4405.0,-30.227587675506555,4.998315070911455,35.06107245377615,30.646337137464457,5.01526477203291,-26.70330243074776,-40.19772681696338,1.4909795259937189,-7.242587889937397,-7.242587889922463,40.122349660601664,35338.0228442236,15450.382904129348,15450.382904129348,50788.40574835295,87136.09747848562,87126.0368002724,15450.382904129348,102576.41970440175,102576.41970440175,102576.41970440175,130647.20623496827,126128.296611576,4518.909623392256,0.0,99117.35438446324,47319.27974584834,57553.416265127664,28070.786530566515,85624.20279569417,21228.725282244242,1596.0508454078135,0.0,0.8745147616160458,2.6540631748724075,0.0014947306463915918,1.0,1.0,-7.242587889937397,324701.9977392709,1559815.360163445,4.803836659532797,1559815.360163445,4.803836659532797,0.7562568743532749,0.09228636752527115,3.382326996054821,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382326996054821,1.2847765038710905,1.28506832881006,2.6326189698081452,5578.2036914065975,14219.693977946454,6453.83483196055,0.000478621528031312,29304.48608312404,2988.2259571947648,19290.94420335704,1967.128856781576,0.6582932097371389,0.6582932097371389,30574.542934580903,30484.863174865135,1.0036785761610774,0.8,4337.154853505502,4324.433322199387,1.0036785761610774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1757424442853,2034.6934298245008,9.00804653528455,4.998315070911455,-0.8409169951724245,5.83923206608388,2.6327974558137814,3.5,0.7522278445182232,0.6,0.00022712880113795158,0.9963411636088947,0.00022796288001918695,199.1105932653898,0.0,0.0,0.0,0.029584315959416182,7.710936260203126e-05,0.00015001943853592032,0.0005074147968930302,0.09228636713740339,0.09228636713740339,0.09228636713740339,0.09228621025074092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.66929272946,595.6449457375494,0.0,0.09228636713740339,0.09228636752527115,0.09228636752527115,0.36911604687000754,0.36911604687000754,0.5,10.043657366103366,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,28070.786530566515,21228.725282244242,0.7562568743532749,0.5931547867317133,0.41271067864471445,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528611575888732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5436633766893,260.5436633766893,-12.606336623310654,244.68421920991545,276.40310754343255,107821.78083476647,107816.17707881634,5.6037559501509495,0.0,nan,276.40310754343255,3.253107543432577,270.0593298767491,-3.090670123250902,263.71555221005815,-9.434447789941828,257.3717745433452,-15.778225456654752,251.02799687663537,-22.122003123364607,244.68421920991545,-28.465780790084523,1.0,1.0,25732.562594343566,25732.562594343566,275.9811062000075,2.8311062000075253,275.9811062000075,275.9811062000075,87126.13865227636,87126.0368002724,0.10185200396517757,0.0,8648.866644398773,8648.866644398773,0.9214762435150063,3399.238631035095,275.9811062000075,2.8311062000075253,1.0,0.002,0.12805332868481145,0.004783948109779353,0.00019750031023125153,0.0018024997021033283,0.09875015511562577,0.09875015511562577,0.0,1.2334579971989834e-11,0.9999982592104627,0.9999982592104627,0.0,0.09228620687412813,1.606511430231125e-07,0.0,0.0,0.0,1599263.2336723723,265.9074121100626,0.0,1.0,1286910.1516753433,2588.433922568028,,,,,,,,,,,,,,,,,,,2.0,14219.693977946454,1596.0508454078135,0.36911604687000754,6.175450102142607,2.6327974558137814
4406.0,-30.227510137933855,4.998311890153724,35.06108007390021,30.64641976905989,5.015263470204763,-26.703232777122196,-40.19765993636099,1.4909861081921283,-7.242602716535146,-7.242602716548341,40.1223647656574,35338.00148772895,15450.381788597759,15450.381788597759,50788.38327632671,87136.25483362802,87126.1685778772,15450.381788597759,102576.55036647496,102576.55036647496,102576.55036647496,130647.40043691723,126128.4864883414,4518.9139485758315,0.0,99117.46732561063,47319.21397562867,57553.61483331329,28070.85007044228,85624.46490375556,21228.770010578854,1596.0541884589848,0.0,0.8745146201683074,2.6540616998252413,0.0014947306463915918,1.0,1.0,-7.242602716535146,324701.80651111045,1559816.0131215393,4.8038414996258005,1559816.0131215393,4.8038414996258005,0.7562567559338745,0.09228649593718186,3.3823220243634293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823220243634293,1.2847764730794233,1.2850682980113988,2.6326151632092802,5578.195625680381,14219.687941622857,6453.835625038121,0.0004786228312349286,29304.562549529877,2988.233754598143,19290.946573918973,1967.1290985116195,0.6582915729014508,0.6582915729014508,30574.50698129444,30484.863174865135,1.0036771008512855,0.8,4337.149753348446,4324.433322199387,1.0036771008512855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1742706970858,2034.6934298245008,9.008053614469377,4.998311890153724,-0.84092810516041,5.839239995314134,2.6327936905910914,3.5,0.7522267687403118,0.6,0.00022712880113795158,0.9963331080004277,0.00022796472315748245,199.11052971198185,0.0,0.0,0.0,0.029584315959416182,7.710994719512403e-05,0.00015001885394282755,0.0005074120737605861,0.0922864955656403,0.0922864955656403,0.0922864955656403,0.09228633733455284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.76521048753,595.6449152909164,0.0,0.0922864955656403,0.09228649593718186,0.09228649593718186,0.369116443832311,0.369116443832311,0.5,10.043652619904382,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,28070.85007044228,21228.770010578854,0.7562567559338745,0.5931527085560694,0.4127091658610645,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528606941000688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5437021565778,260.5437021565778,-12.606297843422169,244.68429363399036,276.4031106791357,107821.37056819366,107815.78799020717,5.58257798650011,0.0,nan,276.4031106791357,3.253110679135716,270.0593472701239,-3.0906527298760693,263.71558386110894,-9.434416138891038,257.3718204520717,-15.77817954792829,251.02805704303628,-22.121942956963693,244.68429363399036,-28.465706366009613,1.0,1.0,25732.562594343566,25732.562594343566,275.9811066097831,2.8311066097831485,275.9811066097831,275.9811066097831,87126.29589700658,87126.1685778772,0.12731912938761525,0.0,8648.866644398773,8648.866644398773,0.9214765371900296,3399.2336344852465,275.9811066097831,2.8311066097831485,1.0,0.002,0.1280534905772124,0.004783944803008906,0.000197500553927396,0.0018024994579498663,0.09875027696369801,0.09875027696369801,0.0,1.1877262194592841e-11,0.9999982457575023,0.9999982457575023,0.0,0.09228633404428872,1.618928931376587e-07,0.0,0.0,0.0,1599263.2161369736,265.90739728346483,0.0,1.0,1286910.2020788323,2588.433719712793,,,,,,,,,,,,,,,,,,,2.0,14219.687941622857,1596.0541884589848,0.369116443832311,6.175450102142607,2.6327936905910914
4407.0,-30.227432512180552,4.998308722358496,35.061087692372176,30.64649786045777,5.015262917516098,-26.703162969210407,-40.19759682761503,1.4909933733992464,-7.2426171883428765,-7.242617188328772,40.12237995799107,35337.99701870008,15450.380230917948,15450.380230917948,50788.37724961803,87136.40263830216,87126.30232206803,15450.380230917948,102576.68255298598,102576.68255298598,102576.68255298598,130647.59627659089,126128.67800689145,4518.918269699443,0.0,99117.57212796569,47319.16650446517,57553.78402611169,28070.913723604914,85624.69774971661,21228.814845699795,1596.0575282681266,0.0,0.8745144803593695,2.654060260075501,0.0014947306463915918,1.0,1.0,-7.2426171883428765,324701.619858987,1559816.6698524212,4.803846283642891,1559816.6698524212,4.803846283642891,0.7562566382671193,0.09228662426413876,3.3823173877026913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823173877026913,1.2847764390926282,1.2850682640168838,2.6326116239269215,5578.188126365765,14219.681908703045,6453.836188444603,0.00047862400956483984,29304.633707154102,2988.241010656453,19290.94825797865,1967.129270237915,0.658290031902674,0.658290031902674,30574.473450806327,30484.863174865135,1.0036757249591695,0.8,4337.144996877693,4324.433322199387,1.0036757249591695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1727979636219,2034.6934298245008,9.008060441059799,4.998308722358496,-0.8409390406964459,5.839247763054942,2.6327899228473615,3.5,0.7522256922421032,0.6,0.00022712880113795158,0.9963250433009833,0.00022796656840566584,199.1104660863376,0.0,0.0,0.0,0.029584315959416182,7.711049882275574e-05,0.00015001830231519585,0.0005074095123943259,0.09228662390144433,0.09228662390144433,0.09228662390144433,0.09228646563094073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.8615584437,595.6448847086866,0.0,0.09228662390144433,0.09228662426413876,0.09228662426413876,0.36911684058675226,0.36911684058675226,0.5,10.04364787200986,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,28070.913723604914,21228.814845699795,0.7562566382671193,0.5931510251641866,0.4127079913554152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528602303665885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54374089222046,260.54374089222046,-12.606259107779522,244.68436792947702,276.40311385493453,107820.98040838588,107815.40419995811,5.57620842777383,0.0,nan,276.40311385493453,3.253113854934554,270.05936466986134,-3.090635330138639,263.71561548478184,-9.434384515218142,257.37186629968255,-15.778133700317426,251.0281171145853,-22.121882885414664,244.68436792947702,-28.465632070522958,1.0,1.0,25732.562594343566,25732.562594343566,275.98110760178497,2.8311076017849928,275.98110760178497,275.98110760178497,87126.44385503822,87126.30232206803,0.14153297018492594,0.0,8648.866644398773,8648.866644398773,0.9214768110747682,3399.228974641205,275.98110760178497,2.8311076017849928,1.0,0.002,0.12805365245232675,0.004783941559547654,0.00019750079774032408,0.0018024992136776747,0.09875039887016204,0.09875039887016204,0.0,1.1417998491136672e-11,0.9999982459439161,0.9999982459439161,0.0,0.09228646238822401,1.618759147564053e-07,0.0,0.0,0.0,1599263.1990211837,265.9073828116571,0.0,1.0,1286910.2512761946,2588.4335217117714,,,,,,,,,,,,,,,,,,,2.0,14219.681908703045,1596.0575282681266,0.36911684058675226,6.175450102142607,2.6327899228473615
4408.0,-30.227354872475935,4.998305567865606,35.06109531472047,30.646573716681473,5.015262718531162,-26.70309311337636,-40.197529912088044,1.4910009582888424,-7.242631621150679,-7.2426316211776625,40.122395306671,35337.98106242565,15450.378635010107,15450.378635010107,50788.35969743576,87136.54591657822,87126.43831954701,15450.378635010107,102576.81695455711,102576.81695455711,102576.81695455711,130647.79497578822,126128.87235176945,4518.92262401877,0.0,99117.6730811166,47319.10822307911,57553.960953375,28070.978021231098,85624.93897460609,21228.860145320003,1596.060897920028,0.0,0.8745143401594193,2.6540588242063556,0.0014947306463915918,1.0,1.0,-7.242631621150679,324701.4337099552,1559817.3333430311,4.803851081040693,1559817.3333430311,4.803851081040693,0.7562565197858032,0.09228675280945421,3.3823129095445843,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823129095445843,1.2847764036103535,1.2850682285265496,2.6326082110785487,5578.180894949594,14219.675880134373,6453.836644353437,0.00047862512904862985,29304.702353651373,2988.248010651076,19290.94962072066,1967.1294091989275,0.6582885363555656,0.6582885363555656,30574.441066537533,30484.863174865135,1.0036743961014458,0.8,4337.140403003997,4324.433322199387,1.0036743961014458,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.171324685637,2034.6934298245008,9.00806724823359,4.998305567865606,-0.8409499515895158,5.839255519455122,2.632786153712724,3.5,0.7522246153464927,0.6,0.00022712880113795158,0.996316977222549,0.0002279684139992502,199.11040244929885,0.0,0.0,0.0,0.029584315959416182,7.711108372908827e-05,0.0001500177174088633,0.0005074068622524097,0.09228675244531745,0.09228675244531745,0.09228675244531745,0.0922865957462982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487759.95843518106,595.6448539621929,0.0,0.09228675244531745,0.09228675280945421,0.09228675280945421,0.3691172372891933,0.3691172372891933,0.5,10.043643171247137,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,2.7000623958883807e-11,28070.978021231098,21228.860145320003,0.7562565197858032,0.5931491491339705,0.412706642312538,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528597661060176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5437796250837,260.5437796250837,-12.60622037491629,244.68444212537867,276.40311712475943,107820.59932600544,107815.02351756395,5.575808441510177,0.0,nan,276.40311712475943,3.2531171247594557,270.05938212490065,-3.0906178750993263,263.7156471250377,-9.434352874962258,257.3719121251538,-15.778087874846165,251.02817712527198,-22.121822874727997,244.68444212537867,-28.46555787462131,1.0,1.0,25732.562594343566,25732.562594343566,275.98110889324823,2.831108893248256,275.98110889324823,275.98110889324823,87126.58707089974,87126.43831954701,0.1487513527245028,0.0,8648.866644398773,8648.866644398773,0.9214770755966585,3399.2244740923074,275.98110889324823,2.831108893248256,1.0,0.002,0.12805381274317826,0.00478393833080147,0.00019750103912555392,0.001802498972314086,0.09875051956277696,0.09875051956277696,0.0,1.143964003386122e-11,0.9999982631128618,0.9999982631128618,0.0,0.09228659251778022,1.6029167398339916e-07,0.0,0.0,0.0,1599263.181951515,265.9073683788493,0.0,1.0,1286910.3003409742,2588.4333242443813,,,,,,,,,,,,,,,,,,,2.0,14219.675880134373,1596.060897920028,0.3691172372891933,6.175450102142607,2.632786153712724
4409.0,-30.227277121064052,4.998302423967409,35.06110294035674,30.646624182723485,5.015261020954951,-26.703023306859947,-40.197466768417485,1.4910072053319037,-7.242646305717301,-7.242646305707788,40.12241064632737,35337.99522488348,15450.377364786022,15450.377364786022,50788.3725896695,87136.64859687368,87126.57361386858,15450.377364786022,102576.9509786546,102576.9509786546,102576.9509786546,130647.99346252547,126129.06646060478,4518.927001920691,0.0,99117.7385003111,47319.0851234971,57554.05930757111,28071.042483870868,85625.10179144198,21228.90554455087,1596.06428167586,0.0,0.8745141985906029,2.654057363291245,0.0014947306463915918,1.0,1.0,-7.242646305717301,324701.2443139163,1559817.9964430935,4.803855925279685,1559817.9964430935,4.803855925279685,0.7562564004079517,0.09228688150859633,3.3823100152316568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823100152316568,1.2847763743865548,1.285068199296113,2.632606018184773,5578.176248470823,14219.669854432717,6453.836046915346,0.0004786256776556185,29304.746771866343,2988.2525400484715,19290.947834938226,1967.1292270997974,0.6582874776266028,0.6582874776266028,30574.420136006273,30484.863174865135,1.0036735372371546,0.8,4337.1374339013855,4324.433322199387,1.0036735372371546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.169850911647,2034.6934298245008,9.008074247908356,4.998302423967409,-0.8409609778075344,5.839263401774944,2.6327823833112998,3.5,0.7522235380889428,0.6,0.00022712880113795158,0.9963088996092949,0.0002279702622620562,199.11033872074057,0.0,0.0,0.0,0.029584315959416182,7.711163566951498e-05,0.0001500171654684366,0.0005074045612205578,0.09228688113737082,0.09228688113737082,0.09228688113737082,0.0922867256615558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.05509334913,595.6448232863249,0.0,0.09228688113737082,0.09228688150859633,0.09228688150859633,0.3691176341353924,0.3691176341353924,0.5,10.043638506774226,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,-9.492850949754938e-12,28071.042483870868,21228.90554455087,0.7562564004079517,0.5931481718220355,0.41270602294823117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528593017623042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5438182295953,260.5438182295953,-12.606181770404703,244.68451624547401,276.403120213686,107820.25476726105,107814.69743610044,5.557331160622159,0.0,nan,276.403120213686,3.2531202136860315,270.0593994200656,-3.090600579934403,263.71567862643064,-9.434321373569333,257.37195783278264,-15.778042167217336,251.02823703913273,-22.121762960867244,244.68451624547401,-28.465483754525962,1.0,1.0,25732.562594343566,25732.562594343566,275.98110985172974,2.8311098517297637,275.98110985172974,275.98110985172974,87126.68375263618,87126.57361386858,0.11013876760262065,0.0,8648.866644398773,8648.866644398773,0.9214772465617415,3399.221565307815,275.98110985172974,2.8311098517297637,1.0,0.002,0.12805397187002673,0.004783935061889624,0.0001975012786136955,0.0018024987328264877,0.09875063930684774,0.09875063930684774,0.0,1.1440183002309201e-11,0.999998275725578,0.999998275725578,0.0,0.09228672238068705,1.5912790927339125e-07,0.0,0.0,0.0,1599263.1645840865,265.9073536942827,0.0,1.0,1286910.3502616133,2588.4331233325024,,,,,,,,,,,,,,,,,,,2.0,14219.669854432717,1596.06428167586,0.3691176341353924,6.175450102142607,2.6327823833112998
4410.0,-30.227199494240026,4.998299288452225,35.06111055662726,30.646694206539564,5.015261784515139,-26.702953366364017,-40.1973998528905,1.491015655423229,-7.242661198262965,-7.2426611982749165,40.12242562773714,35337.98363731027,15450.376359028241,15450.376359028241,50788.35999633851,87136.77967359958,87126.7034384819,15450.376359028241,102577.07979751014,102577.07979751014,102577.07979751014,130648.18537379059,126129.25405218995,4518.931321600638,0.0,99117.82909369907,47319.03305327615,57554.217822692124,28071.105576280443,85625.32339897257,21228.949946664554,1596.0676051108014,0.0,0.874514057255673,2.6540558816856996,0.0014947306463915918,1.0,1.0,-7.242661198262965,324701.05223553313,1559818.644057383,4.803860761516457,1559818.644057383,4.803860761516457,0.7562562824245376,0.09228700978434211,3.3823059635594896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823059635594896,1.2847763348568522,1.2850681597574316,2.632602945583008,5578.169737996385,14219.663833556919,6453.836211888183,0.00047862663846372433,29304.808660594652,2988.258850942437,19290.94832805308,1967.1292773835185,0.6582861042185569,0.6582861042185569,30574.39083590277,30484.863174865135,1.0036723349357342,0.8,4337.133277532265,4324.433322199387,1.0036723349357342,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1683763310436,2034.6934298245008,9.008081406024113,4.998299288452225,-0.8409721001888144,5.8392713886410395,2.632778610848453,3.5,0.7522224602424152,0.6,0.00022712880113795158,0.9963008350099786,0.0002279721075770018,199.11027509434078,0.0,0.0,0.0,0.029584315959416182,7.711222058382034e-05,0.00015001658055413124,0.0005074019750410406,0.09228700940933326,0.09228700940933326,0.09228700940933326,0.09228685139394711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.1503871999,595.644793036483,0.0,0.09228700940933326,0.09228700978434211,0.09228700978434211,0.36911803108232716,0.36911803108232716,0.5,10.043633765979807,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,1.1937117960769683e-11,28071.105576280443,21228.949946664554,0.7562562824245376,0.5931464896160372,0.4127048194919203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528588367507953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54385694150204,260.54385694150204,-12.606143058497935,244.68459030439752,276.4031235785753,107819.89819532738,107814.32540382179,5.572791505572623,0.0,nan,276.4031235785753,3.2531235785752983,270.0594169237615,-3.090583076238488,263.71571026893594,-9.434289731064041,257.37200361409265,-15.77799638590733,251.02829695924942,-22.12170304075056,244.68459030439752,-28.46540969560246,1.0,1.0,25732.562594343566,25732.562594343566,275.9811099697552,2.831109969755232,275.9811099697552,275.9811099697552,87126.82097840634,87126.7034384819,0.11753992443846073,0.0,8648.866644398773,8648.866644398773,0.9214774858911086,3399.217493377287,275.9811099697552,2.831109969755232,1.0,0.002,0.12805413359228404,0.004783931744923825,0.0001975015220206995,0.001802498489284641,0.09875076101034974,0.09875076101034974,0.0,1.130534034443631e-11,0.9999982476039444,0.9999982476039444,0.0,0.09228684806095018,1.617233919290832e-07,0.0,0.0,0.0,1599263.146970681,265.907338801737,0.0,1.0,1286910.4008892735,2588.432919575135,,,,,,,,,,,,,,,,,,,2.0,14219.663833556919,1596.0676051108014,0.36911803108232716,6.175450102142607,2.632778610848453
4411.0,-30.22712173803048,4.998296157551825,35.06111817693164,30.646749352477514,5.015259296262632,-26.702883634597818,-40.197336744144536,1.4910211913064664,-7.24267645649644,-7.242676456484825,40.12244097662408,35337.99426346577,15450.37580917917,15450.37580917917,50788.37007264494,87136.89219450919,87126.83774349508,15450.37580917917,102577.21355267425,102577.21355267425,102577.21355267425,130648.38409640965,126129.44840748103,4518.935688928607,0.0,99117.90286595024,47319.004929727584,57554.33104024739,28071.1705437354,85625.50158398278,21228.995665140224,1596.0710271608789,0.0,0.8745139124517146,2.6540543636999097,0.0014947306463915918,1.0,1.0,-7.24267645649644,324700.85544074385,1559819.3075565018,4.803865716458392,1559819.3075565018,4.803865716458392,0.7562561608204068,0.09228713871359627,3.3823027255867184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3823027255867184,1.2847763089598767,1.285068133854574,2.6326004783859593,5578.164510301895,14219.657812776924,6453.835853587389,0.0004786273158672312,29304.858526155887,2988.2639358145634,19290.947257068026,1967.129168173436,0.658284947523292,0.658284947523292,30574.367420149003,30484.863174865135,1.0036713740931236,0.8,4337.129955888167,4324.433322199387,1.0036713740931236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1669006899358,2034.6934298245008,9.00808883553208,4.998296157551825,-0.8409833962959654,5.83927955384779,2.6327748356746516,3.5,0.752221381621329,0.6,0.00022712880113795158,0.9962927570394797,0.00022797395598144575,199.11021136193162,0.0,0.0,0.0,0.029584315959416182,7.711277222648826e-05,0.00015001602891146333,0.0005073996234689384,0.09228713832330752,0.09228713832330752,0.09228713832330752,0.09228698119703745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.24732754397,595.644762269312,0.0,0.09228713832330752,0.09228713871359627,0.09228713871359627,0.36911842767882547,0.36911842767882547,0.5,10.043629052232582,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,28071.1705437354,21228.995665140224,0.7562561608204068,0.5931453729684835,0.41270408476154424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528583724847115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5438954574225,260.5438954574225,-12.606104542577498,244.68466430606236,276.40312660875225,107819.53538108742,107813.99080298809,5.544578099323015,0.0,nan,276.40312660875225,3.253126608752268,270.0594341482337,-3.0905658517662573,263.71574168770843,-9.434258312291547,257.3720492271625,-15.777950772837471,251.0283567666153,-22.121643233384674,244.68466430606236,-28.465335693937618,1.0,1.0,25732.562594343566,25732.562594343566,275.981110240171,2.8311102401710286,275.981110240171,275.981110240171,87126.92754043546,87126.83774349508,0.08979694037407171,0.0,8648.866644398773,8648.866644398773,0.9214776771557242,3399.214239214652,275.981110240171,2.8311102401710286,1.0,0.002,0.128054294489717,0.00478392836840215,0.0001975017640076722,0.001802498248010548,0.0987508820038361,0.0987508820038361,0.0,1.201822018639942e-11,0.9999982565456418,0.9999982565456418,0.0,0.09228697781518207,1.608984141975235e-07,0.0,0.0,0.0,1599263.1289247717,265.90732354350354,0.0,1.0,1286910.4527601,2588.432710814535,,,,,,,,,,,,,,,,,,,2.0,14219.657812776924,1596.0710271608789,0.36911842767882547,6.175450102142607,2.6327748356746516
4412.0,-30.227044092644174,4.998293033988766,35.061125781776944,30.646823078300827,5.015259431215802,-26.70281374025649,-40.19726979369295,1.4910290776094788,-7.242691454929286,-7.242691454919593,40.12245577139345,35337.97992458203,15450.374924565196,15450.374924565196,50788.35484914723,87137.03105653169,87126.96482965359,15450.374924565196,102577.33975421879,102577.33975421879,102577.33975421879,130648.57266631161,126129.63272271235,4518.93994359926,0.0,99118.00006229042,47318.94892619798,57554.50126232493,28071.232912092823,85625.73417441775,21229.03954081458,1596.0743185855038,0.0,0.8745137712522105,2.6540528715613076,0.0014947306463915918,1.0,1.0,-7.242691454929286,324700.661996843,1559819.947103225,4.803870548063098,1559819.947103225,4.803870548063098,0.756256043590779,0.09228726665375245,3.382298402306097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382298402306097,1.2847762720675913,1.2850680969539088,2.632597188974359,5578.157540433433,14219.651797176515,6453.836208141804,0.0004786283785844133,29304.924720630926,2988.2706857725043,19290.948316854898,1967.1292762416217,0.658283496741894,0.658283496741894,30574.33615586598,30484.863174865135,1.0036700911940593,0.8,4337.125520890165,4324.433322199387,1.0036700911940593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.16542354945,2034.6934298245008,9.008096077748242,4.998293033988766,-0.840994567071661,5.839287601060427,2.632771056667118,3.5,0.7522203019048909,0.6,0.00022712880113795158,0.9962846906527162,0.00022797580176520436,199.11014772039877,0.0,0.0,0.0,0.029584315959416182,7.711335745404854e-05,0.00015001544368390302,0.0005073969954933054,0.0922872662824619,0.0922872662824619,0.0922872662824619,0.09228710472605776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.3422252515,595.6447321391122,0.0,0.0922872662824619,0.09228726665375245,0.09228726665375245,0.36911882433861976,0.36911882433861976,0.5,10.043624206407852,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,-9.72022462519817e-12,28071.232912092823,21229.03954081458,0.756256043590779,0.5931435839801672,0.4127027962481389,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528579074451038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54393404138807,260.54393404138807,-12.606065958611907,244.68473826558161,276.40312981716556,107819.16533996373,107813.61096636592,5.554373597827931,0.0,nan,276.40312981716556,3.2531298171655862,270.05945150686773,-3.090548493132246,263.7157731965605,-9.434226803439458,257.3720948862397,-15.777905113760255,251.0284165759133,-22.12158342408668,244.68473826558161,-28.465261734418362,1.0,1.0,25732.562594343566,25732.562594343566,275.981109935703,2.8311099357030116,275.981109935703,275.981109935703,87127.0722049025,87126.96482965359,0.10737524891737849,0.0,8648.866644398773,8648.866644398773,0.9214779325285025,3399.2098943176275,275.981109935703,2.8311099357030116,1.0,0.002,0.1280544597465498,0.004783925018236017,0.00019750201282330606,0.0018024979991123837,0.09875100641165303,0.09875100641165303,0.0,1.1935689849668085e-11,0.9999982093171665,0.9999982093171665,0.0,0.0922871013965283,1.6525722414363148e-07,0.0,0.0,0.0,1599263.1111861253,265.9073085450707,0.0,1.0,1286910.5037477256,2588.432505608502,,,,,,,,,,,,,,,,,,,2.0,14219.651797176515,1596.0743185855038,0.36911882433861976,6.175450102142607,2.632771056667118
4413.0,-30.226966346115343,4.998289917627724,35.06113338942908,30.646905046328925,5.015258189726514,-26.702743892536446,-40.19720668494699,1.4910357349137593,-7.242706474400734,-7.242706474417259,40.12247106182474,35337.97286195267,15450.374062967374,15450.374062967374,50788.34692492004,87137.1870957524,87127.09892899779,15450.374062967374,102577.47299196516,102577.47299196516,102577.47299196516,130648.77045517165,126129.82621084977,4518.944244321868,0.0,99118.11181318264,47318.89757518826,57554.682486660415,28071.29746320648,85625.97994986689,21229.084977966373,1596.0777149683454,0.0,0.8745136280068796,2.6540513773303473,0.0014947306463915918,1.0,1.0,-7.242706474400734,324700.46828168945,1559820.60807589,4.803875449673479,1559820.60807589,4.803875449673479,0.7562559231824496,0.09228739523525943,3.3822934801220295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822934801220295,1.2847762409245884,1.285068065803832,2.632593421628006,5578.149557878579,14219.64578194782,6453.836975963997,0.00047862966506428983,29305.00040747693,2988.278403682902,19290.95061192682,1967.1295102738266,0.6582818748913886,0.6582818748913886,30574.300560536583,30484.863174865135,1.003668630575171,0.8,4337.120471511144,4324.433322199387,1.003668630575171,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.163945233622,2034.6934298245008,9.008103339569027,4.998289917627724,-0.8410057460314349,5.839295663659159,2.632767274654848,3.5,0.7522192213299566,0.6,0.00022712880113795158,0.9962766138290982,0.00022797764996711382,199.11008399600587,0.0,0.0,0.0,0.029584315959416182,7.711390910423551e-05,0.00015001489203371606,0.0005073943912468481,0.0922873948528196,0.0922873948528196,0.0922873948528196,0.09228723403498476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.4394137981,595.6447012883644,0.0,0.0922873948528196,0.09228739523525943,0.09228739523525943,0.3691192204239533,0.3691192204239533,0.5,10.043619382541321,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,1.6541434888495132e-11,28071.29746320648,21229.084977966373,0.7562559231824496,0.5931417889133191,0.4127015291695661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528574430685979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5439725650901,260.5439725650901,-12.60602743490989,244.68481219557333,276.4031329345783,107818.76245276978,107813.21675431753,5.545698452247255,0.0,nan,276.4031329345783,3.253132934578332,270.05946878679543,-3.0905312132045424,263.71580463900506,-9.43419536099492,257.37214049119956,-15.777859508800418,251.02847634338883,-22.121523656611146,244.68481219557333,-28.465187804426648,1.0,1.0,25732.562594343566,25732.562594343566,275.98111042105114,2.8311104210511644,275.98111042105114,275.98111042105114,87127.2281291852,87127.09892899779,0.1292001874098787,0.0,8648.866644398773,8648.866644398773,0.9214782232778189,3399.2049475226395,275.98111042105114,2.8311104210511644,1.0,0.002,0.12805462428231668,0.0047839216681029185,0.00019750226051829837,0.0018024977516474048,0.09875113025914918,0.09875113025914918,0.0,1.2165703340560885e-11,0.9999982171306887,0.9999982171306887,0.0,0.09228723069889465,1.645363647843281e-07,0.0,0.0,0.0,1599263.093422595,265.90729352559924,0.0,1.0,1286910.5548068634,2588.4323001146754,,,,,,,,,,,,,,,,,,,2.0,14219.64578194782,1596.0777149683454,0.3691192204239533,6.175450102142607,2.632767274654848
4414.0,-30.226888546020167,4.998286811523087,35.061140993506925,30.646957677695923,5.015256094971107,-26.7026740819177,-40.197139769420005,1.491041629444216,-7.242721198469269,-7.242721198443505,40.12248617387011,35337.97232252112,15450.3728285969,15450.3728285969,50788.34515111802,87137.29446120086,87127.23112317346,15450.3728285969,102577.60395177036,102577.60395177036,102577.60395177036,130648.96496064641,126130.01644917214,4518.948511474266,0.0,99118.18119001997,47318.85904649781,57554.80238169128,28071.361008876043,85626.16339056732,21229.129716560186,1596.081056017602,0.0,0.8745134871027171,2.6540499124886106,0.0014947306463915918,1.0,1.0,-7.242721198469269,324700.2783766187,1559821.2613381618,4.803880271174054,1559821.2613381618,4.803880271174054,0.7562558049767386,0.09228752339169617,3.382290423219497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382290423219497,1.2847762133498577,1.2850680382228379,2.632591098803652,5578.144636092505,14219.639771333525,6453.836497063122,0.00047863027568181637,29305.047405028115,2988.2831960993935,19290.949180460055,1967.1293643048396,0.6582807703341282,0.6582807703341282,30574.278454195828,30484.863174865135,1.0036677234637106,0.8,4337.11733561396,4324.433322199387,1.0036677234637106,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1624657312736,2034.6934298245008,9.008110390294428,4.998286811523087,-0.8410167806002535,5.839303592123341,2.632763489609249,3.5,0.7522181398883568,0.6,0.00022712880113795158,0.996268531511345,0.00022797949945623186,199.1100202277485,0.0,0.0,0.0,0.029584315959416182,7.711449403448453e-05,0.00015001430710346705,0.0005073919542619652,0.09228752302134813,0.09228752302134813,0.09228752302134813,0.09228736141318133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.53585890663,595.644670670591,0.0,0.09228752302134813,0.09228752339169617,0.09228752339169617,0.36911961655117803,0.36911961655117803,0.5,10.043614533966089,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,-2.575006874394603e-11,28071.361008876043,21229.129716560186,0.7562558049767386,0.5931404974838907,0.41270063872106166,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528569780874827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54401096678777,260.54401096678777,-12.60598903321221,244.6848861029043,276.4031358306428,107818.41180655394,107812.88367155669,5.528134997241863,0.0,nan,276.4031358306428,3.2531358306428046,270.0594858851141,-3.0905141148858775,263.71583593957496,-9.434164060425019,257.3721859940245,-15.777814005975472,251.02853604846607,-22.12146395153391,244.6848861029043,-28.465113897095677,1.0,1.0,25732.562594343566,25732.562594343566,275.9811109815912,2.831110981591223,275.9811109815912,275.9811109815912,87127.32955798347,87127.23112317346,0.09843481000280008,0.0,8648.866644398773,8648.866644398773,0.9214784038463916,3399.2018753355947,275.9811109815912,2.831110981591223,1.0,0.002,0.12805478957799085,0.004783918364962478,0.00019750250950474903,0.001802497501928481,0.0987512547523745,0.0987512547523745,0.0,1.1433229796936617e-11,0.9999982088932832,0.9999982088932832,0.0,0.09228735809489315,1.6529680302654694e-07,0.0,0.0,0.0,1599263.076008433,265.9072788015307,0.0,1.0,1286910.6048617666,2588.4320986625494,,,,,,,,,,,,,,,,,,,2.0,14219.639771333525,1596.081056017602,0.36911961655117803,6.175450102142607,2.632763489609249
4415.0,-30.226810799110968,4.99828371320256,35.06114858568555,30.64702965728941,5.015256501665162,-26.702604069036454,-40.197076625749446,1.4910497703622296,-7.242736160377831,-7.242736160373482,40.12250103902081,35337.97278613654,15450.371895470447,15450.371895470447,50788.344681606985,87137.42966639901,87127.35937911567,15450.371895470447,102577.73127458613,102577.73127458613,102577.73127458613,130649.15498018784,126130.20226233258,4518.952717855268,0.0,99118.27524637294,47318.818361934456,57554.95209382054,28071.423705601712,85626.37579942225,21229.173828893483,1596.0843624707127,0.0,0.8745133458327361,2.6540484239856754,0.0014947306463915918,1.0,1.0,-7.242736160377831,324700.085404067,1559821.9039275867,4.80388510519329,1559821.9039275867,4.80388510519329,0.7562556873329213,0.09228765125886132,3.382286229353742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382286229353742,1.284776175266484,1.285068000130814,2.6325879125616565,5578.137884828055,14219.633764383894,6453.836765999743,0.0004786312907799673,29305.111550334877,2988.289737100323,19290.94998432961,1967.1294462767216,0.6582793568690295,0.6582793568690295,30574.248125768816,30484.863174865135,1.0036664789674763,0.8,4337.113033371905,4324.433322199387,1.0036664789674763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1609854072549,2034.6934298245008,9.008117620983462,4.99828371320256,-0.8410279259173903,5.83931163911995,2.63275970246373,3.5,0.75221705784678,0.6,0.00022712880113795158,0.996260454789508,0.0002279813476948052,199.1099565031255,0.0,0.0,0.0,0.029584315959416182,7.711504599747975e-05,0.00015001375514047183,0.000507389458225262,0.09228765088661325,0.09228765088661325,0.09228765088661325,0.09228748592936854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.6315887959,595.6446402732535,0.0,0.09228765088661325,0.09228765125886132,0.09228765125886132,0.36912001253339105,0.36912001253339105,0.5,10.043609586111002,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,-4.320099833421409e-12,28071.423705601712,21229.173828893483,0.7562556873329213,0.593139020628147,0.4126996203706542,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528565127862993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5440494912304,260.5440494912304,-12.605950508769581,244.6849600052484,276.40313897718545,107818.05035050852,107812.50454549088,5.5458050176519,0.0,nan,276.40313897718545,3.253138977185472,270.0595031828148,-3.090496817185169,263.7158673884364,-9.434132611563598,257.37223159404687,-15.777768405953111,251.02859579965025,-22.12140420034973,244.6849600052484,-28.465039994751578,1.0,1.0,25732.562594343566,25732.562594343566,275.98111084888075,2.831110848880769,275.98111084888075,275.98111084888075,87127.47082415178,87127.35937911567,0.11144503610557877,0.0,8648.866644398773,8648.866644398773,0.9214786515742478,3399.1976605005107,275.98111084888075,2.831110848880769,1.0,0.002,0.12805495824221585,0.004783915009173155,0.0001975027635904244,0.001802497248441594,0.0987513817952122,0.0987513817952122,0.0,1.2032018610608208e-11,0.9999981724030214,0.9999981724030214,0.0,0.09228748259422871,1.686646326067526e-07,0.0,0.0,0.0,1599263.0583129746,265.90726383962215,0.0,1.0,1286910.6557252114,2588.4318939563673,,,,,,,,,,,,,,,,,,,2.0,14219.633764383894,1596.0843624707127,0.36912001253339105,6.175450102142607,2.63275970246373
4416.0,-30.226733019893096,4.99828062211567,35.06115618298029,30.647110926825576,5.015255354039314,-26.702534182499143,-40.19700971022246,1.4910565154181676,-7.242751178244362,-7.24275117825327,40.122516370780794,35337.95315804899,15450.371030173032,15450.371030173032,50788.324188222025,87137.58433221505,87127.49415937443,15450.371030173032,102577.86518954746,102577.86518954746,102577.86518954746,130649.35365777586,126130.39667967422,4518.956978101652,0.0,99118.38581762799,47318.75463929001,57555.145753708865,28071.4884682284,85626.63422193726,21229.2194168576,1596.0877690721782,0.0,0.8745132024351511,2.654046929916417,0.0014947306463915918,1.0,1.0,-7.242751178244362,324699.8917098911,1559822.5666879914,4.80389001201652,1559822.5666879914,4.80389001201652,0.7562555666004334,0.09228777975593641,3.3822813559459703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822813559459703,1.2847761437129817,1.2850679685701445,2.632584184020754,5578.129984497295,14219.627758962108,6453.837504314221,0.00047863255986260663,29305.186466341784,2988.297376407008,19290.952191200995,1967.1296713149748,0.6582777493450673,0.6582777493450673,30574.212883145385,30484.863174865135,1.0036650328225651,0.8,4337.108034026025,4324.433322199387,1.0036650328225651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1595039767233,2034.6934298245008,9.008124897043224,4.99828062211567,-0.8410390959331444,5.839319718048815,2.632755912489576,3.5,0.7522159749970216,0.6,0.00022712880113795158,0.9962523747819688,0.000227983196715249,199.10989275206168,0.0,0.0,0.0,0.029584315959416182,7.711563093570136e-05,0.00015001317020225022,0.0005073867487214206,0.09228777937137285,0.09228777937137285,0.09228777937137285,0.09228761581790729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.72937520884,595.6446092301303,0.0,0.09228777937137285,0.09228777975593641,0.09228777975593641,0.36912040807136226,0.36912040807136226,0.5,10.043604679679857,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,28071.4884682284,21229.2194168576,0.7562555666004334,0.593136991191115,0.4126981456080114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452856047803505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54408797773795,260.54408797773795,-12.605912022262032,244.68503389496107,276.4031420604874,107817.65081422971,107812.11047029198,5.5403439377248755,0.0,nan,276.4031420604874,3.2531420604874484,270.05952042739995,-3.0904795726000316,263.71589879430354,-9.434101205696436,257.372277161195,-15.777722838805005,251.02865552808086,-22.121344471919116,244.68503389496107,-28.46496610503891,1.0,1.0,25732.562594343566,25732.562594343566,275.9811114145756,2.8311114145756164,275.9811114145756,275.9811114145756,87127.62529124306,87127.49415937443,0.1311318686348386,0.0,8648.866644398773,8648.866644398773,0.9214789394418262,3399.1927627257,275.9811114145756,2.8311114145756164,1.0,0.002,0.12805512554316198,0.004783911647323485,0.00019750301555083422,0.001802496996451346,0.09875150777541711,0.09875150777541711,0.0,1.20021800657788e-11,0.9999981871726763,0.9999981871726763,0.0,0.09228761245412763,1.673018087851206e-07,0.0,0.0,0.0,1599263.0405513332,265.9072488217556,0.0,1.0,1286910.7067788779,2588.431688484633,,,,,,,,,,,,,,,,,,,2.0,14219.627758962108,1596.0877690721782,0.36912040807136226,6.175450102142607,2.632755912489576
4417.0,-30.226655159550287,4.998277544043319,35.06116378070823,30.64715367453175,5.015254891136197,-26.702464154477557,-40.196946531627304,1.4910638849245283,-7.2427656375425045,-7.2427656375366105,40.12253157761686,35337.97344481523,15450.369463691386,15450.369463691386,50788.34290850662,87137.67100345503,87127.62832496643,15450.369463691386,102577.99778865781,102577.99778865781,102577.99778865781,130649.55000412797,126130.58878250125,4518.961221626733,0.0,99118.4375990531,47318.74003654146,57555.21951390182,28071.552215470165,85626.77172937199,21229.264319179958,1596.0911132458195,0.0,0.8745130626383594,2.6540454914175338,0.0014947306463915918,1.0,1.0,-7.2427656375425045,324699.70521997527,1559823.224048071,4.80389479562765,1559823.224048071,4.80389479562765,0.7562554487984658,0.09228790779589002,3.382279023254454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382279023254454,1.28477610923829,1.2850679340876223,2.632582439021004,5578.12628705222,14219.621756779135,6453.836529432375,0.00047863290064565603,29305.2219871797,2988.3009985244403,19290.949277213917,1967.1293741709878,0.6582768520113318,0.6582768520113318,30574.196014007794,30484.863174865135,1.003664340614951,0.8,4337.105641052821,4324.433322199387,1.003664340614951,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1580213798388,2034.6934298245008,9.008131770425221,4.998277544043319,-0.8410499945646999,5.839327538608019,2.632752119533702,3.5,0.7522148912953435,0.6,0.00022712880113795158,0.9962442864176435,0.00022798504767809036,199.10982893454542,0.0,0.0,0.0,0.029584315959416182,7.711618321151444e-05,0.00015001261792643714,0.0005073845308360734,0.09228790743164618,0.09228790743164618,0.09228790743164618,0.09228774440884435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.82648282195,595.6445784015878,0.0,0.09228790743164618,0.09228790779589002,0.09228790779589002,0.3691208037283013,0.3691208037283013,0.5,10.043599788755674,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28071.552215470165,21229.264319179958,0.7562554487984658,0.5931362573031003,0.41269771977977626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452855582627779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5441265028296,260.5441265028296,-12.605873497170364,244.68510779457785,276.4031452110537,107817.33962159885,107811.79372327878,5.545898320059183,0.0,nan,276.4031452110537,3.2531452110537202,270.0595377277749,-3.090462272225068,263.71593024449106,-9.434069755508915,257.37232276119306,-15.777677238806916,251.02871527788707,-22.121284722112904,244.68510779457785,-28.46489220542213,1.0,1.0,25732.562594343566,25732.562594343566,275.98111246779786,2.8311124677978796,275.98111246779786,275.98111246779786,87127.70882827108,87127.62832496643,0.080503304649028,0.0,8648.866644398773,8648.866644398773,0.9214790772316235,3399.190418370726,275.98111246779786,2.8311124677978796,1.0,0.002,0.12805529220476072,0.004783908385865661,0.00019750326675100515,0.00180249674454614,0.09875163337550258,0.09875163337550258,0.0,1.1297145077054926e-11,0.9999981941004779,0.9999981941004779,0.0,0.09228774113320143,1.6666268858834365e-07,0.0,0.0,0.0,1599263.0234503062,265.9072343624575,0.0,1.0,1286910.755933676,2588.4314906551554,,,,,,,,,,,,,,,,,,,2.0,14219.621756779135,1596.0911132458195,0.3691208037283013,6.175450102142607,2.632752119533702
