time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4418.0,-30.226577387411808,4.998274469182825,35.06117137302428,30.64723389633002,5.015253905396228,-26.70239425812862,-40.19687961610032,1.4910707748339442,-7.242781038166129,-7.242781038118298,40.122546617552025,35337.95457294205,15450.369084162014,15450.369084162014,50788.32365710406,87137.82352169167,87127.75813563906,15450.369084162014,102578.12721980107,102578.12721980107,102578.12721980107,130649.74326348919,126130.77781182263,4518.965451666559,0.0,99118.54634708013,47318.677393982136,57555.40994788666,28071.61604368812,85627.02599157477,21229.309209147195,1596.094484705503,0.0,0.8745129182414656,2.654043959270555,0.0014947306463915918,1.0,1.0,-7.242781038166129,324699.50658933603,1559823.8741940965,4.803899736647537,1559823.8741940965,4.803899736647537,0.756255328375389,0.0922880360837439,3.3822742250297955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822742250297955,1.284776077007164,1.2850679018491753,2.6325787703867216,5578.118513656399,14219.615758814007,6453.837219037882,0.00047863414227030374,29305.29571303668,2988.308516469608,19290.951338490926,1967.1295843627465,0.658275266265585,0.658275266265585,30574.16131506522,30484.863174865135,1.0036629167800295,0.8,4337.100718830842,4324.433322199387,1.0036629167800295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1565383029724,2034.6934298245008,9.008139338377283,4.998274469182825,-0.8410613413241537,5.839335810506979,2.6327483253520683,3.5,0.7522138072434481,0.6,0.00022712880113795158,0.9962362072869625,0.00022798689655788418,199.10976518936587,0.0,0.0,0.0,0.029584315959416182,7.71167681577116e-05,0.00015001203298023997,0.0005073818325933853,0.09228803569304118,0.09228803569304118,0.09228803569304118,0.09228787083539944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487760.9230431884,595.6445477427902,0.0,0.09228803569304118,0.0922880360837439,0.0922880360837439,0.36912119940068794,0.36912119940068794,0.5,10.043594843944964,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,-4.780531526193954e-11,28071.61604368812,21229.309209147195,0.756255328375389,0.5931342712066323,0.41269627391262087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528551169671655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5441650039391,260.5441650039391,-12.605834996060878,244.68518168230872,276.40314832554304,107816.94400450273,107811.40155824127,5.542446261461841,0.0,nan,276.40314832554304,3.2531483255430658,270.05955499691026,-3.0904450030897124,263.7159616682772,-9.434038331722775,257.37236833962567,-15.777631660374311,251.02877501096972,-22.121224989030253,244.68518168230872,-28.464818317691254,1.0,1.0,25732.562594343566,25732.562594343566,275.98111207619684,2.8311120761968596,275.98111207619684,275.98111207619684,87127.86452789328,87127.75813563906,0.10639225422346499,0.0,8648.866644398773,8648.866644398773,0.9214793606578796,3399.1855961549445,275.98111207619684,2.8311120761968596,1.0,0.002,0.12805546086306868,0.004783904953489088,0.00019750352065011205,0.0018024964918424797,0.09875176032505602,0.09875176032505602,0.0,1.2492591596607872e-11,0.9999981724744292,0.9999981724744292,0.0,0.09228786742499809,1.6865874581857526e-07,0.0,0.0,0.0,1599263.0052359707,265.90721896183385,0.0,1.0,1286910.8082885304,2588.43127994668,,,,,,,,,,,,,,,,,,,2.0,14219.615758814007,1596.094484705503,0.36912119940068794,6.175450102142607,2.6327483253520683
4419.0,-30.226499485513582,4.998271401141559,35.06117896060929,30.647324036713712,5.015251257057383,-26.702324411255354,-40.19681647242976,1.491076181314178,-7.242796095735457,-7.242796095770361,40.122561665419894,35337.9417827862,15450.368262884149,15450.368262884149,50788.31004567035,87137.99677240715,87127.88889388207,15450.368262884149,102578.25715676622,102578.25715676622,102578.25715676622,130649.93676556519,126130.96711615604,4518.969649409147,0.0,99118.67265871057,47318.61766404124,57555.6166607437,28071.679608798964,85627.29626954265,21229.353936367243,1596.097835032659,0.0,0.8745127757266813,2.654042461253351,0.0014947306463915918,1.0,1.0,-7.242796095735457,324699.3123833528,1559824.5246826168,4.803904613265786,1559824.5246826168,4.803904613265786,0.7562552092434462,0.09228816410610526,3.3822687041325334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822687041325334,1.2847760517155487,1.285067876551815,2.632574525043663,5578.109518283885,14219.609761677195,6453.838407466899,0.00047863565393047524,29305.380893482856,2988.3172024578075,19290.95489078479,1967.129946595911,0.6582734741071,0.6582734741071,30574.121390016015,30484.863174865135,1.003661278497773,0.8,4337.095055258985,4324.433322199387,1.003661278497773,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1550535987078,2034.6934298245008,9.00814665733367,4.998271401141559,-0.8410725235623211,5.83934392470388,2.6327445270092245,3.5,0.7522127220026356,0.6,0.00022712880113795158,0.9962281147474195,0.00022798874853631,199.10970133787094,0.0,0.0,0.0,0.029584315959416182,7.711732013575576e-05,0.00015001148100219583,0.0005073791374542991,0.09228816373008925,0.09228816373008925,0.09228816373008925,0.09228799742518044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.0198517951,595.6445170036649,0.0,0.09228816373008925,0.09228816410610526,0.09228816410610526,0.36912159481043505,0.36912159481043505,0.5,10.043589855596302,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,3.490185918053612e-11,28071.679608798964,21229.353936367243,0.7562552092434462,0.5931322400487329,0.4126948218888909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528546518343755,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5442033460804,260.5442033460804,-12.605796653919583,244.6852555676116,276.4031511245227,107816.51015254992,107810.99059077619,5.519561773713549,0.0,nan,276.4031511245227,3.2531511245227307,270.05957201315414,-3.090427986845839,263.7159929017858,-9.434007098214181,257.3724137904001,-15.77758620959986,251.02883467900807,-22.121165320991906,244.6852555676116,-28.464744432388386,1.0,1.0,25732.562594343566,25732.562594343566,275.9811121370856,2.831112137085597,275.9811121370856,275.9811121370856,87128.03529726615,87127.88889388207,0.14640338407480158,0.0,8648.866644398773,8648.866644398773,0.9214796867714015,3399.180047653196,275.9811121370856,2.831112137085597,1.0,0.002,0.12805563090631325,0.00478390157284896,0.00019750377682394542,0.0018024962354527135,0.0987518884119727,0.0987518884119727,0.0,1.2276658856169576e-11,0.9999981574699317,0.9999981574699317,0.0,0.09228799406238794,1.7004371731340014e-07,0.0,0.0,0.0,1599262.9874273601,265.9072039042645,0.0,1.0,1286910.859477165,2588.4310739318435,,,,,,,,,,,,,,,,,,,2.0,14219.609761677195,1596.097835032659,0.36912159481043505,6.175450102142607,2.6327445270092245
4420.0,-30.226421556233035,4.998268347107716,35.061186539571416,30.64737020703035,5.015250194177336,-26.702254381192347,-40.19674955690277,1.4910830177738414,-7.242810464240847,-7.242810464245665,40.122576591475514,35337.9464872724,15450.366576501185,15450.366576501185,50788.31306377358,87138.0907357456,87128.01940565661,15450.366576501185,102578.3859821578,102578.3859821578,102578.3859821578,130650.12810529796,126131.1543141002,4518.973791197759,0.0,99118.73060665301,47318.58635354703,57555.71583678443,28071.74212314017,85627.4579599246,21229.39796096404,1596.1011182673403,0.0,0.8745126375282251,2.6540410317890264,0.0014947306463915918,1.0,1.0,-7.242810464240847,324699.12706470955,1559825.1699062618,4.80390934218743,1559825.1699062618,4.80390934218743,0.7562550933903089,0.09228829154527966,3.382266117868602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382266117868602,1.284776019734464,1.2850678445634662,2.6325725775669793,5578.105391814483,14219.603769732308,6453.837611829339,0.0004786360903049166,29305.42043483986,2988.3212345540896,19290.95251257088,1967.1297040855827,0.6582725047560402,0.6582725047560402,30574.102687125065,30484.863174865135,1.003660511044566,0.8,4337.092402158513,4324.433322199387,1.003660511044566,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1535676945025,2034.6934298245008,9.008153478215633,4.998268347107716,-0.8410833716603401,5.839351718768056,2.6327407255987474,3.5,0.7522116358853564,0.6,0.00022712880113795158,0.9962200194343002,0.00022799060117957259,199.10963746397337,0.0,0.0,0.0,0.029584315959416182,7.711790508992627e-05,0.0001500108960480253,0.000507376771014345,0.09228829119026706,0.09228829119026706,0.09228829119026706,0.09228812297461791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.11635520594,595.6444863577927,0.0,0.09228829119026706,0.09228829154527966,0.09228829154527966,0.36912198999852225,0.36912198999852225,0.5,10.043584808376144,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,28071.74212314017,21229.39796096404,0.7562550933903089,0.5931311552836656,0.41269409753833025,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528541859258284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5442417047791,260.5442417047791,-12.60575829522088,244.68532947007344,276.40315393945656,107816.1872464988,107810.66530141546,5.521945083302397,0.0,nan,276.40315393945656,3.253153939456581,270.05958904559486,-3.0904109544051153,263.71602415173095,-9.433975848269029,257.3724592578532,-15.777540742146755,251.0288943639658,-22.121105636034173,244.68532947007344,-28.464670529926536,1.0,1.0,25732.562594343566,25732.562594343566,275.98111285865383,2.831112858653853,275.98111285865383,275.98111285865383,87128.12547694395,87128.01940565661,0.10607128734409343,0.0,8648.866644398773,8648.866644398773,0.921479839539158,3399.177448457945,275.98111285865383,2.831112858653853,1.0,0.002,0.12805580277390977,0.004783898304646988,0.00019750403609014017,0.0018024959748697428,0.09875201804507008,0.09875201804507008,0.0,1.095988274094073e-11,0.9999981376938609,0.9999981376938609,0.0,0.09228811967622776,1.7186905190976451e-07,0.0,0.0,0.0,1599262.970433706,265.90718953575913,0.0,1.0,1286910.9083232943,2588.4308773447056,,,,,,,,,,,,,,,,,,,2.0,14219.603769732308,1596.1011182673403,0.36912198999852225,6.175450102142607,2.6327407255987474
4421.0,-30.226343648219338,4.9982652965600645,35.06119410992537,30.64741693614053,5.015249043134294,-26.702184379085022,-40.196686413232214,1.4910897724468875,-7.242825842425248,-7.242825842441686,40.12259150160499,35337.96390319919,15450.366165193343,15450.366165193343,50788.33006839253,87138.18577813561,87128.14760253525,15450.366165193343,102578.51376772858,102578.51376772858,102578.51376772858,130650.31920117329,126131.34128290201,4518.977918271282,0.0,99118.78947762652,47318.567597410314,57555.80208912911,28071.805433444708,85627.60752257382,21229.442480165075,1596.1044646841779,0.0,0.874512493761221,2.6540395018764813,0.0014947306463915918,1.0,1.0,-7.242825842425248,324698.9287237615,1559825.8144406735,4.803914261656525,1559825.8144406735,4.803914261656525,0.7562549737136731,0.09228841941814377,3.3822634936662364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822634936662364,1.2847759881359806,1.2850678129578057,2.632570599777008,5578.101201114861,14219.59778093271,6453.83684369367,0.00047863654111741515,29305.460577876434,2988.325328004613,19290.95021656196,1967.1294699578307,0.6582715246975259,0.6582715246975259,30574.083709874656,30484.863174865135,1.003659732333431,0.8,4337.0897101387545,4324.433322199387,1.003659732333431,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1520814424018,2034.6934298245008,9.00816104435471,4.9982652965600645,-0.8410947001697693,5.839359996729834,2.6327369233004405,3.5,0.7522105495144116,0.6,0.00022712880113795158,0.9962119264013214,0.00022799245333111312,199.10957360754787,0.0,0.0,0.0,0.029584315959416182,7.711845707549436e-05,0.00015001034406245722,0.0005073745103947607,0.09228841903247259,0.09228841903247259,0.09228841903247259,0.09228824809654232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.21316939674,595.6444556100855,0.0,0.09228841903247259,0.09228841941814377,0.09228841941814377,0.3691223849030547,0.3691223849030547,0.5,10.043579680713629,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,28071.805433444708,21229.442480165075,0.7562549737136731,0.5931303178709427,0.4126935800919478,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528537198538143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.544280067074,260.544280067074,-12.605719932925979,244.68540338209792,276.40315675202226,107815.86199415158,107810.33953113249,5.522463019078787,0.0,nan,276.40315675202226,3.253156752022278,270.0596060780512,-3.0903939219487597,263.716055404081,-9.433944595919002,257.37250473009294,-15.777495269907035,251.0289540560987,-22.121045943901265,244.68540338209792,-28.46459661790206,1.0,1.0,25732.562594343566,25732.562594343566,275.9811123028483,2.8311123028483394,275.9811123028483,275.9811123028483,87128.22064238138,87128.14760253525,0.07303984613099601,0.0,8648.866644398773,8648.866644398773,0.921479994547831,3399.1748111345673,275.9811123028483,2.8311123028483394,1.0,0.002,0.12805597754217868,0.004783894851677358,0.00019750429942183684,0.001802495712888556,0.09875214971091842,0.09875214971091842,0.0,1.231039272256429e-11,0.9999981062736225,0.9999981062736225,0.0,0.09228824464912957,1.7476901418888352e-07,0.0,0.0,0.0,1599262.9522458997,265.90717415757473,0.0,1.0,1286910.96060185,2588.4306669433686,,,,,,,,,,,,,,,,,,,2.0,14219.59778093271,1596.1044646841779,0.3691223849030547,6.175450102142607,2.6327369233004405
4422.0,-30.22626584483269,4.99826224829101,35.06120167034694,30.647492897138022,5.015248743445337,-26.70211438600709,-40.19661946278063,1.4910972833230285,-7.24284134205044,-7.242841342054245,40.12260635589628,35337.948323046934,15450.36589300724,15450.36589300724,50788.314216054176,87138.32945932432,87128.27489765322,15450.36589300724,102578.64079066046,102578.64079066046,102578.64079066046,130650.50939246795,126131.52739903392,4518.981993434027,0.0,99118.89070699054,47318.50956630489,57555.97904520627,28071.868601807495,85627.84764701377,21229.486888687217,1596.1078073187082,0.0,0.8745123495341259,2.6540379598830106,0.0014947306463915918,1.0,1.0,-7.24284134205044,324698.7288166216,1559826.4565615142,4.803919196870183,1559826.4565615142,4.803919196870183,0.7562548539187837,0.09228854713899803,3.3822590050960426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822590050960426,1.284775952999967,1.285067777813811,2.6325671781125948,5578.093951018559,14219.59179430471,6453.837324490558,0.00047863766801665644,29305.529398442966,2988.3323457493607,19290.951653696033,1967.1296165047222,0.6582700278644679,0.6582700278644679,30574.051250206317,30484.863174865135,1.0036584003860036,0.8,4337.085105569247,4324.433322199387,1.0036584003860036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1505936109054,2034.6934298245008,9.008168699915494,4.99826224829101,-0.841106087961788,5.839368336252798,2.632733116963745,3.5,0.7522094619896414,0.6,0.00022712880113795158,0.9962038443077016,0.0002279943030091313,199.10950983691964,0.0,0.0,0.0,0.029584315959416182,7.711904234294318e-05,0.0001500097587950084,0.0005073718575367024,0.09228854674501415,0.09228854674501415,0.09228854674501415,0.09228837253085942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.3101893988,595.6444247927144,0.0,0.09228854674501415,0.09228854713899803,0.09228854713899803,0.36912277943698285,0.36912277943698285,0.5,10.043574454350273,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,28071.868601807495,21229.486888687217,0.7562548539187837,0.5931284694369565,0.4126922408317632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45285325390929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5443185001982,260.5443185001982,-12.60568149980179,244.68547729161583,276.4031597087514,107815.48507732182,107809.95241827152,5.532659050284544,0.0,nan,276.4031597087514,3.2531597087514115,270.0596232253405,-3.0903767746594895,263.71608674192436,-9.43391325807562,257.372550258498,-15.777449741501982,251.02901377505927,-22.120986224940708,244.68547729161583,-28.464522708384152,1.0,1.0,25732.562594343566,25732.562594343566,275.9811115213628,2.8311115213628,275.9811115213628,275.9811115213628,87128.37046248901,87128.27489765322,0.09556483579217456,0.0,8648.866644398773,8648.866644398773,0.9214802596824564,3399.170300121523,275.9811115213628,2.8311115213628,1.0,0.002,0.12805615564637352,0.004783891359654085,0.00019750456784950305,0.0018024954443970594,0.09875228392475152,0.09875228392475152,0.0,1.2246562271223116e-11,0.9999980701265695,0.9999980701265695,0.0,0.09228836903378297,1.7810521506357245e-07,0.0,0.0,0.0,1599262.933914461,265.90715865794954,0.0,1.0,1286911.0132932449,2588.4304548805494,,,,,,,,,,,,,,,,,,,2.0,14219.59179430471,1596.1078073187082,0.36912277943698285,6.175450102142607,2.632733116963745
4423.0,-30.226187936698206,4.998259206630058,35.06120923168047,30.64757640184837,5.015247179369821,-26.702044425090655,-40.19655631911007,1.4911036665159052,-7.242856435961301,-7.242856435969824,40.12262150266809,35337.940540487136,15450.36509859444,15450.36509859444,50788.30563908158,87138.48890567615,87128.40725008446,15450.36509859444,102578.7723486789,102578.7723486789,102578.7723486789,130650.705040727,126131.71896259021,4518.986078136782,0.0,99119.00529060457,47318.45692117863,57556.16485491772,28071.932692048093,85628.09754696582,21229.53198779638,1596.1111839408043,0.0,0.8745122064312966,2.654036458253029,0.0014947306463915918,1.0,1.0,-7.242856435961301,324698.53414229123,1559827.1113274053,4.803924093614322,1559827.1113274053,4.803924093614322,0.7562547338897706,0.0922886749760419,3.3822539670735754,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822539670735754,1.2847759231392775,1.285067747946339,2.632563317974724,5578.0857718496145,14219.585808177615,6453.838184486475,0.0004786390002132649,29305.606928259505,2988.340251590452,19290.95422428138,1967.1298786314778,0.6582683740864292,0.6582683740864292,30574.014817093466,30484.863174865135,1.0036569053929938,0.8,4337.079937346371,4324.433322199387,1.0036569053929938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1491040598864,2034.6934298245008,9.008176060041817,4.998259206630058,-0.8411172815494767,5.839376488179535,2.63272930623018,3.5,0.7522083732086229,0.6,0.00022712880113795158,0.996195751403907,0.00022799615519125249,199.10944598047698,0.0,0.0,0.0,0.029584315959416182,7.711959433603665e-05,0.00015000920680191494,0.0005073692348033372,0.09228867458912615,0.09228867458912615,0.09228867458912615,0.09228850045229588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.40861308656,595.644393533284,0.0,0.09228867458912615,0.0922886749760419,0.0922886749760419,0.3691231735263328,0.3691231735263328,0.5,10.043569230177498,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,28071.932692048093,21229.53198779638,0.7562547338897706,0.5931266382652598,0.4126909455287707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528527885908071,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5443568858492,260.5443568858492,-12.60564311415078,244.68555120568112,276.4031625659892,107815.0779434273,107809.55211814944,5.52582527786152,0.0,nan,276.4031625659892,3.2531625659892143,270.05964029394227,-3.0903597060577113,263.71611802189284,-9.433881978107138,257.37259574983074,-15.77740425016924,251.02907347775906,-22.12092652224092,244.68555120568112,-28.464448794318855,1.0,1.0,25732.562594343566,25732.562594343566,275.98111173031134,2.8311117303113633,275.98111173031134,275.98111173031134,87128.52972321164,87128.40725008446,0.12247312717954628,0.0,8648.866644398773,8648.866644398773,0.9214805572723609,3399.1652369089434,275.98111173031134,2.8311117303113633,1.0,0.002,0.12805633359683574,0.004783887940353442,0.00019750483620409982,0.001802495175893054,0.0987524181020499,0.0987524181020499,0.0,1.2097153574003316e-11,0.9999980717950061,0.9999980717950061,0.0,0.09228849702455794,1.7795148396876776e-07,0.0,0.0,0.0,1599262.9160628577,265.9071435640387,0.0,1.0,1286911.064605401,2588.430248368668,,,,,,,,,,,,,,,,,,,2.0,14219.585808177615,1596.1111839408043,0.3691231735263328,6.175450102142607,2.63272930623018
4424.0,-30.226109975422755,4.998256175226758,35.06121678890183,30.647629557084315,5.015244939939933,-26.701974483886172,-40.19648936865849,1.491109446974414,-7.24287118105002,-7.242871181066212,40.1226365065063,35337.94008737932,15450.363863854027,15450.363863854027,50788.30395123335,87138.59743821915,87128.53830545311,15450.363863854027,102578.90216930714,102578.90216930714,102578.90216930714,130650.89806517091,126131.90793695064,4518.990128220273,0.0,99119.07559746559,47318.41824176806,57556.28595077504,28071.995895863773,85628.28184663881,21229.576477344424,1596.114509639866,0.0,0.8745120658297322,2.6540349913265424,0.0014947306463915918,1.0,1.0,-7.24287118105002,324698.3439669964,1559827.7599140867,4.803928904770249,1559827.7599140867,4.803928904770249,0.7562546160272297,0.09228880240453818,3.382250872455058,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382250872455058,1.2847758960981914,1.285067720899111,2.632560964699608,5578.080785542029,14219.579826742416,6453.8377439438855,0.00047863962737799986,29305.654528671468,2988.345105481634,19290.9529074701,1967.1297443540964,0.6582672599445479,0.6582672599445479,30573.992437952933,30484.863174865135,1.0036559870896153,0.8,4337.076762751147,4324.433322199387,1.0036559870896153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.147613301347,2034.6934298245008,9.008183169794284,4.998256175226758,-0.8411283053305585,5.8393844805573165,2.6327254924096115,3.5,0.7522072835456033,0.6,0.00022712880113795158,0.9961876530509572,0.0002279980086506186,199.10938208051903,0.0,0.0,0.0,0.029584315959416182,7.7120179611465e-05,0.00015000862152648656,0.0005073667910337398,0.09228880203736334,0.09228880203736334,0.09228880203736334,0.09228862689975909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.50648867077,595.6443624450553,0.0,0.09228880203736334,0.09228880240453818,0.09228880240453818,0.369123567574691,0.369123567574691,0.5,10.043563976335745,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,1.6200374375330284e-11,28071.995895863773,21229.576477344424,0.7562546160272297,0.5931253419541426,0.4126900519932183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528523226461576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54439517609575,260.54439517609575,-12.60560482390423,244.6856251265039,276.40316522565934,107814.7270790105,107809.2149878411,5.51209116935882,0.0,nan,276.40316522565934,3.253165225659359,270.059657205844,-3.0903427941559585,263.7161491860235,-9.433850813976505,257.37264116619184,-15.777358833808137,251.02913314635174,-22.120866853648238,244.6856251265039,-28.46437487349607,1.0,1.0,25732.562594343566,25732.562594343566,275.98111213811,2.8311121381100293,275.98111213811,275.98111213811,87128.63250690963,87128.53830545311,0.09420145652256906,0.0,8648.866644398773,8648.866644398773,0.9214807400676208,3399.162126817333,275.98111213811,2.8311121381100293,1.0,0.002,0.12805651245983857,0.004783884579543337,0.00019750510610716648,0.0018024949058581177,0.09875255305358324,0.09875255305358324,0.0,1.196528423216825e-11,0.9999980619121454,0.9999980619121454,0.0,0.09228862354073113,1.7886380706016228e-07,0.0,0.0,0.0,1599262.8986238046,265.90712881894996,0.0,1.0,1286911.1147317232,2588.43004662934,,,,,,,,,,,,,,,,,,,2.0,14219.579826742416,1596.114509639866,0.369123567574691,6.175450102142607,2.6327254924096115
4425.0,-30.226032029287026,4.998253148660565,35.061224331544395,30.647712398227327,5.015243474291249,-26.70190447893014,-40.19642622498793,1.4911159224136845,-7.242886448016577,-7.2428864480172175,40.12265120076252,35337.932934568875,15450.36328555208,15450.36328555208,50788.29622012095,87138.75547323248,87128.66393340119,15450.36328555208,102579.02721895327,102579.02721895327,102579.02721895327,130651.08546761256,126132.09136157187,4518.994106040681,0.0,99119.18896830591,47318.3664244727,57556.46949314802,28072.058248659287,85628.52774180731,21229.62031732407,1596.1178078271014,0.0,0.8745119235223161,2.6540334724813475,0.0014947306463915918,1.0,1.0,-7.242886448016577,324698.1470608607,1559828.395117847,4.803933774298614,1559828.395117847,4.803933774298614,0.7562544979521759,0.09228892959431635,3.3822458845174204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822458845174204,1.2847758658059742,1.2850676906000131,2.63255714442896,5578.072690846946,14219.573848968745,6453.838572920677,0.000478640941568172,29305.731266326387,2988.352930544721,19290.9553853372,1967.1299970262223,0.6582656208106086,0.6582656208106086,30573.95636701772,30484.863174865135,1.0036545069588794,0.8,4337.071645905015,4324.433322199387,1.0036545069588794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1461217699314,2034.6934298245008,9.00819066634871,4.998253148660565,-0.8411395767762047,5.8393927254367695,2.632721676613999,3.5,0.7522061933182854,0.6,0.00022712880113795158,0.9961795563416491,0.00022799986176393248,199.1093181930111,0.0,0.0,0.0,0.029584315959416182,7.712073161208533e-05,0.00015000806952586624,0.0005073641757982641,0.09228892921577703,0.09228892921577703,0.09228892921577703,0.09228874977081791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.6034905574,595.6443316257131,0.0,0.09228892921577703,0.09228892959431635,0.09228892959431635,0.36912396145433674,0.36912396145433674,0.5,10.043558593210856,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,6.252776074688882e-13,28072.058248659287,21229.62031732407,0.7562544979521759,0.5931235484190633,0.41268878335876685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528518563839876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54443345725093,260.54443345725093,-12.605566542749045,244.68569905727637,276.40316785719676,107814.32449027797,107808.813707876,5.5107824019824925,0.0,nan,276.40316785719676,3.253167857196786,270.0596740972291,-3.0903259027708714,263.7161803372555,-9.433819662744497,257.37268657727014,-15.777313422729833,251.02919281727753,-22.120807182722444,244.68569905727637,-28.46430094272361,1.0,1.0,25732.562594343566,25732.562594343566,275.9811113965244,2.8311113965244203,275.9811113965244,275.9811113965244,87128.79367581331,87128.66393340119,0.12974241212941706,0.0,8648.866644398773,8648.866644398773,0.9214810346986904,3399.1571139400075,275.9811113965244,2.8311113965244203,1.0,0.002,0.1280566957545682,0.004783881108504551,0.00019750538263436595,0.0018024946295511109,0.09875269131718298,0.09875269131718298,0.0,1.2185476586101807e-11,0.9999980138936203,0.9999980138936203,0.0,0.09228874629868451,1.8329563184223688e-07,0.0,0.0,0.0,1599262.8805675218,265.9071135519834,0.0,1.0,1286911.1666321747,2588.429837749836,,,,,,,,,,,,,,,,,,,2.0,14219.573848968745,1596.1178078271014,0.36912396145433674,6.175450102142607,2.632721676613999
4426.0,-30.225954088109674,4.998250134495965,35.061231873816354,30.647784342896216,5.015243806966894,-26.70183429859915,-40.19635927453635,1.4911240162951633,-7.242900991507156,-7.2429009915037135,40.122666274809305,35337.92076762396,15450.36179463835,15450.36179463835,50788.282562262306,87138.89088921231,87128.7965689451,15450.36179463835,102579.15836358344,102579.15836358344,102579.15836358344,130651.27998291192,126132.28189036464,4518.998092547283,0.0,99119.28313142345,47318.31300588746,57556.63347281777,28072.121619328485,85628.75509214625,21229.664940637253,1596.1211366398852,0.0,0.8745117837715304,2.6540320256122816,0.0014947306463915918,1.0,1.0,-7.242900991507156,324697.95948585944,1559829.0467404092,4.803938556344207,1559829.0467404092,4.803938556344207,0.7562543803607633,0.09228905683494246,3.3822416869804632,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822416869804632,1.2847758279426587,1.2850676527280973,2.6325539548767236,5578.065932568493,14219.567873490483,6453.83885767399,0.00047864196068241765,29305.79547670154,2988.3594781807797,19290.95623648391,1967.1300838190323,0.6582642075633284,0.6582642075633284,30573.92601196203,30484.863174865135,1.003653261373245,0.8,4337.067339885547,4324.433322199387,1.003653261373245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.144628833149,2034.6934298245008,9.00819763820709,4.998250134495965,-0.8411504988959306,5.839400633391896,2.632717857225242,3.5,0.7522051020643549,0.6,0.00022712880113795158,0.9961714602183767,0.00022800171477323927,199.10925430960827,0.0,0.0,0.0,0.029584315959416182,7.712131689549331e-05,0.00015000748424245827,0.0005073615665639073,0.09228905647277984,0.09228905647277984,0.09228905647277984,0.0922888771850428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.70230220485,595.6443002365617,0.0,0.09228905647277984,0.09228905683494246,0.09228905683494246,0.36912435476558203,0.36912435476558203,0.5,10.043553215616003,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,28072.121619328485,21229.664940637253,0.7562543803607633,0.5931218141336791,0.41268754555168236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528513902126625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54447189400094,260.54447189400094,-12.605528105999042,244.6857730116816,276.4031707762915,107813.96446721762,107808.43128610222,5.533181115404637,0.0,nan,276.4031707762915,3.2531707762915403,270.0596912233856,-3.0903087766143926,263.71621167047476,-9.433788329525214,257.3727321175512,-15.777267882448768,251.02925256462103,-22.120747435378945,244.6857730116816,-28.464226988318387,1.0,1.0,25732.562594343566,25732.562594343566,275.98111218863613,2.8311121886361548,275.98111218863613,275.98111218863613,87128.93185633188,87128.7965689451,0.1352873867872404,0.0,8648.866644398773,8648.866644398773,0.9214812826416238,3399.1528954153655,275.98111218863613,2.8311121886361548,1.0,0.002,0.12805687872100674,0.004783877767433527,0.0001975056589477607,0.0018024943533309018,0.09875282947388035,0.09875282947388035,0.0,1.2278662461784329e-11,0.9999980174594815,0.9999980174594815,0.0,0.09228887386814787,1.8296679459221978e-07,0.0,0.0,0.0,1599262.8633668937,265.9070990084928,0.0,1.0,1286911.216073148,2588.4296387688114,,,,,,,,,,,,,,,,,,,2.0,14219.567873490483,1596.1211366398852,0.36912435476558203,6.175450102142607,2.632717857225242
4427.0,-30.225876069662206,4.998247131207452,35.06123942610537,30.647826636582636,5.015243352538132,-26.70176412744524,-40.19629609594119,1.4911314091323051,-7.242915677536757,-7.2429156775466215,40.12268164829243,35337.941824050395,15450.360491869864,15450.360491869864,50788.30231592026,87138.9768062051,87128.93303243977,15450.360491869864,102579.29352430964,102579.29352430964,102579.29352430964,130651.47994516337,126132.477795133,4519.002150030372,0.0,99119.33421239989,47318.299226203715,57556.70554021797,28072.186420853734,85628.8919610717,21229.71057790043,1596.1245374595703,0.0,0.8745116420607915,2.654030564563294,0.0014947306463915918,1.0,1.0,-7.242915677536757,324697.77007254923,1559829.7113066807,4.803943405457199,1559829.7113066807,4.803943405457199,0.7562542603425327,0.09228918462447776,3.3822393835950075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822393835950075,1.2847757933588422,1.2850676181364253,2.632552232909588,5578.062283926763,14219.561900511093,6453.837874946835,0.0004786422929808636,29305.830537353984,2988.363053372353,19290.95329904668,1967.1297842837953,0.6582633198010861,0.6582633198010861,30573.909354715666,30484.863174865135,1.003652577861971,0.8,4337.064976970194,4324.433322199387,1.003652577861971,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1431353861276,2034.6934298245008,9.008204722453993,4.998247131207452,-0.8411614841617041,5.839408615369156,2.632714036533355,3.5,0.7522040104381015,0.6,0.00022712880113795158,0.9961633561397606,0.0002280035696334986,199.10919036291315,0.0,0.0,0.0,0.029584315959416182,7.712186920895448e-05,0.00015000693192899708,0.0005073593529825093,0.09228918425071392,0.09228918425071392,0.09228918425071392,0.09228900806258208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.8021158032,595.6442685363157,0.0,0.09228918425071392,0.09228918462447776,0.09228918462447776,0.36912474804773227,0.36912474804773227,0.5,10.043547930523722,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,28072.186420853734,21229.71057790043,0.7562542603425327,0.5931210967789873,0.4126871318166257,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528509240712915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5445103935251,260.5445103935251,-12.605489606474862,244.68584699161391,276.403173795408,107813.6554966313,107808.11327878787,5.542217843443329,0.0,nan,276.403173795408,3.2531737954080313,270.0597084346665,-3.090291565333473,263.7162430739181,-9.433756926081855,257.3727777131556,-15.777222286844392,251.02931235238867,-22.120687647611305,244.68584699161391,-28.464153008386063,1.0,1.0,25732.562594343566,25732.562594343566,275.98111328078704,2.831113280787065,275.98111328078704,275.98111328078704,87129.01443786158,87128.93303243977,0.08140542180626653,0.0,8648.866644398773,8648.866644398773,0.9214814186994723,3399.1505805129827,275.98111328078704,2.831113280787065,1.0,0.002,0.1280570586276766,0.0047838744132062405,0.0001975059304843366,0.0018024940817836456,0.0987529652421683,0.0987529652421683,0.0,1.2267982203023609e-11,0.9999980506127791,0.9999980506127791,0.0,0.09228900471712062,1.7990735713124487e-07,0.0,0.0,0.0,1599262.845997681,265.9070843224632,0.0,1.0,1286911.2659986806,2588.429437837649,,,,,,,,,,,,,,,,,,,2.0,14219.561900511093,1596.1245374595703,0.36912474804773227,6.175450102142607,2.632714036533355
4428.0,-30.225798143589085,4.998244131469633,35.06124697488669,30.64790633451196,5.015242392761691,-26.701694089953186,-40.19622914548961,1.4911383378392788,-7.242931062984894,-7.242931062971538,40.12269665226307,35337.923786074134,15450.360068958722,15450.360068958722,50788.28385503286,87139.12836198657,87129.06277030281,15450.360068958722,102579.42283926153,102579.42283926153,102579.42283926153,130651.67303886122,126132.66685860552,4519.006180255704,0.0,99119.44208513014,47318.23750484417,57556.893978095526,28072.250199599683,85629.14417769521,21229.755430718436,1596.127906694095,0.0,0.8745114978874065,2.65402903393283,0.0014947306463915918,1.0,1.0,-7.242931062984894,324697.57163856196,1559830.3598981178,4.803948338838972,1559830.3598981178,4.803948338838972,0.7562541399342892,0.09228931227936056,3.3822346220976627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822346220976627,1.2847757609462362,1.2850675857164573,2.6325485932320594,5578.054571886829,14219.555931677722,6453.838551506126,0.00047864352333164707,29305.903687916318,2988.370512653793,19290.955321327678,1967.1299904990674,0.6582617457137793,0.6582617457137793,30573.874921290422,30484.863174865135,1.0036511649255868,0.8,4337.060092413204,4324.433322199387,1.0036511649255868,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.141641257063,2034.6934298245008,9.008212323289424,4.998244131469633,-0.8411728023046292,5.839416933774262,2.6327102140988137,3.5,0.7522029183139468,0.6,0.00022712880113795158,0.9961552617274174,0.00022800542231146885,199.1091264919723,0.0,0.0,0.0,0.029584315959416182,7.712245450034506e-05,0.00015000634663760653,0.0005073566591320962,0.09228931188777302,0.09228931188777302,0.09228931188777302,0.09228913443412294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.9003270738,595.6442373389328,0.0,0.09228931188777302,0.09228931227936056,0.09228931227936056,0.3691251416495586,0.3691251416495586,0.5,10.043542607183067,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,-1.3358203432289883e-11,28072.250199599683,21229.755430718436,0.7562541399342892,0.5931191341774762,0.4126857056137553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528504574680918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54454889007246,260.54454889007246,-12.605451109927515,244.68592097188238,276.4031768082334,107813.2621767115,107807.72038750273,5.541789208778058,0.0,nan,276.4031768082334,3.253176808233434,270.059725640981,-3.090274359018963,263.7162744737195,-9.433725526280455,257.3728233064493,-15.7771766935507,251.02937213916925,-22.120627860830723,244.68592097188238,-28.464079028117595,1.0,1.0,25732.562594343566,25732.562594343566,275.98111289592447,2.831112895924491,275.98111289592447,275.98111289592447,87129.16921103159,87129.06277030281,0.1064407287776703,0.0,8648.866644398773,8648.866644398773,0.9214816999544897,3399.145795208151,275.98111289592447,2.831112895924491,1.0,0.002,0.1280572399564754,0.004783870928913592,0.00019750620393146713,0.0018024938084858558,0.09875310196573356,0.09875310196573356,0.0,1.2417322812346976e-11,0.9999980352040361,0.9999980352040361,0.0,0.09228913094969228,1.8132966828007198e-07,0.0,0.0,0.0,1599262.8278012592,265.9070689370151,0.0,1.0,1286911.3183019096,2588.429227337211,,,,,,,,,,,,,,,,,,,2.0,14219.555931677722,1596.127906694095,0.3691251416495586,6.175450102142607,2.6327102140988137
4429.0,-30.22572012356653,4.998241141199661,35.0612545234072,30.647987394500547,5.015241194760951,-26.701623991733985,-40.19616219503803,1.4911450617247684,-7.242945884068945,-7.242945884059407,40.12271174193117,35337.904997803606,15450.35892914659,15450.35892914659,50788.263926950196,87139.28280052831,87129.1949913594,15450.35892914659,102579.55392050599,102579.55392050599,102579.55392050599,130651.86776717938,126132.85756697225,4519.010200207132,0.0,99119.55237503715,47318.17456822057,57557.08645201842,28072.313846673394,85629.40029869182,21229.80023184341,1596.1312555014288,0.0,0.8745113565274671,2.6540275594492106,0.0014947306463915918,1.0,1.0,-7.242945884068945,324697.3804835691,1559831.012196732,4.803953175950137,1559831.012196732,4.803953175950137,0.7562540212323526,0.09228943970399096,3.3822297611951853,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822297611951853,1.28477572949179,1.2850675542548666,2.6325448742194646,5578.04669174541,14219.549963594398,6453.839296939471,0.00047864479087703104,29305.97841466899,2988.3781326619173,19290.95754947783,1967.1302177071507,0.6582601432553372,0.6582601432553372,30573.839768993254,30484.863174865135,1.0036497224915222,0.8,4337.055105880564,4324.433322199387,1.0036497224915222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1401455892521,2034.6934298245008,9.008219514235952,4.998241141199661,-0.8411838487794263,5.839424989979087,2.6327063877299173,3.5,0.7522018250656907,0.6,0.00022712880113795158,0.9961471576273346,0.00022800727723696623,199.10906254406822,0.0,0.0,0.0,0.029584315959416182,7.712303979584209e-05,0.00015000576134210949,0.000507353950362025,0.09228943933044294,0.09228943933044294,0.09228943933044294,0.09228926187360004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487761.9989509675,595.6442060115904,0.0,0.09228943933044294,0.09228943970399096,0.09228943970399096,0.36912553504769297,0.36912553504769297,0.5,10.043537284206868,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,28072.313846673394,21229.80023184341,0.7562540212323526,0.5931171274094057,0.4126842518403515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528499914176525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54458737106796,260.54458737106796,-12.605412628932015,244.6859949664878,276.403179775618,107812.86376760392,107807.32421720786,5.539550396063187,0.0,nan,276.403179775618,3.2531797756180367,270.0597428138097,-3.0902571861902857,263.71630585199404,-9.43369414800594,257.3728688901668,-15.777131109833192,251.02943192833118,-22.1205680716688,244.6859949664878,-28.464005033512166,1.0,1.0,25732.562594343566,25732.562594343566,275.98111336251094,2.831113362510962,275.98111336251094,275.98111336251094,87129.32357733492,87129.1949913594,0.12858597551530693,0.0,8648.866644398773,8648.866644398773,0.9214819870810074,3399.140910001161,275.98111336251094,2.831113362510962,1.0,0.002,0.128057421154769,0.0047838675450928856,0.00019750647740550628,0.001802493534911791,0.09875323870275314,0.09875323870275314,0.0,1.2317297355679546e-11,0.9999980366241247,0.9999980366241247,0.0,0.0922892585051315,1.811988594620383e-07,0.0,0.0,0.0,1599262.8102723118,265.90705411593103,0.0,1.0,1286911.3686865512,2588.42902455835,,,,,,,,,,,,,,,,,,,2.0,14219.549963594398,1596.1312555014288,0.36912553504769297,6.175450102142607,2.6327063877299173
4430.0,-30.22562864464217,4.998238161539244,35.06126207088593,30.648055218067043,5.015240699344773,-26.701541710297715,-40.19608591971917,1.4911537637720327,-7.242960595279328,-7.242960595287284,40.12272680886276,35337.90952372814,15450.357655022193,15450.357655022193,50788.267178750335,87139.41464673355,87129.32707912248,15450.357655022193,102579.68473414467,102579.68473414467,102579.68473414467,130652.06207644477,126133.0478611941,4519.014215250657,0.0,99119.63916198873,47318.134034807874,57557.22791908984,28072.377342300093,85629.60526138994,21229.844931772077,1596.1345945135681,0.0,0.8745112158686668,2.654026095897027,0.0014947306463915918,1.0,1.0,-7.242960595279328,324697.19074575347,1559831.6635117817,4.803957989070412,1559831.6635117817,4.803957989070412,0.7562539030060154,0.09228956704504779,3.3822258674162406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822258674162406,1.2847756887834731,1.285067513537303,2.632541926924846,5578.040446781779,14219.54399999073,6453.8393771886285,0.00047864569751635157,29306.03781281718,2988.38418958739,19290.957789347933,1967.1302421670941,0.658258817263619,0.658258817263619,30573.81161057808,30484.863174865135,1.0036485670436568,0.8,4337.051111465757,4324.433322199387,1.0036485670436568,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1386490827383,2034.6934298245008,9.008226631290182,4.998238161539244,-0.8411948386592307,5.839433000198475,2.6327025592175914,3.5,0.7522007312050262,0.6,0.00022712880113795158,0.996137655614041,0.00022800945216546847,199.10898756483593,0.0,0.0,0.0,0.029584315959416182,7.712370661637374e-05,0.00015000509452157783,0.0005073511109350987,0.09228956667368289,0.09228956667368289,0.09228956667368289,0.092289389200568,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.09747126844,595.6441747168141,0.0,0.09228956667368289,0.09228956704504779,0.09228956704504779,0.36912592839659014,0.36912592839659014,0.5,10.043531959914993,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,7.958078640513122e-12,28072.377342300093,21229.844931772077,0.7562539030060154,0.5931157457016863,0.4126833168955629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528495248056317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5446271267459,260.5446271267459,-12.605372873254055,244.686071303927,276.40318294953335,107812.5500304251,107806.82698238755,5.723048037544256,0.0,nan,276.40318294953335,3.253182949533368,270.0597606204333,-3.0902393795666967,263.71633829131656,-9.433661708683417,257.3729159621982,-15.777084037801785,251.02949363306695,-22.12050636693303,244.686071303927,-28.46392869607297,1.0,1.0,25732.562594343566,25732.562594343566,275.9811139235457,2.831113923545729,275.9811139235457,275.9811139235457,87129.45569997052,87129.32707912248,0.12862084804510232,0.0,8648.866644398773,8648.866644398773,0.921482217080767,3399.136996753322,275.9811139235457,2.831113923545729,1.0,0.002,0.12805760237420122,0.004783864179666864,0.00019750675095656065,0.0018024932608441584,0.09875337547828032,0.09875337547828032,0.0,1.1800718822257972e-11,0.9999980363919415,0.9999980363919415,0.0,0.09228938582451023,1.8122053756385514e-07,0.0,0.0,0.0,1599262.7928733078,265.90703940472065,0.0,1.0,1286911.4186976752,2588.428823282783,,,,,,,,,,,,,,,,,,,2.0,14219.54399999073,1596.1345945135681,0.36912592839659014,6.175450102142607,2.6327025592175914
