time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4431.0,-30.225550574278518,4.9982351927429995,35.06126962257217,30.648130585346394,5.01523999635981,-26.701471517214998,-40.196022706199415,1.4911609381164062,-7.242975278553786,-7.242975278531555,40.12274202512385,35337.90809585941,15450.356351761235,15450.356351761235,50788.26444762065,87139.55817262112,87129.46132249692,15450.356351761235,102579.81767425816,102579.81767425816,102579.81767425816,130652.25911416888,126133.24085273678,4519.018261432102,0.0,99119.74007138114,47318.08999060843,57557.388978636336,28072.44143991072,85629.83041854706,21229.890065425356,1596.1379615189976,0.0,0.8745110747845114,2.65402463512469,0.0014947306463915918,1.0,1.0,-7.242975278553786,324697.00136832654,1559832.32128257,4.803962816746629,1559832.32128257,4.803962816746629,0.7562537840133393,0.09228969458948658,3.382221396257808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382221396257808,1.2847756552217768,1.2850674799679835,2.6325385155854093,5578.033218562861,14219.538308614396,6453.839971148954,0.00047864684297646305,29306.10638944281,2988.391182457089,19290.95956473509,1967.1304232062012,0.6582573375112171,0.6582573375112171,30573.77927675319,30484.863174865135,1.0036472402630308,0.8,4337.046524747785,4324.433322199387,1.0036472402630308,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1371518783144,2034.6934298245008,9.008233735034507,4.9982351927429995,-0.8412058106413269,5.8394410033843265,2.6326987289220316,3.5,0.7521996368348661,0.6,0.00022712880113795158,0.9961295464395447,0.00022801130831805527,199.1089235757599,0.0,0.0,0.0,0.029584315959416182,7.712425925098175e-05,0.00015000454188696983,0.00050734857110596,0.09228969421846149,0.09228969421846149,0.09228969421846149,0.09228951819763968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.19650002284,595.6441432640396,0.0,0.09228969421846149,0.09228969458948658,0.09228969458948658,0.3691263216895171,0.3691263216895171,0.5,10.043526679933914,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,28072.44143991072,21229.890065425356,0.7562537840133393,0.5931141542541245,0.4126822151011217,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528489777007403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5446666875161,260.5446666875161,-12.605333312483879,244.68614724032304,276.4031861346785,107812.15249671621,107806.45750658128,5.694990134953202,0.0,nan,276.4031861346785,3.253186134678515,270.05977835582763,-3.0902216441723453,263.71637057696273,-9.433629423037246,257.37296279809226,-15.777037201907717,251.02955501921235,-22.120444980787624,244.68614724032304,-28.46385275967694,1.0,1.0,25732.562594343566,25732.562594343566,275.98111476180037,2.831114761800393,275.98111476180037,275.98111476180037,87129.59893341448,87129.46132249692,0.13761091756168753,0.0,8648.866644398773,8648.866644398773,0.9214824811853007,3399.132503239097,275.98111476180037,2.831114761800393,1.0,0.002,0.12805778210495372,0.004783860827772607,0.00019750702222286366,0.0018024929899868622,0.09875351111143182,0.09875351111143182,0.0,1.2209725851891617e-11,0.9999980525304216,0.9999980525304216,0.0,0.09228951485811397,1.7973137261085177e-07,0.0,0.0,0.0,1599262.7755073404,265.9070247214462,0.0,1.0,1286911.4686138313,2588.428622389465,,,,,,,,,,,,,,,,,,,2.0,14219.538308614396,1596.1379615189976,0.3691263216895171,6.175450102142607,2.6326987289220316
4432.0,-30.225472497220316,4.998232237101799,35.06127717926326,30.64820619709792,5.015239684441662,-26.701401279050554,-40.19595575574783,1.491168465130323,-7.242989734823652,-7.24298973485427,40.12275727275418,35337.893591781176,15450.354771561008,15450.354771561008,50788.24836334218,87139.70124234873,87129.59643350691,15450.354771561008,102579.95120506792,102579.95120506792,102579.95120506792,130652.45668383397,126133.43435219246,4519.022331641507,0.0,99119.84068570813,47318.03303125982,57557.564060498116,28072.50547876605,85630.06953926416,21229.935173952446,1596.1413200654567,0.0,0.8745109348442662,2.654023196936628,0.0014947306463915918,1.0,1.0,-7.242989734823652,324696.81491877494,1559832.9804077179,4.803967605281008,1559832.9804077179,4.803967605281008,0.756253665708987,0.0922898221024858,3.3822169337077117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822169337077117,1.2847756200102887,1.2850674447484973,2.6325351143265205,5578.026011703416,14219.532351669193,6453.840446519288,0.0004786479626487161,29306.174804420152,2988.39815884325,19290.96098564883,1967.130568099079,0.6582558493010572,0.6582558493010572,30573.7470051722,30484.863174865135,1.0036459160368598,0.8,4337.041946859428,4324.433322199387,1.0036459160368598,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1356540129152,2034.6934298245008,9.008240680794957,4.998232237101799,-0.8412166685684106,5.83944890567021,2.63269489693773,3.5,0.7521985419822086,0.6,0.00022712880113795158,0.9961214366409085,0.00022801316464372926,199.10885958123794,0.0,0.0,0.0,0.029584315959416182,7.712484455914202e-05,0.00015000395657880955,0.000507345922064006,0.09228982173943909,0.09228982173943909,0.09228982173943909,0.09228964761140313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.29540670814,595.6441118524936,0.0,0.09228982173943909,0.0922898221024858,0.0922898221024858,0.36912671510940165,0.36912671510940165,0.5,10.043521456740702,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,28072.50547876605,21229.935173952446,0.756253665708987,0.5931123101570543,0.41268089331140395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452848510788298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54470612497767,260.54470612497767,-12.605293875022312,244.68622285330534,276.40318939662166,107811.76156734761,107806.08432824929,5.6772390983350975,0.0,nan,276.40318939662166,3.2531893966216785,270.0597960879739,-3.090203912026084,263.7164027793187,-9.433597220681293,257.37300947065944,-15.776990529340537,251.02961616198704,-22.12038383801294,244.68622285330534,-28.46377714669464,1.0,1.0,25732.562594343566,25732.562594343566,275.9811159272944,2.8311159272944337,275.9811159272944,275.9811159272944,87129.74208072636,87129.59643350691,0.14564721944043413,0.0,8648.866644398773,8648.866644398773,0.9214827447811635,3399.12801837625,275.9811159272944,2.8311159272944337,1.0,0.002,0.1280579598884056,0.004783857522718023,0.00019750729057756755,0.0018024927214396003,0.09875364528878378,0.09875364528878378,0.0,1.2017167642930371e-11,0.9999980736333521,0.9999980736333521,0.0,0.09228964431845058,1.7778403523554562e-07,0.0,0.0,0.0,1599262.7584098498,265.9070102651763,0.0,1.0,1286911.5177582705,2588.428424602014,,,,,,,,,,,,,,,,,,,2.0,14219.532351669193,1596.1413200654567,0.36912671510940165,6.175450102142607,2.63269489693773
4433.0,-30.225394353526323,4.99822929485689,35.061284743572976,30.648246115911775,5.015239577667643,-26.701330960408793,-40.19589257715268,1.4911761833980868,-7.243004159500572,-7.243004159442108,40.122772605890205,35337.91677620853,15450.353164061835,15450.353164061835,50788.26994027036,87139.78235210781,87129.73273423825,15450.353164061835,102580.08589830008,102580.08589830008,102580.08589830008,130652.65575823795,126133.6293109435,4519.026447294434,0.0,99119.8876381032,47318.02205828742,57557.62842201754,28072.569859937867,85630.19828195541,21229.98053004513,1596.1446941852735,0.0,0.8745107947471313,2.6540217618922277,0.0014947306463915918,1.0,1.0,-7.243004159500572,324696.6288767781,1559833.6432324138,4.8039723991848655,1559833.6432324138,4.8039723991848655,0.7562535470022024,0.09228994979620869,3.3822148005023545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822148005023545,1.2847755839041144,1.285067408634122,2.632533527936951,5578.02265033428,14219.526397460451,6453.83935436162,0.00047864823295833234,29306.207170337348,2988.401459248301,19290.957721116476,1967.130235209422,0.65825501092622,0.65825501092622,30573.731578583953,30484.863174865135,1.0036452830251736,0.8,4337.039758519205,4324.433322199387,1.0036452830251736,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.13415576375,2034.6934298245008,9.008247612666656,4.99822929485689,-0.8412275049772875,5.839456799834178,2.632691063973873,3.5,0.752197446849678,0.6,0.00022712880113795158,0.996113319992157,0.00022801502256765313,199.10879553214028,0.0,0.0,0.0,0.029584315959416182,7.712539689596088e-05,0.0001500034042419907,0.0005073437339529986,0.09228994942748153,0.09228994942748153,0.09228994942748153,0.09228977801812749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.39433939895,595.6440804366885,0.0,0.09228994942748153,0.09228994979620869,0.09228994979620869,0.369127108706693,0.369127108706693,0.5,10.043516313919147,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,-5.849187800777145e-11,28072.569859937867,21229.98053004513,0.7562535470022024,0.5931116704067333,0.41268054360742007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452848043836118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5447454862568,260.5447454862568,-12.605254513743205,244.68629821504783,276.4031927574367,107811.44870266847,107805.78243038767,5.666272280803319,0.0,nan,276.4031927574367,3.25319275743675,270.05981384897547,-3.090186151024511,263.7164349405062,-9.433565059493787,257.3730560320312,-15.776943967968805,251.02967712354345,-22.120322876456527,244.68629821504783,-28.46370178495215,1.0,1.0,25732.562594343566,25732.562594343566,275.98111726208145,2.8311172620814773,275.98111726208145,275.98111726208145,87129.8198954807,87129.73273423825,0.08716124245256651,0.0,8648.866644398773,8648.866644398773,0.9214828707862047,3399.1258745048663,275.98111726208145,2.8311172620814773,1.0,0.002,0.12805813497741877,0.004783854233287229,0.00019750755478932467,0.0018024924566438498,0.09875377739466233,0.09875377739466233,0.0,1.1433174285785386e-11,0.9999981028236014,0.9999981028236014,0.0,0.09228977470589411,1.7509031458562772e-07,0.0,0.0,0.0,1599262.7413497209,265.9069958404994,0.0,1.0,1286911.566795309,2588.42822724685,,,,,,,,,,,,,,,,,,,2.0,14219.526397460451,1596.1446941852735,0.369127108706693,6.175450102142607,2.632691063973873
4434.0,-30.225316307914678,4.998226355915952,35.0612923062464,30.6483247661032,5.015238752463232,-26.701260801879272,-40.1958255917765,1.491183245145104,-7.24301954763996,-7.243019547633419,40.12278768798578,35337.89987843366,15450.352773195013,15450.352773195013,50788.252651628674,87139.93179087073,87129.86344315688,15450.352773195013,102580.2162163519,102580.2162163519,102580.2162163519,130652.85013279173,126133.81957293955,4519.030559852175,0.0,99119.99366939551,47317.96175259788,57557.81324088625,28072.633916439834,85630.44715732608,21230.02558289608,1596.1480764871278,0.0,0.8745106502539283,2.654020230998114,0.0014947306463915918,1.0,1.0,-7.24301954763996,324696.4304086396,1559834.2952037104,4.803977343516266,1559834.2952037104,4.803977343516266,0.7562534262402574,0.09229007765525493,3.3822101152160653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822101152160653,1.2847755508691556,1.2850673755916595,2.6325299488521456,5578.015066683056,14219.520447189214,6453.839986184346,0.0004786494363989727,29306.279117157523,2988.408795782201,19290.959609676887,1967.130427788989,0.6582534593544798,0.6582534593544798,30573.6976962403,30484.863174865135,1.0036438927038127,0.8,4337.0349521359485,4324.433322199387,1.0036438927038127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1326571678355,2034.6934298245008,9.008255255723407,4.998226355915952,-0.8412387998943798,5.839465155810331,2.632687230125162,3.5,0.752196351464332,0.6,0.00022712880113795158,0.996105213602263,0.00022801687817351624,199.10873156347515,0.0,0.0,0.0,0.029584315959416182,7.712598251743397e-05,0.0001500028186205176,0.0005073410504492354,0.09229007726970952,0.09229007726970952,0.09229007726970952,0.09228990510070983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.4921526077,595.6440493725617,0.0,0.09229007726970952,0.09229007765525493,0.09229007765525493,0.36912750257649174,0.36912750257649174,0.5,10.04351115151955,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,28072.633916439834,21230.02558289608,0.7562534262402574,0.5931097446953306,0.4126791468635971,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528475764857125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54478471097656,260.54478471097656,-12.60521528902342,244.68637334775784,276.40319607416495,107811.04824691944,107805.40163306987,5.64661384956511,0.0,nan,276.40319607416495,3.2531960741649755,270.05983152889985,-3.090168471100128,263.7164669836291,-9.433533016370859,257.3731024383491,-15.776897561650856,251.0297378930584,-22.120262106941567,244.68637334775784,-28.46362665224214,1.0,1.0,25732.562594343566,25732.562594343566,275.9811169867279,2.8311169867279204,275.9811169867279,275.9811169867279,87129.97257817135,87129.86344315688,0.10913501447066665,0.0,8648.866644398773,8648.866644398773,0.9214831475384476,3399.121165792146,275.9811169867279,2.8311169867279204,1.0,0.002,0.12805831091569564,0.004783850775770219,0.00019750781992131975,0.0018024921936119806,0.09875390996065987,0.09875390996065987,0.0,1.3533300348422816e-11,0.9999980936447218,0.9999980936447218,0.0,0.09228990171757827,1.7593767666281878e-07,0.0,0.0,0.0,1599262.7231500985,265.90698045236,0.0,1.0,1286911.6191076478,2588.428016709863,,,,,,,,,,,,,,,,,,,2.0,14219.520447189214,1596.1480764871278,0.36912750257649174,6.175450102142607,2.632687230125162
4435.0,-30.225238172465616,4.99822342634273,35.06129986874007,30.64837079672145,5.0152376222217026,-26.70119059300032,-40.19576241318134,1.4911900415582982,-7.243034355319992,-7.243034355371787,40.12280280779228,35337.91842433324,15450.351645078712,15450.351645078712,50788.270069411956,87140.02568472028,87129.99595928016,15450.351645078712,102580.34760435887,102580.34760435887,102580.34760435887,130653.04527195467,126134.01061196995,4519.03465998473,0.0,99120.05147860275,47317.94421414269,57557.89696051117,28072.697667595807,85630.59462810698,21230.070459793547,1596.1514298683878,0.0,0.8745105088507896,2.65401875785181,0.0014947306463915918,1.0,1.0,-7.243034355319992,324696.23942704586,1559834.9488061322,4.803982182111483,1559834.9488061322,4.803982182111483,0.7562533074368313,0.09229020523167832,3.382207535398898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382207535398898,1.2847755190754342,1.2850673437907165,2.6325280060074956,5578.010950028377,14219.51449755785,6453.839204012986,0.0004786498739316576,29306.31856300696,2988.4128181394217,19290.957271714346,1967.130189383158,0.6582524935788115,0.6582524935788115,30573.679039905295,30484.863174865135,1.0036431271636317,0.8,4337.032305639676,4324.433322199387,1.0036431271636317,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.13115704384,2034.6934298245008,9.008262476969152,4.99822342634273,-0.8412498154901318,5.839473241832862,2.632683392369407,3.5,0.7521952549626877,0.6,0.00022712880113795158,0.9960970979524715,0.00022801873592928485,199.10866752121768,0.0,0.0,0.0,0.029584315959416182,7.71265348617871e-05,0.00015000226627616447,0.0005073387953261554,0.09229020485719136,0.09229020485719136,0.09229020485719136,0.09229003284503016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.5901368108,595.6440182546877,0.0,0.09229020485719136,0.09229020523167832,0.09229020523167832,0.3691278963188126,0.3691278963188126,0.5,10.043505991475822,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,5.17843545821961e-11,28072.697667595807,21230.070459793547,0.7562533074368313,0.5931089266632449,0.41267865273861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528471097222035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54482380440385,260.54482380440385,-12.60517619559613,244.68644830582474,276.40319930295215,107810.71407465072,107805.08636130493,5.627713345800869,0.0,nan,276.40319930295215,3.2531993029521686,270.05984910354374,-3.0901508964562368,263.71649890412806,-9.433501095871918,257.3731487047049,-15.776851295295103,251.02979850526953,-22.120201494730452,244.68644830582474,-28.463551694175237,1.0,1.0,25732.562594343566,25732.562594343566,275.9811175007801,2.831117500780124,275.9811175007801,275.9811175007801,87130.06309590435,87129.99595928016,0.06713662418769673,0.0,8648.866644398773,8648.866644398773,0.9214832999239639,3399.1185730758925,275.9811175007801,2.831117500780124,1.0,0.002,0.12805848666137615,0.004783847412917631,0.00019750808499096887,0.0018024919270283892,0.09875404249548443,0.09875404249548443,0.0,1.201935816499966e-11,0.9999980957191286,0.9999980957191286,0.0,0.09229002948520587,1.757464724434251e-07,0.0,0.0,0.0,1599262.705636984,265.90696564468,0.0,1.0,1286911.669446704,2588.4278141146174,,,,,,,,,,,,,,,,,,,2.0,14219.51449755785,1596.1514298683878,0.3691278963188126,6.175450102142607,2.632683392369407
4436.0,-30.225160091935663,4.9982204971161615,35.06130741931204,30.64846104187893,5.01523485827128,-26.701120596919086,-40.19569546272976,1.4911953616447622,-7.243050033694317,-7.243050033688769,40.12281758941635,35337.89288852294,15450.351607459128,15450.351607459128,50788.24449598207,87140.19935614675,87130.12189029522,15450.351607459128,102580.47349775436,102580.47349775436,102580.47349775436,130653.23420235874,126134.19550058484,4519.038701773891,0.0,99120.17807605067,47317.87160295385,57558.118303440904,28072.76070460438,85630.87900804529,21230.11475992057,1596.154770796998,0.0,0.8745103639078172,2.6540171980848886,0.0014947306463915918,1.0,1.0,-7.243050033694317,324696.0372157913,1559835.587789542,4.803987141835314,1559835.587789542,4.803987141835314,0.7562531873268342,0.0922903327278441,3.3822020040954373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3822020040954373,1.284775494187992,1.2850673188976214,2.6325237517338134,5578.001935732944,14219.508552327748,6453.840421493094,0.000478651393835307,29306.40392147723,2988.421522281027,19290.960910843864,1967.1305604710951,0.6582507005134963,0.6582507005134963,30573.63903944463,30484.863174865135,1.0036414857934186,0.8,4337.026631370319,4324.433322199387,1.0036414857934186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1296561089337,2034.6934298245008,9.0082703382967,4.9982204971161615,-0.8412612475140788,5.83948174463024,2.632679552541345,3.5,0.7521941578689557,0.6,0.00022712880113795158,0.9960889880781736,0.0002280205923932234,199.1086035240147,0.0,0.0,0.0,0.029584315959416182,7.712712018591447e-05,0.0001500016809520371,0.0005073359859336643,0.09229033233412942,0.09229033233412942,0.09229033233412942,0.09229015648337742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.6870392063,595.6439874719649,0.0,0.09229033233412942,0.0922903327278441,0.0922903327278441,0.3691282900214137,0.3691282900214137,0.5,10.043500716631687,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,28072.76070460438,21230.11475992057,0.7562531873268342,0.5931066583026708,0.41267698402585395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528466424217092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5448626368959,260.5448626368959,-12.605137363104063,244.6865230966632,276.403202177099,107810.27166329847,107804.68151280134,5.590150497147504,0.0,nan,276.403202177099,3.2532021770990127,270.05986636102773,-3.0901336389722474,263.716530544952,-9.433469455047998,257.3731947288654,-15.776805271134549,251.02985891276836,-22.120141087231616,244.6865230966632,-28.463476903336783,1.0,1.0,25732.562594343566,25732.562594343566,275.98111638286974,2.831116382869766,275.98111638286974,275.98111638286974,87130.23766532601,87130.12189029522,0.11577503079024609,0.0,8648.866644398773,8648.866644398773,0.9214836266486613,3399.1130141159147,275.98111638286974,2.831116382869766,1.0,0.002,0.12805866642004937,0.004783843884315912,0.00019750835589787155,0.0018024916568212391,0.09875417794893578,0.09875417794893578,0.0,1.2719110487058316e-11,0.9999980522416246,0.9999980522416246,0.0,0.09229015296857555,1.797592685358486e-07,0.0,0.0,0.0,1599262.6870940938,265.90694996630566,0.0,1.0,1286911.722745702,2588.427599606767,,,,,,,,,,,,,,,,,,,2.0,14219.508552327748,1596.154770796998,0.3691282900214137,6.175450102142607,2.632679552541345
4437.0,-30.225081944705934,4.998217581053692,35.06131496109885,30.648535361420386,5.015234732735314,-26.70105027696178,-40.19562847735358,1.491203063840497,-7.243064486801359,-7.243064486816054,40.12283243641778,35337.879557534296,15450.350019968337,15450.350019968337,50788.22957750263,87140.33979167936,87130.25148540776,15450.350019968337,102580.6015053761,102580.6015053761,102580.6015053761,130653.42450304986,126134.38182025644,4519.042682793414,0.0,99120.2764257384,47317.816187681594,57558.28915339644,28072.822997673768,85631.1121510702,21230.15861829921,1596.1580457630414,0.0,0.8745102255432898,2.6540157602146977,0.0014947306463915918,1.0,1.0,-7.243064486801359,324695.8508074713,1559836.229598031,4.803991876455906,1559836.229598031,4.803991876455906,0.7562530715225337,0.09229045953711743,3.382197635036173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382197635036173,1.2847754581570097,1.285067282858455,2.6325204249214744,5577.994886616804,14219.50260860195,6453.840837956129,0.0004786524796927585,29306.470857572545,2988.4283478631896,19290.962155679747,1967.1306874090283,0.6582492395427791,0.6582492395427791,30573.607443920064,30484.863174865135,1.003640189309907,0.8,4337.022149384013,4324.433322199387,1.003640189309907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1281533054782,2034.6934298245008,9.00827730580463,4.998217581053692,-0.8412720912200138,5.8394896722737055,2.6326757079352348,3.5,0.7521930594100671,0.6,0.00022712880113795158,0.9960808713473907,0.0002280224504569757,199.10853947218382,0.0,0.0,0.0,0.029584315959416182,7.712770581948525e-05,0.0001500010953184663,0.0005073333498389523,0.09229045918359365,0.09229045918359365,0.09229045918359365,0.0922902812405418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.7845586668,595.6439564918052,0.0,0.09229045918359365,0.09229045953711743,0.09229045953711743,0.3691286832145765,0.3691286832145765,0.5,10.043495379359946,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,1.4722445484949276e-11,28072.822997673768,21230.15861829921,0.7562530715225337,0.5931048692664666,0.41267570477411636,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528461754499666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5449015018161,260.5449015018161,-12.60509849818385,244.68659778618363,276.403205217419,107809.89528204505,107804.30046333607,5.5948187089883525,0.0,nan,276.403205217419,3.2532052174190085,270.0598837311887,-3.0901162688113004,263.716562244951,-9.433437755048999,257.37324075870515,-15.776759241294826,251.0299192724489,-22.120080727551084,244.68659778618363,-28.46340221381635,1.0,1.0,25732.562594343566,25732.562594343566,275.9811169137996,2.831116913799633,275.9811169137996,275.9811169137996,87130.38063656846,87130.25148540776,0.12915116069780197,0.0,8648.866644398773,8648.866644398773,0.9214838847213631,3399.108623211354,275.9811169137996,2.831116913799633,1.0,0.002,0.128058848015188,0.004783840562851338,0.00019750863013264322,0.0018024913818735406,0.09875431506632161,0.09875431506632161,0.0,1.2006183807561355e-11,0.9999980323472244,0.9999980323472244,0.0,0.09229027794153856,1.8159557886988151e-07,0.0,0.0,0.0,1599262.670000328,265.9069355131986,0.0,1.0,1286911.7718793673,2588.427401862795,,,,,,,,,,,,,,,,,,,2.0,14219.50260860195,1596.1580457630414,0.3691286832145765,6.175450102142607,2.6326757079352348
4438.0,-30.224990319456708,4.998214673371516,35.06132250691029,30.648603254836075,5.015234165781071,-26.70096787098675,-40.19555220203472,1.4912117160493357,-7.243079399528426,-7.243079399520917,40.12284763618683,35337.88441489297,15450.349019245996,15450.349019245996,50788.233434138965,87140.47199403646,87130.38502607068,15450.349019245996,102580.73404531668,102580.73404531668,102580.73404531668,130653.62129984456,126134.5745788042,4519.046721040356,0.0,99120.36346122574,47317.775877792934,57558.430648258676,28072.88725452788,85631.31790278656,21230.203847961813,1596.1614262377661,0.0,0.8745100832429241,2.6540142766197414,0.0014947306463915918,1.0,1.0,-7.243079399528426,324695.6584713079,1559836.8866571959,4.803996745755788,1559836.8866571959,4.803996745755788,0.7562529516638012,0.0922905870935445,3.3821937315460096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821937315460096,1.2847754176818547,1.2850672423741063,2.632517469589018,5577.9886246219585,14219.496668815054,6453.840934964147,0.00047865339196359624,29306.530414482666,2988.4344209778737,19290.962445643203,1967.130716977072,0.6582479117388123,0.6582479117388123,30573.579215223206,30484.863174865135,1.0036390309803151,0.8,4337.01814499939,4324.433322199387,1.0036390309803151,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.126650145096,2034.6934298245008,9.00828461731321,4.998214673371516,-0.8412831503598017,5.8394978237313175,2.63267186241825,3.5,0.7521919606909285,0.6,0.00022712880113795158,0.9960713548183457,0.0002280246289979629,199.10846437341328,0.0,0.0,0.0,0.029584315959416182,7.712837267731643e-05,0.00015000042846063515,0.0005073305088687758,0.0922905867122616,0.0922905867122616,0.0922905867122616,0.09229041009260026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.88359780837,595.6439250348301,0.0,0.0922905867122616,0.0922905870935445,0.0922905870935445,0.3691290761071977,0.3691290761071977,0.5,10.04349008068827,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,28072.88725452788,21230.203847961813,0.7562529516638012,0.593103489214035,0.4126747699365144,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528457080796175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5449415784139,260.5449415784139,-12.60505842158608,244.68667471681454,276.4032084399845,107809.57603876156,107803.80679245041,5.769246311128743,0.0,nan,276.4032084399845,3.253208439984519,270.0599016953654,-3.09009830463458,263.7165949507432,-9.433405049256805,257.37328820610935,-15.776711793890627,251.02998146146632,-22.120018538533657,244.68667471681454,-28.46332528318544,1.0,1.0,25732.562594343566,25732.562594343566,275.98111744134474,2.831117441344759,275.98111744134474,275.98111744134474,87130.5128833164,87130.38502607068,0.12785724572313484,0.0,8648.866644398773,8648.866644398773,0.9214841152935576,3399.1047002037394,275.98111744134474,2.831117441344759,1.0,0.002,0.12805902842150174,0.004783837166296577,0.00019750890234798742,0.0018024911096867545,0.09875445117399372,0.09875445117399372,0.0,1.2034741692784623e-11,0.9999980452247507,0.9999980452247507,0.0,0.0922904066861891,1.804073553970944e-07,0.0,0.0,0.0,1599262.6523629643,265.90692060047155,0.0,1.0,1286911.8225755212,2588.427197830444,,,,,,,,,,,,,,,,,,,2.0,14219.496668815054,1596.1614262377661,0.3691290761071977,6.175450102142607,2.63267186241825
4439.0,-30.224912126057276,4.998211776406834,35.06133005637917,30.648678447492443,5.015233445890804,-26.700897568862086,-40.19548898851497,1.4912188875135108,-7.243094081835295,-7.243094081807356,40.12286283320758,35337.8834886877,15450.347731393042,15450.347731393042,50788.23122008074,87140.61520756471,87130.51901286135,15450.347731393042,102580.8667442544,102580.8667442544,102580.8667442544,130653.81800721736,126134.76723620642,4519.050771010936,0.0,99120.46405860176,47317.73233570627,57558.590803217216,28072.95126296296,85631.54206618018,21230.248917772846,1596.16478892977,0.0,0.8745099422381117,2.6540128159487923,0.0014947306463915918,1.0,1.0,-7.243094081835295,324695.4691070625,1559837.5435975527,4.804001570724796,1559837.5435975527,4.804001570724796,0.7562528328035896,0.0922907145281967,3.382189273791387,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382189273791387,1.2847753841336462,1.2850672088182777,2.6325140686533897,5577.9814184474635,14219.491001642724,6453.84152989298,0.0004786545344513347,29306.598784014564,2988.4413927298892,19290.964223925297,1967.1308983113804,0.6582464367870506,0.6582464367870506,30573.54697826865,30484.863174865135,1.0036377081771628,0.8,4337.013572022969,4324.433322199387,1.0036377081771628,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.125146072269,2034.6934298245008,9.00829176621612,4.998211776406834,-0.8412940954567256,5.83950587186356,2.6326680145692167,3.5,0.7521908613054905,0.6,0.00022712880113795158,0.9960632334472633,0.00022802648818979516,199.10840028382987,0.0,0.0,0.0,0.029584315959416182,7.712892534283679e-05,0.00014999987579511479,0.0005073279709842775,0.09229071415665575,0.09229071415665575,0.09229071415665575,0.09229053885007671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487762.9824316662,595.6438936444675,0.0,0.09229071415665575,0.0922907145281967,0.0922907145281967,0.36912946910375566,0.36912946910375566,0.5,10.043484821844073,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,-2.7966962079517543e-11,28072.95126296296,21230.248917772846,0.7562528328035896,0.5931019107518717,0.4126736788341016,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528451601024852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.544981411405,260.544981411405,-12.605018588594987,244.6867511596468,276.4032116631334,107809.17500367954,107803.44082608497,5.73417759455704,0.0,nan,276.4032116631334,3.2532116631334134,270.0599195624552,-3.0900804375447706,263.71662746176366,-9.433372538236313,257.37333536106837,-15.776664638931607,251.0300432603629,-22.119956739637075,244.6867511596468,-28.463248840353174,1.0,1.0,25732.562594343566,25732.562594343566,275.9811182508905,2.8311182508905404,275.9811182508905,275.9811182508905,87130.65592606025,87130.51901286135,0.13691319890494924,0.0,8648.866644398773,8648.866644398773,0.9214843786049867,3399.1002201603437,275.9811182508905,2.8311182508905404,1.0,0.002,0.12805920744534438,0.0047838338164182094,0.0001975091725242671,0.0018024908395177705,0.09875458626213354,0.09875458626213354,0.0,1.2042037506043712e-11,0.999998060209529,0.999998060209529,0.0,0.0922905355035481,1.790246486061913e-07,0.0,0.0,0.0,1599262.634998117,265.9069059181647,0.0,1.0,1286911.8724883522,2588.4269969506813,,,,,,,,,,,,,,,,,,,2.0,14219.491001642724,1596.16478892977,0.36912946910375566,6.175450102142607,2.6326680145692167
4440.0,-30.224833928199455,4.998208892312192,35.06133761066546,30.648719518817984,5.015233107444318,-26.70082722463994,-40.19542200313879,1.4912264027305955,-7.243108552204035,-7.243108552191694,40.12287807099839,35337.89277831898,15450.346185517668,15450.346185517668,50788.238963836644,87140.69881995022,87130.65397620502,15450.346185517668,102581.0001617227,102581.0001617227,102581.0001617227,130654.01541349833,126134.96056772135,4519.054845776977,0.0,99120.51311173027,47317.70706617532,57558.67338394994,28073.015251775632,85631.68863572557,21230.293989686776,1596.1681453443575,0.0,0.8745098022564648,2.6540113763631643,0.0014947306463915918,1.0,1.0,-7.243108552204035,324695.2824763651,1559838.2023004189,4.8040063606836085,1559838.2023004189,4.8040063606836085,0.7562527145474318,0.09229084195095413,3.3821870544963413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821870544963413,1.2847753489773588,1.285067173654005,2.6325124133090325,5577.977910971406,14219.485068439844,6453.840506013896,0.0004786548386936528,29306.63251754738,2988.4448325929225,19290.961163482196,1967.1305862330355,0.6582455746811481,0.6582455746811481,30573.530929083856,30484.863174865135,1.0036370496190474,0.8,4337.011295364251,4324.433322199387,1.0036370496190474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1236413680515,2034.6934298245008,9.008298768008263,4.998208892312192,-0.8413049337644898,5.839513826076682,2.6326641651071574,3.5,0.7521897614591878,0.6,0.00022712880113795158,0.9960551116845353,0.0002280283475016054,199.10833619063348,0.0,0.0,0.0,0.029584315959416182,7.712951098908008e-05,0.0001499992901488715,0.0005073256573251538,0.09229084159413758,0.09229084159413758,0.09229084159413758,0.09229066808553218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.0811919741,595.6438622800191,0.0,0.09229084159413758,0.09229084195095413,0.09229084195095413,0.3691298622095393,0.3691298622095393,0.5,10.043479619152372,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,28073.015251775632,21230.293989686776,0.7562527145474318,0.5931009860133457,0.4126730809740916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528446924566654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54502108016146,260.54502108016146,-12.604978919838516,244.6868272076085,276.403214952684,107808.85218580176,107803.14165051377,5.710535287985769,0.0,nan,276.403214952684,3.2532149526840044,270.05993740368973,-3.090062596310247,263.7166598546785,-9.433340145321495,257.3733823056661,-15.77661769433388,251.03010475664192,-22.11989524335806,244.6868272076085,-28.463172792391475,1.0,1.0,25732.562594343566,25732.562594343566,275.98111938524943,2.831119385249451,275.98111938524943,275.98111938524943,87130.73623977862,87130.65397620502,0.08226357359671965,0.0,8648.866644398773,8648.866644398773,0.9214845096946239,3399.097989768823,275.98111938524943,2.831119385249451,1.0,0.002,0.1280593845424865,0.004783830514580446,0.0001975094398146295,0.0018024905731293685,0.09875471990731474,0.09875471990731474,0.0,1.2943997870079604e-11,0.9999980811036568,0.9999980811036568,0.0,0.09229066485439501,1.7709655912647489e-07,0.0,0.0,0.0,1599262.6178839286,265.90689144779594,0.0,1.0,1286911.9216806875,2588.4267989706477,,,,,,,,,,,,,,,,,,,2.0,14219.485068439844,1596.1681453443575,0.3691298622095393,6.175450102142607,2.6326641651071574
4441.0,-30.224755762531867,4.998206011454348,35.06134516153732,30.648798623029165,5.015232160294383,-26.700756970249905,-40.19535882454363,1.4912333667263746,-7.243123943888463,-7.243123943920734,40.12289308170409,35337.88903297014,15450.345802587613,15450.345802587613,50788.234835557756,87140.84934288402,87130.78373318515,15450.345802587613,102581.12953577276,102581.12953577276,102581.12953577276,130654.2086116345,126135.14969946045,4519.058912174045,0.0,99120.62001943694,47317.65970515114,57558.84479365089,28073.079075861744,85631.92386951263,21230.338874023302,1596.1715169414856,0.0,0.8745096580203435,2.654009845121103,0.0014947306463915918,1.0,1.0,-7.243123943888463,324695.0839631513,1559838.8511877207,4.804011296225052,1559838.8511877207,4.804011296225052,0.7562525940475806,0.09229096956671509,3.3821823336383954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821823336383954,1.2847753163996938,1.2850671410689403,2.632508805598969,5577.970266666695,14219.479137932727,6453.8411707068435,0.0004786560570819325,29306.705032903286,2988.452227101333,19290.9631502939,1967.1307888314461,0.6582440137379999,0.6582440137379999,30573.496789442448,30484.863174865135,1.0036356487420812,0.8,4337.006452481996,4324.433322199387,1.0036356487420812,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1221362932476,2034.6934298245008,9.008306449813059,4.998206011454348,-0.8413162104966334,5.839522221950982,2.632660314699285,3.5,0.7521886613426528,0.6,0.00022712880113795158,0.9960469933365323,0.0002280302060619865,199.10827212386235,0.0,0.0,0.0,0.029584315959416182,7.713006335679647e-05,0.0001499987377811551,0.0005073230809914809,0.09229096917520505,0.09229096917520505,0.09229096917520505,0.09229079456232428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.17902301956,595.6438312065776,0.0,0.09229096917520505,0.09229096956671509,0.09229096956671509,0.3691302554903835,0.3691302554903835,0.5,10.043474381450727,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,3.228706191293895e-11,28073.079075861744,21230.338874023302,0.7562525940475806,0.5930993085353277,0.41267190360943673,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528442247844824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54506055628195,260.54506055628195,-12.604939443718024,244.68690292140136,276.40321819113274,107808.44582399585,107802.7630197001,5.682804295761514,0.0,nan,276.40321819113274,3.25321819113276,270.05995513720745,-3.0900448627925243,263.7166920832639,-9.433307916736055,257.37342902932056,-15.776570970679415,251.030165975366,-22.119834024633974,244.68690292140136,-28.463097078598622,1.0,1.0,25732.562594343566,25732.562594343566,275.98111899629305,2.831118996293071,275.98111899629305,275.98111899629305,87130.88997893404,87130.78373318515,0.1062457488878863,0.0,8648.866644398773,8648.866644398773,0.9214847885467805,3399.0932453065875,275.98111899629305,2.831118996293071,1.0,0.002,0.1280595630074739,0.004783827039620687,0.0001975097088420907,0.0018024903037594743,0.09875485442104534,0.09875485442104534,0.0,1.260156475696439e-11,0.9999980662724081,0.9999980662724081,0.0,0.09229079110112075,1.7846559433811264e-07,0.0,0.0,0.0,1599262.5996800892,265.9068760561115,0.0,1.0,1286911.9740050535,2588.426588385449,,,,,,,,,,,,,,,,,,,2.0,14219.479137932727,1596.1715169414856,0.3691302554903835,6.175450102142607,2.632660314699285
4442.0,-30.224677572570613,4.998203139732759,35.06135271171233,30.648844933044188,5.015230946452109,-26.700686720669538,-40.19529183916745,1.4912400933484256,-7.24313877106016,-7.2431387710960875,40.12290816298032,35337.89435674166,15450.34470250983,15450.34470250983,50788.239059251486,87140.94387939032,87130.91578122148,15450.34470250983,102581.26048373131,102581.26048373131,102581.26048373131,130654.40316738216,126135.3402019757,4519.062965406459,0.0,99120.67835004863,47317.62882331178,57558.9439185965,28073.142683650847,85632.08660224735,21230.383646489994,1596.1748639799982,0.0,0.8745095166575851,2.65400837004021,0.0014947306463915918,1.0,1.0,-7.24313877106016,324694.89273078664,1559839.5031260084,4.804016133445357,1559839.5031260084,4.804016133445357,0.7562524753900846,0.0922910969149775,3.3821797327385807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821797327385807,1.2847752849324678,1.2850671095945667,2.6325068456748526,5577.9661138226775,14219.473209387328,6453.840412003701,0.00047865650426861996,29306.74481624598,2988.456283873288,19290.960882479434,1967.1305575787283,0.6582430428024074,0.6582430428024074,30573.4779806142,30484.863174865135,1.0036348769457926,0.8,4337.003784353779,4324.433322199387,1.0036348769457926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.120629720312,2034.6934298245008,9.00831372136743,4.998203139732759,-0.841327215563969,5.839530355296728,2.632656460461022,3.5,0.7521875601317206,0.6,0.00022712880113795158,0.9960388725367867,0.00022803206521396387,199.10820803722072,0.0,0.0,0.0,0.029584315959416182,7.713064901102823e-05,0.00014999815212692335,0.0005073207100719186,0.09229109654227384,0.09229109654227384,0.09229109654227384,0.09229092187506073,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.27720349,595.6438000229812,0.0,0.09229109654227384,0.0922910969149775,0.0922910969149775,0.369130648581305,0.369130648581305,0.5,10.043469142051363,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,3.5925040720030665e-11,28073.142683650847,21230.383646489994,0.7562524753900846,0.5930982307503246,0.4126711815500037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452843757305118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54509985275473,260.54509985275473,-12.604900147245246,244.6869783635526,276.40322134192667,107808.1070801733,107802.45013709656,5.656943076729766,0.0,nan,276.40322134192667,3.2532213419266895,270.05997274627197,-3.0900272537280102,263.71672415060266,-9.433275849397319,257.373475554929,-15.776524445071004,251.03022695924562,-22.119773040754353,244.6869783635526,-28.463021636447365,1.0,1.0,25732.562594343566,25732.562594343566,275.9811194367871,2.8311194367871053,275.9811194367871,275.9811194367871,87130.98117471876,87130.91578122148,0.06539349727972876,0.0,8648.866644398773,8648.866644398773,0.9214849421769264,3399.0906314022736,275.9811194367871,2.8311194367871053,1.0,0.002,0.1280597414102425,0.004783823665332089,0.00019750997800184434,0.0018024900341787246,0.09875498900092217,0.09875498900092217,0.0,1.2180569053388268e-11,0.9999980669491916,0.9999980669491916,0.0,0.092290918511598,1.784033795017005e-07,0.0,0.0,0.0,1599262.582143901,265.9068612289398,0.0,1.0,1286912.024410341,2588.4263855238014,,,,,,,,,,,,,,,,,,,2.0,14219.473209387328,1596.1748639799982,0.369130648581305,6.175450102142607,2.632656460461022
4443.0,-30.224599373557623,4.998200268353146,35.06136024956151,30.648935143277072,5.015228146549852,-26.70061662154296,-40.19522488871587,1.4912453929383465,-7.243154446912399,-7.243154446912791,40.122922908292615,35337.86919202456,15450.344665339668,15450.344665339668,50788.21385736423,87141.11755800109,87131.04129484958,15450.344665339668,102581.38596018925,102581.38596018925,102581.38596018925,130654.59157622911,126135.52461717378,4519.066959055331,0.0,99120.80491005421,47317.556538649245,57559.16485711663,28073.205616039864,85632.3704731565,21230.427870513624,1596.1782000810742,0.0,0.8745093718691986,2.6540068105290677,0.0014947306463915918,1.0,1.0,-7.243154446912399,324694.6905527246,1559840.1405400701,4.8040210878864995,1559840.1405400701,4.8040210878864995,0.7562523553912717,0.09229122418748309,3.3821742035163873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821742035163873,1.2847752601409177,1.2850670847973855,2.632502592823449,5577.957102540881,14219.467283934133,6453.841636376055,0.0004786580250525751,29306.830147010183,2988.4649851896606,19290.964542210335,1967.1309307674217,0.6582412511159401,0.6582412511159401,30573.4379951388,30484.863174865135,1.003633236193179,0.8,4336.998112210157,4324.433322199387,1.003633236193179,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1191223470012,2034.6934298245008,9.008321616866544,4.998200268353146,-0.8413386265814387,5.839538894934584,2.6326526041774327,3.5,0.7521864583364094,0.6,0.00022712880113795158,0.9960307508683424,0.00022803392459513932,199.10814394320133,0.0,0.0,0.0,0.029584315959416182,7.713123436402326e-05,0.00014999756677392832,0.0005073179009330071,0.09229122378682127,0.09229122378682127,0.09229122378682127,0.09229104525761384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.3743289365,595.6437691659349,0.0,0.09229122378682127,0.09229122418748309,0.09229122418748309,0.3691310416155366,0.3691310416155366,0.5,10.043463784520656,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,3.979039320256561e-13,28073.205616039864,21230.427870513624,0.7562523553912717,0.5930959703291759,0.4126695196777492,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528432896807635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54513885888065,260.54513885888065,-12.60486114111933,244.68705357059918,276.40322414713154,107807.66215035129,107802.04700459665,5.615145754618101,0.0,nan,276.40322414713154,3.2532241471315615,270.0599900318456,-3.0900099681543907,263.7167559165458,-9.433244083454156,257.37352180123924,-15.776478198760742,251.03028768592284,-22.119712314077134,244.68705357059918,-28.4629464294008,1.0,1.0,25732.562594343566,25732.562594343566,275.98111827311783,2.831118273117852,275.98111827311783,275.98111827311783,87131.15581568597,87131.04129484958,0.11452083638869226,0.0,8648.866644398773,8648.866644398773,0.9214852687772253,3399.0850745339694,275.98111827311783,2.831118273117852,1.0,0.002,0.12805992393919505,0.004783820122478351,0.00019751025318232623,0.001802489758425693,0.09875512659116312,0.09875512659116312,0.0,1.1608019233333433e-11,0.9999980222275692,0.9999980222275692,0.0,0.09229104165644428,1.8253103880535762e-07,0.0,0.0,0.0,1599262.5636039681,265.9068455530876,0.0,1.0,1286912.0777007353,2588.4261710507685,,,,,,,,,,,,,,,,,,,2.0,14219.467283934133,1596.1782000810742,0.3691310416155366,6.175450102142607,2.6326526041774327
