time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4444.0,-30.224507692191306,4.998197407481358,35.06136777616348,30.64900020780044,5.015228018071929,-26.70053412122012,-40.19514857847241,1.49125444586651,-7.243169153278018,-7.243169153253154,40.12293765898443,35337.87634205845,15450.343398102004,15450.343398102004,50788.21974016046,87141.2439077458,87131.16912776532,15450.343398102004,102581.51252586732,102581.51252586732,102581.51252586732,130654.780241341,126135.7093606934,4519.070880647592,0.0,99120.88695081446,47317.51938093135,57559.297299870115,28073.267715473678,85632.56501534379,21230.471570979636,1596.1814721175506,0.0,0.8745092324661689,2.654005347467869,0.0014947306463915918,1.0,1.0,-7.243169153278018,324694.50087862596,1559840.778187488,4.804025858049786,1559840.778187488,4.804025858049786,0.7562522391818902,0.0922913507916149,3.3821705058767604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821705058767604,1.2847752177912055,1.285067042438054,2.6324998015539336,5577.951188175721,14219.461361268608,6453.841598636694,0.0004786588618663908,29306.886444247833,2988.4707259102584,19290.964429404856,1967.1309192644642,0.658239982814386,0.658239982814386,30573.411255045256,30484.863174865135,1.0036321389480929,0.8,4336.994318991507,4324.433322199387,1.0036321389480929,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.117613142263,2034.6934298245008,9.008328804807425,4.998197407481358,-0.841349572592522,5.83954698007388,2.6326487432108037,3.5,0.7521853552030867,0.6,0.00022712880113795158,0.9960212290276235,0.00022803610457147437,199.1080687987341,0.0,0.0,0.0,0.029584315959416182,7.713190155541256e-05,0.000149996899582539,0.0005073150897410215,0.09229135043070029,0.09229135043070029,0.09229135043070029,0.09229116885800263,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.4719070492,595.643738161966,0.0,0.09229135043070029,0.0922913507916149,0.0922913507916149,0.36913143412621874,0.36913143412621874,0.5,10.043458338485774,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,-2.4840574042173102e-11,28073.267715473678,21230.471570979636,0.7562522391818902,0.5930946916171451,0.412668665661557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528428220025753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54517909597206,260.54517909597206,-12.604820904027918,244.6871309383405,276.4032272535726,107807.3520302224,107801.55968002476,5.792350197651225,0.0,nan,276.4032272535726,3.253227253572618,270.0600079905463,-3.089992009453681,263.7167887275084,-9.433211272491576,257.3735694644598,-15.776430535540158,251.03035020140493,-22.11964979859505,244.6871309383405,-28.46286906165949,1.0,1.0,25732.562594343566,25732.562594343566,275.9811183470858,2.8311183470858055,275.9811183470858,275.9811183470858,87131.2847732014,87131.16912776532,0.11564543608983513,0.0,8648.866644398773,8648.866644398773,0.9214854871893757,3399.0813584061443,275.9811183470858,2.8311183470858055,1.0,0.002,0.12806010922370498,0.0047838167444349215,0.00019751053300479142,0.0018024894792662799,0.09875526650239572,0.09875526650239572,0.0,1.2271071311853454e-11,0.9999979923927093,0.9999979923927093,0.0,0.09229116550682619,1.8528478872183825e-07,0.0,0.0,0.0,1599262.5462106513,265.90683084672196,0.0,1.0,1286912.1276953323,2588.4259698420383,,,,,,,,,,,,,,,,,,,2.0,14219.461361268608,1596.1814721175506,0.36913143412621874,6.175450102142607,2.6326487432108037
4445.0,-30.224429450937325,4.998194554929644,35.061375307318286,30.6490775308572,5.015226907123629,-26.70046381513251,-40.19508539987726,1.4912612700955374,-7.2431840725180905,-7.2431840725227055,40.12295284344686,35337.873916959914,15450.342403285522,15450.342403285522,50788.21632024544,87141.39170114767,87131.30258964779,15450.342403285522,102581.64499293332,102581.64499293332,102581.64499293332,130654.97692627969,126135.9020658875,4519.074860392198,0.0,99120.99141716337,47317.47362881715,57559.46420927358,28073.331933346366,85632.79614261995,21230.516771614588,1596.1848509824497,0.0,0.8745090901882687,2.6540038632296166,0.0014947306463915918,1.0,1.0,-7.2431840725180905,324694.308459098,1559841.4345856896,4.8040307265878175,1559841.4345856896,4.8040307265878175,0.7562521193430669,0.09229147810926386,3.382165889361287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382165889361287,1.2847751858673775,1.2850670105069748,2.6324962737180506,5577.943713114814,14219.455711306195,6453.842310328125,0.0004786600651069798,29306.957334337643,2988.4779546876503,19290.96655669817,1967.1311361880125,0.6582384631957618,0.6582384631957618,30573.377869940603,30484.863174865135,1.0036307690339237,0.8,4336.989583144138,4324.433322199387,1.0036307690339237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1161033050541,2034.6934298245008,9.008336154918304,4.998194554929644,-0.8413606168545593,5.839555171784204,2.632644880628403,3.5,0.7521842516081152,0.6,0.00022712880113795158,0.9960131031273582,0.00022803796498740343,199.10800467018254,0.0,0.0,0.0,0.029584315959416182,7.713245393895714e-05,0.00014999634719899444,0.0005073125290252314,0.09229147773024278,0.09229147773024278,0.09229147773024278,0.09229129759513288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.5713773018,595.6437065640467,0.0,0.09229147773024278,0.09229147810926386,0.09229147810926386,0.36913182623101715,0.36913182623101715,0.5,10.043452935036427,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,28073.331933346366,21230.516771614588,0.7562521193430669,0.5930930508874023,0.4126675235280802,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452842273692006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5452190290753,260.5452190290753,-12.60478097092465,244.68720774351806,276.4032303145999,107806.94024959944,107801.19166026927,5.748589330179572,0.0,nan,276.4032303145999,3.253230314599932,270.06002580040695,-3.08997419959303,263.71682128619676,-9.433178713803215,257.37361677197794,-15.776383228022041,251.03041225775215,-22.11958774224783,244.68720774351806,-28.46279225648192,1.0,1.0,25732.562594343566,25732.562594343566,275.9811188589575,2.8311188589574954,275.9811188589575,275.9811188589575,87131.43221490273,87131.30258964779,0.12962525493639987,0.0,8648.866644398773,8648.866644398773,0.9214857598774956,3399.0767188080936,275.9811188589575,2.8311188589574954,1.0,0.002,0.12806029313838077,0.004783813332757824,0.00019751081062842829,0.0018024892018163215,0.09875540531421415,0.09875540531421415,0.0,1.2444749657863907e-11,0.9999980072338978,0.9999980072338978,0.0,0.09229129419393475,1.839153291020812e-07,0.0,0.0,0.0,1599262.5285655642,265.9068159274819,0.0,1.0,1286912.178413589,2588.4257657208786,,,,,,,,,,,,,,,,,,,2.0,14219.455711306195,1596.1848509824497,0.36913182623101715,6.175450102142607,2.632644880628403
4446.0,-30.224351167061503,4.998191712477246,35.06138283811429,30.649129079561703,5.01522479496767,-26.700393570859333,-40.19501841450108,1.4912671973232414,-7.243198815227345,-7.243198815232449,40.1229678953167,35337.87556967809,15450.341188846893,15450.341188846893,50788.216758524984,87141.49722148871,87131.4345392581,15450.341188846893,102581.775728105,102581.775728105,102581.775728105,130655.17114489911,126136.09231768743,4519.078827211677,0.0,99121.05904205047,47317.43738533705,57559.57961857047,28073.395416794112,85632.97503536458,21230.56145958371,1596.1881903016563,0.0,0.8745089494104556,2.654002396554065,0.0014947306463915918,1.0,1.0,-7.243198815227345,324694.1183164372,1559842.085253691,4.804035543796071,1559842.085253691,4.804035543796071,0.7562520010273901,0.09229160514577674,3.3821629063295275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821629063295275,1.2847751581397344,1.2850669827730337,2.6324940087000637,5577.938913813494,14219.449795149576,6453.841820432369,0.0004786606560869714,29307.00317733099,2988.482629372007,19290.965092366972,1967.130986867786,0.6582373835919383,0.6582373835919383,30573.356297642087,30484.863174865135,1.0036298838430262,0.8,4336.986523003569,4324.433322199387,1.0036298838430262,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.114592584243,2034.6934298245008,9.008343381632093,4.998191712477246,-0.8413715730426787,5.839563285519925,2.6326410157877715,3.5,0.7521831473679347,0.6,0.00022712880113795158,0.9960049728720806,0.0002280398264307886,199.10794050673837,0.0,0.0,0.0,0.029584315959416182,7.713303960997214e-05,0.00014999576152797945,0.0005073101007465817,0.09229160477664318,0.09229160477664318,0.09229160477664318,0.09229142481451512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.67018309503,595.6436751756718,0.0,0.09229160477664318,0.09229160514577674,0.09229160514577674,0.3691322184546963,0.3691322184546963,0.5,10.043447536427209,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,28073.395416794112,21230.56145958371,0.7562520010273901,0.5930918169963211,0.4126666807393333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528418057618449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54525862631436,260.54525862631436,-12.604741373685613,244.68728408667596,276.40323316591946,107806.5750482227,107800.8748080615,5.700240161168702,0.0,nan,276.40323316591946,3.2532331659194824,270.0600433500953,-3.08995664990465,263.716853534254,-9.43314646574595,257.3736637184,-15.776336281599981,251.03047390254156,-22.11952609745842,244.68728408667596,-28.46271591332402,1.0,1.0,25732.562594343566,25732.562594343566,275.98111937253685,2.8311193725368753,275.98111937253685,275.98111937253685,87131.53187890361,87131.4345392581,0.09733964550832752,0.0,8648.866644398773,8648.866644398773,0.9214859360789681,3399.0737208611754,275.98111937253685,2.8311193725368753,1.0,0.002,0.12806047684895366,0.004783809952032865,0.00019751108800863858,0.0018024889241006373,0.0987555440043193,0.0987555440043193,0.0,1.2109275821653442e-11,0.999998009445925,0.999998009445925,0.0,0.09229142143434603,1.837114307126345e-07,0.0,0.0,0.0,1599262.511129257,265.90680118477263,0.0,1.0,1286912.2285317304,2588.425564014983,,,,,,,,,,,,,,,,,,,2.0,14219.449795149576,1596.1881903016563,0.3691322184546963,6.175450102142607,2.6326410157877715
4447.0,-30.224272946630826,4.99818887776875,35.061390359084236,30.649200081266486,5.015225161014965,-26.700323135872548,-40.194955200981326,1.4912753490255963,-7.2432137824528695,-7.2432137824625045,40.12298267372637,35337.87808156174,15450.340260345181,15450.340260345181,50788.218341906926,87141.63089771134,87131.56217386803,15450.340260345181,102581.90243421322,102581.90243421322,102581.90243421322,130655.36036775452,126136.27762674436,4519.082741010156,0.0,99121.15161965003,47317.39879931558,57559.72535592716,28073.4579335413,85633.18328946846,21230.60543775057,1596.1914891031884,0.0,0.8745088084445849,2.6540009075432605,0.0014947306463915918,1.0,1.0,-7.2432137824528695,324693.9252781948,1559842.7240991083,4.80404036744035,1559842.7240991083,4.80404036744035,0.7562518834697916,0.09229173187877698,3.382158775419054,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382158775419054,1.2847751200059736,1.285066944630611,2.6324908715568283,5577.932266583425,14219.443882454858,6453.842085742589,0.0004786616555925289,29307.06634473977,2988.4890706550937,19290.965885396978,1967.1310677343413,0.65823599190983,0.65823599190983,30573.326424258303,30484.863174865135,1.0036286580282698,0.8,4336.9822853117175,4324.433322199387,1.0036286580282698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.113081195053,2034.6934298245008,9.00835077858524,4.99818887776875,-0.8413826333704755,5.8395715111392255,2.632637149239514,3.5,0.7521820426398611,0.6,0.00022712880113795158,0.9959968492774741,0.00022804168637954788,199.10787639533672,0.0,0.0,0.0,0.029584315959416182,7.713359230641052e-05,0.00014999520883154105,0.0005073076118204101,0.0922917315041507,0.0922917315041507,0.0922917315041507,0.0922915488943685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.7680508152,595.643644078889,0.0,0.0922917315041507,0.09229173187877698,0.09229173187877698,0.36913261064632064,0.36913261064632064,0.5,10.043442058120666,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,9.606537787476555e-12,28073.4579335413,21230.60543775057,0.7562518834697916,0.5930903931274628,0.41266570649496975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528413375770812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5452981682808,260.5452981682808,-12.604701831719183,244.68736006338855,276.40323627314035,107806.2012311452,107800.50894779716,5.692283348035409,0.0,nan,276.40323627314035,3.2532362731403737,270.0600610312115,-3.0899389687884877,263.7168857892705,-9.433114210729457,257.3737105473168,-15.776289452683159,251.03053530535686,-22.119464694643113,244.68736006338855,-28.462639936611424,1.0,1.0,25732.562594343566,25732.562594343566,275.98111916268664,2.8311191626866616,275.98111916268664,275.98111916268664,87131.67157849958,87131.56217386803,0.10940463154111058,0.0,8648.866644398773,8648.866644398773,0.9214861800831056,3399.069569296149,275.98111916268664,2.8311191626866616,1.0,0.002,0.1280606632722911,0.004783806520642433,0.00019751136948201398,0.0018024886424636113,0.09875568474100699,0.09875568474100699,0.0,1.1945625044695873e-11,0.9999979800531072,0.9999979800531072,0.0,0.09229154545437995,1.864243970351113e-07,0.0,0.0,0.0,1599262.4934274089,265.9067862175471,0.0,1.0,1286912.2794131122,2588.4253592373684,,,,,,,,,,,,,,,,,,,2.0,14219.443882454858,1596.1914891031884,0.36913261064632064,6.175450102142607,2.632637149239514
4448.0,-30.224194703199238,4.998186050102852,35.0613978870315,30.649246251583122,5.015223939163516,-26.700252838964808,-40.19488821560515,1.4912820736877797,-7.243228818930163,-7.243228818926859,40.12299791677923,35337.88366264626,15450.339417988154,15450.339417988154,50788.223080634416,87141.72519464526,87131.69627171718,15450.339417988154,102582.03568970534,102582.03568970534,102582.03568970534,130655.55818183967,126136.47146422707,4519.0867176126,0.0,99121.20972442337,47317.36818820465,57559.82392913191,28073.522492134332,85633.34642126624,21230.65087391089,1596.1948871141947,0.0,0.874508665284443,2.6539994116435954,0.0014947306463915918,1.0,1.0,-7.243228818930163,324693.7313468721,1559843.3830321245,4.804045266170339,1559843.3830321245,4.804045266170339,0.7562517628437726,0.09229185926254019,3.382156184113412,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382156184113412,1.2847750885479254,1.2850669131654175,2.6324889190807568,5577.92812952092,14219.437971098583,6453.841327698492,0.0004786621006444286,29307.105978728392,2988.4931121971717,19290.96361955244,1967.1308366825003,0.6582350244187931,0.6582350244187931,30573.30768478577,30484.863174865135,1.0036278890789754,0.8,4336.979627021963,4324.433322199387,1.0036278890789754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1115688663165,2034.6934298245008,9.008358230713108,4.998186050102852,-0.8413937245654557,5.839579774668308,2.632633280289913,3.5,0.7521809372256894,0.6,0.00022712880113795158,0.995988723365589,0.00022804354688921651,199.10781226512424,0.0,0.0,0.0,0.029584315959416182,7.713417798541636e-05,0.00014999462315253522,0.0005073052422791077,0.0922918588751759,0.0922918588751759,0.0922918588751759,0.09229167823910504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.86787955737,595.6436123672775,0.0,0.0922918588751759,0.09229185926254019,0.09229185926254019,0.36913300246698133,0.36913300246698133,0.5,10.043436639077202,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,-3.296918293926865e-12,28073.522492134332,21230.65087391089,0.7562517628437726,0.5930893186257828,0.41266498553968023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528408697720592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54533752276194,260.54533752276194,-12.604662477238037,244.68743572982152,276.40323931566877,107805.86204362572,107800.19675003814,5.665293587552976,0.0,nan,276.40323931566877,3.253239315668793,270.06007859852076,-3.0899214014792165,263.71691788136144,-9.433082118638538,257.3737571641898,-15.776242835810194,251.03059644700915,-22.119403552990832,244.68743572982152,-28.46256427017846,1.0,1.0,25732.562594343566,25732.562594343566,275.98111963089525,2.831119630895273,275.98111963089525,275.98111963089525,87131.76244169787,87131.69627171718,0.06616998068057,0.0,8648.866644398773,8648.866644398773,0.9214863331459618,3399.0669650339787,275.98111963089525,2.831119630895273,1.0,0.002,0.12806084773489987,0.00478380308638155,0.00019751164790328467,0.0018024883644233453,0.09875582395164233,0.09875582395164233,0.0,1.2326630167980301e-11,0.9999980013007781,0.9999980013007781,0.0,0.09229167479887289,1.844636672962651e-07,0.0,0.0,0.0,1599262.4756436534,265.9067711810698,0.0,1.0,1286912.330529916,2588.4251535123035,,,,,,,,,,,,,,,,,,,2.0,14219.437971098583,1596.1948871141947,0.36913300246698133,6.175450102142607,2.632633280289913
4449.0,-30.224116452462997,4.998183222860657,35.06140540370435,30.649336182419233,5.015221152946726,-26.70018269192438,-40.19482123022897,1.4912873908018154,-7.243244491879977,-7.243244491912935,40.12301264794371,35337.85884734004,15450.339368580611,15450.339368580611,50788.19821592065,87141.89836724843,87131.82180956844,15450.339368580611,102582.16117814905,102582.16117814905,102582.16117814905,130655.74656280364,126136.65594348169,4519.090619321954,0.0,99121.33583322333,47317.29630785447,57560.04391707651,28073.585384654598,85633.62930173111,21230.69506894675,1596.1982213377285,0.0,0.8745085205664012,2.6539978524253645,0.0014947306463915918,1.0,1.0,-7.243244491879977,324693.5292068136,1559844.019837498,4.804050218210401,1559844.019837498,4.804050218210401,0.7562516428896088,0.0922919862148607,3.38215067391664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38215067391664,1.2847750636744053,1.2850668882862475,2.6324846812046805,5577.919149970046,14219.432062810441,6453.84254617813,0.00047866361576068007,29307.19101240916,2988.5017832194644,19290.96726166962,1967.131208075094,0.6582332388491786,0.6582332388491786,30573.267836840358,30484.863174865135,1.0036262539720042,0.8,4336.973974387671,4324.433322199387,1.0036262539720042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1100555203811,2034.6934298245008,9.00836615052836,4.998183222860657,-0.8414051208302853,5.839588343690942,2.632629408740315,3.5,0.7521798310686615,0.6,0.00022712880113795158,0.9959805967666109,0.00022804540758656456,199.10774812896602,0.0,0.0,0.0,0.029584315959416182,7.713476366853383e-05,0.00014999403746941773,0.000507302434910669,0.09229198581970327,0.09229198581970327,0.09229198581970327,0.09229180152910238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487763.9657610064,595.6435812637093,0.0,0.09229198581970327,0.0922919862148607,0.0922919862148607,0.3691333944730844,0.3691333944730844,0.5,10.043431110535746,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,28073.585384654598,21230.69506894675,0.7562516428896088,0.5930870690645124,0.4126633325656054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528404018297791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54537658229407,260.54537658229407,-12.604623417705909,244.6875111294297,276.40324203512563,107805.41727690409,107799.79444289276,5.622834011299822,0.0,nan,276.40324203512563,3.253242035125652,270.0600958540062,-3.089904145993785,263.7169496728784,-9.433050327121578,257.37380349173765,-15.77619650826233,251.03065731058678,-22.1193426894132,244.6875111294297,-28.46248887057027,1.0,1.0,25732.562594343566,25732.562594343566,275.98111847285736,2.8311184728573835,275.98111847285736,275.98111847285736,87131.93657006373,87131.82180956844,0.1147604952857364,0.0,8648.866644398773,8648.866644398773,0.9214866586212329,3399.061427286223,275.98111847285736,2.8311184728573835,1.0,0.002,0.12806103598531182,0.004783799522981869,0.00019751193190919653,0.0018024880807279617,0.09875596595459826,0.09875596595459826,0.0,1.263715824692535e-11,0.9999979602632082,0.9999979602632082,0.0,0.09229179796350083,1.882513598710701e-07,0.0,0.0,0.0,1599262.4571071344,265.90675550812,0.0,1.0,1286912.3838104135,2588.42493907924,,,,,,,,,,,,,,,,,,,2.0,14219.432062810441,1596.1982213377285,0.3691333944730844,6.175450102142607,2.632629408740315
4450.0,-30.224024712049122,4.998180406337891,35.06141290978346,30.649401002470427,5.015221032046289,-26.700100137689986,-40.19474491998551,1.4912964564541866,-7.243259184329986,-7.2432591843977105,40.12302737513609,35337.86634433361,15450.338075876816,15450.338075876816,50788.20442021043,87142.02427778178,87131.94950092243,15450.338075876816,102582.28757679925,102582.28757679925,102582.28757679925,130655.93503875639,126136.84058636182,4519.094452394565,0.0,99121.41747682287,47317.25953918332,57560.17548626617,28073.647461957135,85633.8229482233,21230.738752450692,1596.2014923674894,0.0,0.874508381331776,2.653996390752518,0.0014947306463915918,1.0,1.0,-7.243259184329986,324693.3397127317,1559844.6564694734,4.8040549826169086,1559844.6564694734,4.8040549826169086,0.7562515266753516,0.09229211252068145,3.3821469929761316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821469929761316,1.2847750212651818,1.2850668458673913,2.632481903053784,5577.913263401665,14219.42615727675,6453.84250416007,0.0004786644477780513,29307.2470483019,2988.507497290298,19290.96713607483,1967.1311952679896,0.6582319760119733,0.6582319760119733,30573.241217472234,30484.863174865135,1.0036251616822485,0.8,4336.970198294537,4324.433322199387,1.0036251616822485,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1085403813436,2034.6934298245008,9.0083733548674,4.998180406337891,-0.8414160466559064,5.839596452993797,2.6326255326057577,3.5,0.7521787236016451,0.6,0.00022712880113795158,0.9959710693108605,0.00022804758906813243,199.10767293640095,0.0,0.0,0.0,0.029584315959416182,7.713543088814854e-05,0.00014999337024980305,0.000507299626156727,0.09229211215305408,0.09229211215305408,0.09229211215305408,0.09229192513578918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.06402344716,595.6435500360609,0.0,0.09229211215305408,0.09229211252068145,0.09229211252068145,0.36913378598854274,0.36913378598854274,0.5,10.043425498977486,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,6.770051186322235e-11,28073.647461957135,21230.738752450692,0.7562515266753516,0.5930858003492201,0.41266248694397206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528399338441143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5454168691388,260.5454168691388,-12.604583130861158,244.68758866498922,276.40324507325727,107805.10727220567,107799.30775969817,5.799512507478237,0.0,nan,276.40324507325727,3.2532450732572897,270.06011379162106,-3.089886208378914,263.7169825099789,-9.433017490021086,257.3738512283263,-15.776148771673661,251.0307199466606,-22.119280053339367,244.68758866498922,-28.462411335010756,1.0,1.0,25732.562594343566,25732.562594343566,275.9811185443133,2.8311185443133127,275.9811185443133,275.9811185443133,87132.06510410564,87131.94950092243,0.1156031832069857,0.0,8648.866644398773,8648.866644398773,0.9214868760461767,3399.057727941012,275.9811185443133,2.8311185443133127,1.0,0.002,0.1280612268128199,0.004783796119454786,0.00019751222028630117,0.0018024877910217693,0.09875611014315058,0.09875611014315058,0.0,1.1308070365506628e-11,0.9999979323345317,0.9999979323345317,0.0,0.0922919216914674,1.9082921405418573e-07,0.0,0.0,0.0,1599262.4397302568,265.90674081567,0.0,1.0,1286912.4337576767,2588.424738061156,,,,,,,,,,,,,,,,,,,2.0,14219.42615727675,1596.2014923674894,0.36913378598854274,6.175450102142607,2.6326255326057577
4451.0,-30.223946422074178,4.9981775981745225,35.061420421224824,30.649478185828798,5.015219915743259,-26.70002978829383,-40.194681741390355,1.4913032807447413,-7.243274105898934,-7.243274105848759,40.123042541912234,35337.86417272326,15450.337076459788,15450.337076459788,50788.20124918305,87142.17180414994,87132.08289170914,15450.337076459788,102582.41996816894,102582.41996816894,102582.41996816894,130656.13161675143,126137.03326947207,4519.098347279357,0.0,99121.52169568019,47317.21406011229,57560.34181729767,28073.711648582503,85634.05346588016,21230.7839294551,1596.2048699830377,0.0,0.874508239108937,2.6539949062864148,0.0014947306463915918,1.0,1.0,-7.243274105898934,324693.14726369415,1559845.3121048098,4.80405984927673,1559845.3121048098,4.80405984927673,0.7562514068397894,0.09229223954936037,3.382142387059174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382142387059174,1.2847749893410758,1.285066813936034,2.6324783834668026,5577.90580581919,14219.420524594625,6453.84321583082,0.0004786656485114342,29307.31777436133,2988.514709341246,19290.969263306324,1967.131412185234,0.6582304601133604,0.6582304601133604,30573.207908966215,30484.863174865135,1.0036237949131042,0.8,4336.965473313076,4324.433322199387,1.0036237949131042,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1070246635322,2034.6934298245008,9.00838073326113,4.9981775981745225,-0.8414270782758759,5.839604676450398,2.6326216549928243,3.5,0.7521776157122355,0.6,0.00022712880113795158,0.9959629387922787,0.0002280494507289315,199.10760876817156,0.0,0.0,0.0,0.029584315959416182,7.713598329506195e-05,0.00014999281784288963,0.0005072970669808826,0.09229223916460169,0.09229223916460169,0.09229223916460169,0.09229205379698557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.1641720596,595.6435182166899,0.0,0.09229223916460169,0.09229223954936037,0.09229223954936037,0.36913417711849045,0.36913417711849045,0.5,10.04341993707404,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,-5.019273885409348e-11,28073.711648582503,21230.7839294551,0.7562514068397894,0.5930841667960863,0.41266135074177235,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528393851825865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54545684689145,260.54545684689145,-12.604543153108523,244.6876656158386,276.40324807791177,107804.69530035995,107798.94028341201,5.755016947932901,0.0,nan,276.40324807791177,3.253248077911792,270.0601315855156,-3.0898684144843855,263.71701509311083,-9.432984906889146,257.37389860070016,-15.776101399299819,251.03078210827195,-22.119217891728027,244.6876656158386,-28.46233438416138,1.0,1.0,25732.562594343566,25732.562594343566,275.9811190457832,2.8311190457832254,275.9811190457832,275.9811190457832,87132.21235156733,87132.08289170914,0.1294598581880564,0.0,8648.866644398773,8648.866644398773,0.9214871481072343,3399.05309899447,275.9811190457832,2.8311190457832254,1.0,0.002,0.12806141603123072,0.0047837926865864485,0.000197512506088986,0.0018024875057400258,0.098756253044493,0.098756253044493,0.0,1.1829011728470284e-11,0.9999979497733786,0.9999979497733786,0.0,0.0922920503293539,1.8922000646940244e-07,0.0,0.0,0.0,1599262.4220823965,265.90672589410104,0.0,1.0,1286912.4844838316,2588.424533908348,,,,,,,,,,,,,,,,,,,2.0,14219.420524594625,1596.2048699830377,0.36913417711849045,6.175450102142607,2.6326216549928243
4452.0,-30.22386812612756,4.998174802819267,35.061427935969625,30.649554391298466,5.015219388242338,-26.69995937469188,-40.19461472108958,1.4913106356445167,-7.243288593088835,-7.243288593086402,40.12305765988661,35337.84981410474,15450.335536008019,15450.335536008019,50788.185350112755,87142.3164044681,87132.21648582024,15450.335536008019,102582.55202182826,102582.55202182826,102582.55202182826,130656.32724755896,126137.22500070314,4519.102246855824,0.0,99121.62352235496,47317.15692804118,57560.51843812642,28073.775225730697,85634.29366385711,21230.82870295355,1596.2082075344151,0.0,0.874508099498207,2.6539934650350396,0.0014947306463915918,1.0,1.0,-7.243288593088835,324692.96041709895,1559845.965631182,4.80406462655492,1559845.965631182,4.80406462655492,0.7562512890498132,0.0922923662968211,3.3821378759975547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821378759975547,1.284774954934776,1.285066779521919,2.6324749427959198,5577.898515450459,14219.414625513387,6453.843749076888,0.0004786667911676753,29307.38697136031,2988.521765471421,19290.970857214506,1967.1315747186356,0.658228960366408,0.658228960366408,30573.17528641461,30484.863174865135,1.0036224562915255,0.8,4336.960845637747,4324.433322199387,1.0036224562915255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1055080956382,2034.6934298245008,9.008387800680117,4.998174802819267,-0.8414378974412173,5.839612700260484,2.632617775207438,3.5,0.7521765072021251,0.6,0.00022712880113795158,0.9959548077251283,0.00022805131254573593,199.10754459508902,0.0,0.0,0.0,0.029584315959416182,7.713656929622225e-05,0.00014999223184172932,0.0005072944084173192,0.09229236593544124,0.09229236593544124,0.09229236593544124,0.09229218191987773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.2638793865,595.6434865384086,0.0,0.09229236593544124,0.0922923662968211,0.0922923662968211,0.36913456839408687,0.36913456839408687,0.5,10.043414417761113,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,-2.4442670110147446e-12,28073.775225730697,21230.82870295355,0.7562512890498132,0.5930823175756335,0.41266002558294546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528389169629063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54549662582116,260.54549662582116,-12.604503374178819,244.6877420946762,276.40325115693304,107804.29607243267,107798.56967724612,5.7263951865658935,0.0,nan,276.40325115693304,3.253251156933061,270.0601493445034,-3.0898506554966048,263.717047532059,-9.432952467940993,257.37394571960965,-15.776054280390326,251.03084390714574,-22.11915609285424,244.6877420946762,-28.46225790532378,1.0,1.0,25732.562594343566,25732.562594343566,275.9811200049753,2.8311200049753324,275.9811200049753,275.9811200049753,87132.35701575952,87132.21648582024,0.14052993927907664,0.0,8648.866644398773,8648.866644398773,0.921487414565207,3399.048565377542,275.9811200049753,2.8311200049753324,1.0,0.002,0.1280616037296961,0.004783789337592633,0.00019751278972305296,0.0018024872227113762,0.09875639486152647,0.09875639486152647,0.0,1.2434429354224452e-11,0.9999979662586767,0.9999979662586767,0.0,0.09229217859802193,1.876987991674556e-07,0.0,0.0,0.0,1599262.404948274,265.90671140691114,0.0,1.0,1286912.533733305,2588.424335698651,,,,,,,,,,,,,,,,,,,2.0,14219.414625513387,1596.2082075344151,0.36913456839408687,6.175450102142607,2.632617775207438
4453.0,-30.223789765744833,4.998172020619017,35.06143545791375,30.649594484735303,5.0152191325257975,-26.699888875919605,-40.1945477007888,1.4913182415538642,-7.243303039857722,-7.243303039811455,40.12307289700956,35337.86027471413,15450.33395755839,15450.33395755839,50788.194232272515,87142.39819624381,87132.35174982733,15450.33395755839,102582.68570738572,102582.68570738572,102582.68570738572,130656.52501899592,126137.41882576853,4519.106193227394,0.0,99121.67096522191,47317.13303979417,57560.597694919714,28073.8393116102,85634.43700652992,21230.87384324334,1596.2115685206543,0.0,0.8745079596492195,2.6539920278055273,0.0014947306463915918,1.0,1.0,-7.243303039857722,324692.77409191144,1559846.624308121,4.804069411986889,1559846.624308121,4.804069411986889,0.7562511706214372,0.09229249326961056,3.3821357235513974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821357235513974,1.2847749193542528,1.285066743933314,2.6324733403507827,5577.895120061502,14219.408729161449,6453.842694701284,0.00047866707354717736,29307.41965054543,2988.5250978209106,19290.967705615265,1967.1312533449513,0.658228118873517,0.658228118873517,30573.159720610907,30484.863174865135,1.0036218175702851,0.8,4336.958637549103,4324.433322199387,1.0036218175702851,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.1039912076917,2034.6934298245008,9.008394847637796,4.998172020619017,-0.8414486909246293,5.839620711543646,2.63261389460556,3.5,0.7521753984587314,0.6,0.00022712880113795158,0.9959466700379511,0.00022805317590880313,199.10748036923468,0.0,0.0,0.0,0.029584315959416182,7.713715530149866e-05,0.00014999164583645293,0.0005072921036177367,0.09229249290411279,0.09229249290411279,0.09229249290411279,0.09229231151222406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.3637880105,595.6434548005219,0.0,0.09229249290411279,0.09229249326961056,0.09229249326961056,0.3691349597874805,0.3691349597874805,0.5,10.043408976203008,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,-4.6270542952697724e-11,28073.8393116102,21230.87384324334,0.7562511706214372,0.5930814285425821,0.41265945698947604,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452838448707814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5455362726411,260.5455362726411,-12.604463727358905,244.68781820092127,276.40325434432884,107803.97745925428,107798.27008175816,5.707377496118866,0.0,nan,276.40325434432884,3.253254344328866,270.06016711566764,-3.0898328843323384,263.7170798869938,-9.432920113006162,257.37399265831374,-15.776007341686238,251.03090542962104,-22.119094570378934,244.68781820092127,-28.462181799078706,1.0,1.0,25732.562594343566,25732.562594343566,275.98112119775686,2.831121197756886,275.98112119775686,275.98112119775686,87132.43542902214,87132.35174982733,0.08367919480951969,0.0,8648.866644398773,8648.866644398773,0.9214875417051531,3399.046402169154,275.98112119775686,2.831121197756886,1.0,0.002,0.12806178882188288,0.004783786003640486,0.0001975130693537166,0.0018024869426184855,0.0987565346768583,0.0987565346768583,0.0,1.1972201875709576e-11,0.9999979944944885,0.9999979944944885,0.0,0.09229230817650663,1.8509310392677115e-07,0.0,0.0,0.0,1599262.387861957,265.90669696014226,0.0,1.0,1286912.5828453593,2588.4241380420185,,,,,,,,,,,,,,,,,,,2.0,14219.408729161449,1596.2115685206543,0.3691349597874805,6.175450102142607,2.63261389460556
4454.0,-30.22369802854428,4.998169239135895,35.06144297569234,30.649663775134854,5.015218249310547,-26.69980640082214,-40.194471390545345,1.4913266201961781,-7.243318676102547,-7.2433186760934225,40.1230878215581,35337.864384731074,15450.333878448122,15450.333878448122,50788.1982631792,87142.53347436928,87132.48008105253,15450.333878448122,102582.81395950065,102582.81395950065,102582.81395950065,130656.71696885253,126137.60684347367,4519.110125378864,0.0,99121.76056271674,47317.09146834581,57560.743438189915,28073.90300935189,85634.6464475418,21230.918617708543,1596.214940321443,0.0,0.8745078143829361,2.6539904722423278,0.0014947306463915918,1.0,1.0,-7.243318676102547,324692.5724257224,1559847.2694732393,4.8040743827919705,1559847.2694732393,4.8040743827919705,0.7562510496184363,0.09229262043029401,3.3821317156796056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821317156796056,1.2847748801588788,1.2850667047290372,2.632470301148293,5577.888680356121,14219.402836710246,6453.842883699832,0.0004786680287936129,29307.480871660613,2988.5313406372834,19290.968270544574,1967.1313109517089,0.6582267631606071,0.6582267631606071,30573.130736955853,30484.863174865135,1.003620628266277,0.8,4336.954526069809,4324.433322199387,1.003620628266277,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.102474048942,2034.6934298245008,9.008402770228427,4.998169239135895,-0.8414600519385393,5.839629291074434,2.6326100133131836,3.5,0.7521742895180524,0.6,0.00022712880113795158,0.9959371432659629,0.000228055357382426,199.10740517950546,0.0,0.0,0.0,0.029584315959416182,7.713782254024004e-05,0.00014999097859771154,0.0005072892457811412,0.09229262003731248,0.09229262003731248,0.09229262003731248,0.09229243704283377,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.4624055531,595.6434234670915,0.0,0.09229262003731248,0.09229262043029401,0.09229262043029401,0.3691353514400691,0.3691353514400691,0.5,10.043403488942541,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,28073.90300935189,21230.918617708543,0.7562510496184363,0.5930800250841358,0.41265849572203694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452837980067659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54557697040275,260.54557697040275,-12.604423029597228,244.6878963071542,276.4032576336193,107803.64201925344,107797.78335319205,5.858666061399369,0.0,nan,276.4032576336193,3.2532576336193415,270.06018536834887,-3.089814631651109,263.71711310305903,-9.432886896940943,257.3740408377695,-15.775959162230492,251.03096857246555,-22.119031427534424,244.6878963071542,-28.462103692845773,1.0,1.0,25732.562594343566,25732.562594343566,275.98112039939883,2.8311203993988556,275.98112039939883,275.98112039939883,87132.57409115497,87132.48008105253,0.0940101024316391,0.0,8648.866644398773,8648.866644398773,0.9214877784406225,3399.0423742580037,275.98112039939883,2.8311203993988556,1.0,0.002,0.1280619756858363,0.004783782456591822,0.00019751335123601224,0.0018024866626000402,0.09875667561800612,0.09875667561800612,0.0,1.38360525293868e-11,0.9999979753154334,0.9999979753154334,0.0,0.09229243356684982,1.8686344419254705e-07,0.0,0.0,0.0,1599262.3693688323,265.90668132389743,0.0,1.0,1286912.6360010535,2588.4239241113614,,,,,,,,,,,,,,,,,,,2.0,14219.402836710246,1596.214940321443,0.3691353514400691,6.175450102142607,2.6326100133131836
4455.0,-30.223619716601462,4.998166464465886,35.06145049160259,30.649744276329898,5.015216564075489,-26.699736088534628,-40.19440821195019,1.491332934767665,-7.2433337321789395,-7.243333732177305,40.123102802845416,35337.85977877952,15450.333057041267,15450.333057041267,50788.19283582079,87142.68794546416,87132.61052867118,15450.333057041267,102582.94358571245,102582.94358571245,102582.94358571245,130656.91006369659,126137.79602769425,4519.114036002337,0.0,99121.87066851539,47317.042497612136,57560.9201898925,28073.966477984137,85634.88666787664,21230.96327095486,1596.2182868260134,0.0,0.8745076721312527,2.653988974397478,0.0014947306463915918,1.0,1.0,-7.2433337321789395,324692.37824225734,1559847.9170905335,4.804079250442737,1559847.9170905335,4.804079250442737,0.7562509304698493,0.09229274729882081,3.3821268678677274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821268678677274,1.2847748506192507,1.2850666751826996,2.6324665883968468,5577.8808134813235,14219.397214853305,6453.843766770634,0.00047866932079680566,29307.555435082508,2988.5389439903033,19290.970910102296,1967.1315801116893,0.6582251785834756,0.6582251785834756,30573.09567911186,30484.863174865135,1.0036191897167432,0.8,4336.949552935834,4324.433322199387,1.0036191897167432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.100955161301,2034.6934298245008,9.008410269113403,4.998166464465886,-0.841471135410699,5.839637599876585,2.6326061276001402,3.5,0.7521731793143258,0.6,0.00022712880113795158,0.9959290107648108,0.00022805721962404827,199.10734099344336,0.0,0.0,0.0,0.029584315959416182,7.713837496298895e-05,0.00014999042617496264,0.000507286650289272,0.09229274691502559,0.09229274691502559,0.09229274691502559,0.09229256343586148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.56138169486,595.6433920198423,0.0,0.09229274691502559,0.09229274729882081,0.09229274729882081,0.3691357428575886,0.3691357428575886,0.5,10.04339798420652,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,28073.966477984137,21230.96327095486,0.7562509304698493,0.5930782980165076,0.4126572843592664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528374314268238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54561723463445,260.54561723463445,-12.604382765365528,244.68797372354092,276.4032607456959,107803.21157558399,107797.41531829677,5.796257287194133,0.0,nan,276.4032607456959,3.2532607456959113,270.06020334128874,-3.0897966587112364,263.71714593685954,-9.43285406314044,257.374088532432,-15.775911467567994,251.03103112798982,-22.118968872010157,244.68797372354092,-28.462026276459056,1.0,1.0,25732.562594343566,25732.562594343566,275.9811204259407,2.8311204259406964,275.9811204259407,275.9811204259407,87132.72833536449,87132.61052867118,0.11780669330619276,0.0,8648.866644398773,8648.866644398773,0.9214880647891539,3399.037502207066,275.9811204259407,2.8311204259406964,1.0,0.002,0.1280621630217087,0.004783779001327791,0.00019751363408074903,0.0018024863779648492,0.0987568170403745,0.0987568170403745,0.0,1.2045598025978155e-11,0.9999979701853231,0.9999979701853231,0.0,0.09229255996164777,1.8733717303820036e-07,0.0,0.0,0.0,1599262.3515618762,265.90666626782104,0.0,1.0,1286912.6871844511,2588.423718118432,,,,,,,,,,,,,,,,,,,2.0,14219.397214853305,1596.2182868260134,0.3691357428575886,6.175450102142607,2.6326061276001402
4456.0,-30.223541392757888,4.998163702165805,35.06145800613437,30.6497877574526,5.015215737984745,-26.699665679684387,-40.19434122657401,1.4913400237498233,-7.24334825618223,-7.243348256188168,40.12311779458488,35337.867582650084,15450.331568823014,15450.331568823014,50788.1991514731,87142.7767944949,87132.74224235164,15450.331568823014,102583.07381117466,102583.07381117466,102583.07381117466,130657.1033552306,126137.98542130864,4519.1179339219625,0.0,99121.92411313852,47317.01489734553,57561.01023976999,28074.02954405594,85635.03978382592,21231.007675463567,1596.2216008752946,0.0,0.8745075328058178,2.653987529486314,0.0014947306463915918,1.0,1.0,-7.24334825618223,324692.1909212185,1559848.5651618168,4.804084017962384,1559848.5651618168,4.804084017962384,0.7562508133058073,0.09229287388559086,3.382124468675182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382124468675182,1.2847748174569233,1.2850666420128396,2.6324647889423467,5577.877000653167,14219.391327101608,6453.842886218917,0.00047866969607493807,29307.592027198734,2988.542675347722,19290.968278074288,1967.131311719526,0.6582242669466472,0.6582242669466472,30573.078328905594,30484.863174865135,1.0036184777754789,0.8,4336.9470917205845,4324.433322199387,1.0036184777754789,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0994352640635,2034.6934298245008,9.008417384525709,4.998163702165805,-0.8414819602318726,5.839645662397678,2.6326022393065807,3.5,0.7521720683733087,0.6,0.00022712880113795158,0.9959208770994393,0.00022805908216268222,199.10727679766856,0.0,0.0,0.0,0.029584315959416182,7.713896067556981e-05,0.00014998984046238177,0.0005072843094805083,0.09229287352181686,0.09229287352181686,0.09229287352181686,0.09229269010167832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.6603975919,595.6433605601818,0.0,0.09229287352181686,0.09229287388559086,0.09229287388559086,0.3691361341527798,0.3691361341527798,0.5,10.04339248170821,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,28074.02954405594,21231.007675463567,0.7562508133058073,0.5930773113398562,0.41265663765505045,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528369630770228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54565722334877,260.54565722334877,-12.604342776651208,244.68805058537592,276.4032638612886,107802.8731435222,107797.1165487722,5.756594750006995,0.0,nan,276.4032638612886,3.2532638612886444,270.06022120612954,-3.089778793870437,263.71717855094954,-9.432821449050437,257.37413589577204,-15.775864104227935,251.031093240577,-22.11890675942297,244.68805058537592,-28.46194941462406,1.0,1.0,25732.562594343566,25732.562594343566,275.98112113094027,2.8311211309402893,275.98112113094027,275.98112113094027,87132.81390781907,87132.74224235164,0.07166546743246727,0.0,8648.866644398773,8648.866644398773,0.9214882065035767,3399.035091018558,275.98112113094027,2.8311211309402893,1.0,0.002,0.12806235016486914,0.004783775645940251,0.00019751391684340127,0.0018024860950114395,0.09875695842170062,0.09875695842170062,0.0,1.1854840893665841e-11,0.9999979722794499,0.9999979722794499,0.0,0.09229268674143386,1.8714415700884108e-07,0.0,0.0,0.0,1599262.3343842027,265.90665174381775,0.0,1.0,1286912.7365590537,2588.4235194052258,,,,,,,,,,,,,,,,,,,2.0,14219.391327101608,1596.2216008752946,0.3691361341527798,6.175450102142607,2.6326022393065807
