time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4457.0,-30.2234630983357,4.998160942741623,35.06146551488201,30.64986808402466,5.015214506530839,-26.699595337850383,-40.19427801305426,1.4913467447502409,-7.243363690651506,-7.243363690658663,40.12313265734748,35337.86328180899,15450.331229558029,15450.331229558029,50788.19451136702,87142.93000681596,87132.87019744018,15450.331229558029,102583.2014269982,102583.2014269982,102583.2014269982,130657.29427647738,126138.17245670226,4519.121819775119,0.0,99122.03325008333,47316.96652067313,57561.18525490022,28074.092849479177,85635.2781043794,21231.052182887044,1596.2249491067726,0.0,0.8745073889047482,2.6539859939986394,0.0014947306463915918,1.0,1.0,-7.243363690651506,324691.99185767444,1559849.2076571975,4.804088942054789,1559849.2076571975,4.804088942054789,0.7562506933605485,0.0922930007495244,3.3821196572320353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821196572320353,1.28477478601602,1.2850666105647948,2.6324611083937195,5577.86920201228,14219.385442198722,6453.843632622413,0.00047867095213159616,29307.66598932396,2988.5502173855457,19290.970509124287,1967.1315392233116,0.6582226819478392,0.6582226819478392,30573.0435340539,30484.863174865135,1.003617050018076,0.8,4336.942155893408,4324.433322199387,1.003617050018076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0979150169194,2034.6934298245008,9.008425171693832,4.998160942741623,-0.8414932184433743,5.839654161184997,2.6325983501201664,3.5,0.7521709571771904,0.6,0.00022712880113795158,0.9959127465609899,0.00022806094401568356,199.1072126260495,0.0,0.0,0.0,0.029584315959416182,7.713951341123424e-05,0.00014998928772671735,0.0005072817183947623,0.092293000356752,0.092293000356752,0.092293000356752,0.09229281511092466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.75905379246,595.643329211143,0.0,0.092293000356752,0.0922930007495244,0.0922930007495244,0.36913652540451714,0.36913652540451714,0.5,10.043386924457025,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,28074.092849479177,21231.052182887044,0.7562506933605485,0.593075606637981,0.4126554390205432,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528364946563506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54569694711023,260.54569694711023,-12.604303052889748,244.6881269847177,276.40326690946995,107802.45743589326,107796.73898221365,5.7184536795837655,0.0,nan,276.40326690946995,3.2532669094699713,270.0602389245415,-3.089761075458455,263.71721093959445,-9.432789060405526,257.37418295465034,-15.77581704534964,251.0311549696877,-22.118845030312286,244.6881269847177,-28.461873015282265,1.0,1.0,25732.562594343566,25732.562594343566,275.98112049090395,2.83112049090397,275.98112049090395,275.98112049090395,87132.97042574405,87132.87019744018,0.10022830386878923,0.0,8648.866644398773,8648.866644398773,0.9214884907035643,3399.0302555181956,275.98112049090395,2.83112049090397,1.0,0.002,0.12806253933072717,0.0047837721221652635,0.00019751420235752563,0.0018024858101268208,0.09875710117876281,0.09875710117876281,0.0,1.2484346455926554e-11,0.9999979503656898,0.9999979503656898,0.0,0.09229281158262348,1.8916690092420932e-07,0.0,0.0,0.0,1599262.3161297105,265.90663630934847,0.0,1.0,1286912.7890287987,2588.42330823532,,,,,,,,,,,,,,,,,,,2.0,14219.385442198722,1596.2249491067726,0.36913652540451714,6.175450102142607,2.6325983501201664
4458.0,-30.22338474790105,4.998158189945669,35.06147301951866,30.649957770388596,5.015211706564834,-26.699525102451073,-40.19421102767808,1.4913520596194234,-7.243378767252807,-7.243378767268012,40.123147555946304,35337.83890977116,15450.330431257209,15450.330431257209,50788.16934102837,87143.10283347093,87132.99952275881,15450.330431257209,102583.32995401602,102583.32995401602,102583.32995401602,130657.4859509382,126138.36027216853,4519.125678769663,0.0,99122.15902558339,47316.895096799926,57561.40436531496,28074.155996922178,85635.56036223713,21231.096604050344,1596.2282808500677,0.0,0.8745072468600119,2.6539844941139066,0.0014947306463915918,1.0,1.0,-7.243378767252807,324691.79740976734,1559849.8517001057,4.804093802627064,1559849.8517001057,4.804093802627064,0.756250574598857,0.09229312738229016,3.382114161448071,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382114161448071,1.2847747611530127,1.28506658569614,2.632456881712725,5577.860246182439,14219.37955931722,6453.844851856897,0.00047867246399310303,29307.75080139332,2988.5588658097636,19290.97415349775,1967.1319108459822,0.6582209015022961,0.6582209015022961,30573.003790251383,30484.863174865135,1.0036154191879907,0.8,4336.9365180323175,4324.433322199387,1.0036154191879907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0963933084013,2034.6934298245008,9.008432698907201,4.998158189945669,-0.8415043048407789,5.839662494786448,2.632594457197481,3.5,0.752169844913566,0.6,0.00022712880113795158,0.9959046102775572,0.00022806280721469007,199.10714840856295,0.0,0.0,0.0,0.029584315959416182,7.714009913180725e-05,0.00014998870200614434,0.0005072789131121955,0.09229312700055281,0.09229312700055281,0.09229312700055281,0.09229294060057697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.8580554009,595.6432977515474,0.0,0.09229312700055281,0.09229312738229016,0.09229312738229016,0.3691369163843167,0.3691369163843167,0.5,10.043381331499962,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,28074.155996922178,21231.096604050344,0.756250574598857,0.5930733579157441,0.41265379429167787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528360264119367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5457363165954,260.5457363165954,-12.604263683404554,244.68820300107484,276.4032696320844,107802.00851754437,107796.34106410472,5.667453439639498,0.0,nan,276.4032696320844,3.253269632084425,270.0602563059023,-3.089743694097649,263.7172429797035,-9.432757020296492,257.37422965351016,-15.775770346489821,251.0312163272972,-22.11878367270279,244.68820300107484,-28.461796998925138,1.0,1.0,25732.562594343566,25732.562594343566,275.9811203671577,2.831120367157723,275.9811203671577,275.9811203671577,87133.14083388918,87132.99952275881,0.14131113037001342,0.0,8648.866644398773,8648.866644398773,0.9214888153255938,3399.0247322553114,275.9811203671577,2.831120367157723,1.0,0.002,0.12806272961655965,0.004783768654104739,0.00019751448974371147,0.0018024855220544732,0.09875724487185573,0.09875724487185573,0.0,1.179818439125957e-11,0.9999979382267657,0.9999979382267657,0.0,0.09229293709479042,1.9028749974222093e-07,0.0,0.0,0.0,1599262.2982984672,265.90662123274717,0.0,1.0,1286912.840281961,2588.4231019616986,,,,,,,,,,,,,,,,,,,2.0,14219.37955931722,1596.2282808500677,0.3691369163843167,6.175450102142607,2.632594457197481
4459.0,-30.22330631325202,4.998155450816993,35.06148051687874,30.650003416836284,5.015210498124497,-26.699454632116257,-40.1941440423019,1.4913588156112165,-7.24339316776036,-7.243393167756522,40.123162354945535,35337.845417522796,15450.328785898451,15450.328785898451,50788.17420342125,87143.19622879334,87133.12889607441,15450.328785898451,102583.45768197287,102583.45768197287,102583.45768197287,130657.67584987027,126138.54635967698,4519.129490193289,0.0,99122.21629253538,47316.86547658198,57561.500906614885,28074.2181678974,85635.71907451228,21231.14037559489,1596.231549230664,0.0,0.8745071089729703,2.6539830614905147,0.0014947306463915918,1.0,1.0,-7.24339316776036,324691.6116817534,1559850.4914386172,4.804098520929777,1559850.4914386172,4.804098520929777,0.7562504590020068,0.09229325346936623,3.3821116051835722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821116051835722,1.284774729548422,1.2850665540843706,2.6324549568096898,5577.8561675438905,14219.37368016765,6453.844083277792,0.00047867289867117104,29307.789885057704,2988.5628512343874,19290.971856163374,1967.1316765830713,0.6582199453394707,0.6582199453394707,30572.98530413615,30484.863174865135,1.003614660636876,0.8,4336.933895682588,4324.433322199387,1.003614660636876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0948705828519,2034.6934298245008,9.008439737591813,4.998155450816993,-0.8415150632043336,5.839670514021327,2.6325905616752707,3.5,0.7521687319072202,0.6,0.00022712880113795158,0.9958964653207208,0.0002280646724303881,199.10708412209414,0.0,0.0,0.0,0.029584315959416182,7.714068485649217e-05,0.0001499881162814594,0.000507276548715147,0.09229325311510778,0.09229325311510778,0.09229325311510778,0.09229306520420127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.9567906349,595.643266373676,0.0,0.09229325311510778,0.09229325346936623,0.09229325346936623,0.36913730716802656,0.36913730716802656,0.5,10.043375693898508,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,28074.2181678974,21231.14037559489,0.7562504590020068,0.5930723155279409,0.4126531054964935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528355578328394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5457755485566,260.5457755485566,-12.604224451443372,244.68827873309198,276.4032723639886,107801.67350452265,107796.02584837537,5.647656147285904,0.0,nan,276.4032723639886,3.2532723639886285,270.06027363783187,-3.0897263621681077,263.71727491165456,-9.432725088345421,257.3742761854817,-15.775723814518301,251.03127745929086,-22.118722540709115,244.68827873309198,-28.461721266908,1.0,1.0,25732.562594343566,25732.562594343566,275.98112092508177,2.831120925081791,275.98112092508177,275.98112092508177,87133.23047890629,87133.12889607441,0.10158283187774941,0.0,8648.866644398773,8648.866644398773,0.9214889663175609,3399.02216320949,275.98112092508177,2.831120925081791,1.0,0.002,0.12806292124943922,0.004783765302284357,0.0001975147794808628,0.0018024852320988008,0.0987573897404314,0.0987573897404314,0.0,1.1579663443395116e-11,0.9999979236388009,0.9999979236388009,0.0,0.09229306183523579,1.916341304414009e-07,0.0,0.0,0.0,1599262.2812668458,265.9066068322396,0.0,1.0,1286912.889236724,2588.4229049382425,,,,,,,,,,,,,,,,,,,2.0,14219.37368016765,1596.231549230664,0.36913730716802656,6.175450102142607,2.6325905616752707
4460.0,-30.223227949228416,4.998152718026401,35.061488010144295,30.650073021557205,5.015211018052038,-26.69938405250185,-40.19408079385755,1.4913671200711691,-7.243408269149143,-7.243408269110684,40.12317723193852,35337.84936241018,15450.328031123352,15450.328031123352,50788.17739353354,87143.32720123747,87133.25788828147,15450.328031123352,102583.58591940482,102583.58591940482,102583.58591940482,130657.86721746685,126138.73390767744,4519.133309789415,0.0,99122.30651686426,47316.82867377327,57561.64204787888,28074.281298062022,85635.9233459409,21231.184781267577,1596.234881003745,0.0,0.8745069668736823,2.653981559141136,0.0014947306463915918,1.0,1.0,-7.243408269149143,324691.4169143344,1559851.1345495728,4.804103383370677,1559851.1345495728,4.804103383370677,0.7562503401550362,0.09229338000316427,3.3821075719193807,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821075719193807,1.2847746907000854,1.28506651522721,2.6324518971310367,5577.849684451976,14219.367805316855,6453.844297221165,0.0004786738648833218,29307.851512425827,2988.569135477031,19290.97249565443,1967.131741793011,0.6582185830809031,0.6582185830809031,30572.956136809717,30484.863174865135,1.0036134637978757,0.8,4336.929758148573,4324.433322199387,1.0036134637978757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0933476746238,2034.6934298245008,9.008447296510935,4.998152718026401,-0.841526152894283,5.839678870920684,2.6325866656880295,3.5,0.7521676187680084,0.6,0.00022712880113795158,0.9958883277696499,0.00022806653598061522,199.10701989355277,0.0,0.0,0.0,0.029584315959416182,7.714123790896558e-05,0.000149987563228986,0.0005072740732904904,0.0922933796222045,0.0922933796222045,0.0922933796222045,0.09229319060359066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.0560597089,595.6432348260503,0.0,0.0922933796222045,0.09229338000316427,0.09229338000316427,0.3691376977194674,0.3691376977194674,0.5,10.043370023789038,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,-3.8482994568767026e-11,28074.281298062022,21231.184781267577,0.7562503401550362,0.593070938096458,0.4126521672412747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528350887503956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54581481870207,260.54581481870207,-12.604185181297908,244.6883542359835,276.40327540138856,107801.30956561847,107795.65641261099,5.653153007483612,0.0,nan,276.40327540138856,3.253275401388578,270.0602911683296,-3.0897088316703503,263.71730693524995,-9.432693064750026,257.37432270217715,-15.775677297822824,251.03133846908383,-22.118661530916143,244.6883542359835,-28.46164576401648,1.0,1.0,25732.562594343566,25732.562594343566,275.9811207380756,2.83112073807564,275.9811207380756,275.9811207380756,87133.36769550784,87133.25788828147,0.10980722637032159,0.0,8648.866644398773,8648.866644398773,0.9214892045519735,3399.0181097789778,275.9811207380756,2.83112073807564,1.0,0.002,0.12806311412157065,0.004783761823472692,0.00019751507084590653,0.0018024849416487553,0.09875753542295326,0.09875753542295326,0.0,1.249466198907645e-11,0.999997910219081,0.999997910219081,0.0,0.09229318713021979,1.9287294447869484e-07,0.0,0.0,0.0,1599262.26340628,265.90659173085083,0.0,1.0,1286912.9405741442,2588.4226983255708,,,,,,,,,,,,,,,,,,,2.0,14219.367805316855,1596.234881003745,0.3691376977194674,6.175450102142607,2.6325866656880295
4461.0,-30.22314953326674,4.998149989490312,35.0614955094395,30.65012750392782,5.015208334774879,-26.699313746469656,-40.19401380848137,1.4913725464180823,-7.243423570345158,-7.243423570362383,40.12319239234965,35337.84915194448,15450.32752282606,15450.32752282606,50788.17667477054,87143.43905496181,87133.39051398687,15450.32752282606,102583.71803681293,102583.71803681293,102583.71803681293,130658.06381406452,126138.92663911995,4519.137174944568,0.0,99122.37946457595,47316.78955625649,57561.7665647994,28074.345777251583,85636.11234205098,21231.23013934745,1596.2382820270802,0.0,0.8745068225573099,2.6539800369148194,0.0014947306463915918,1.0,1.0,-7.243423570345158,324691.2195700384,1559851.7899122457,4.80410832167814,1559851.7899122457,4.80410832167814,0.7562502188938254,0.09229350699682345,3.3821043707481384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821043707481384,1.284774665315588,1.2850664898369468,2.6324494575220854,5577.844515213353,14219.361931665688,6453.843975753479,0.0004786745409303136,29307.900821123858,2988.5741635649138,19290.971534766006,1967.1316438096605,0.6582174428835897,0.6582174428835897,30572.93298691867,30484.863174865135,1.0036125138758256,0.8,4336.926474218457,4324.433322199387,1.0036125138758256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0918237283704,2034.6934298245008,9.00845500460681,4.998149989490312,-0.8415373373999966,5.839687326890308,2.6325827670475626,3.5,0.7521665048707321,0.6,0.00022712880113795158,0.9958801848969682,0.00022806840078000938,199.10695562248347,0.0,0.0,0.0,0.029584315959416182,7.71418236416443e-05,0.00014998697749630727,0.0005072716121455635,0.09229350660943128,0.09229350660943128,0.09229350660943128,0.09229331908150001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.1564797394,595.643202918096,0.0,0.09229350660943128,0.09229350699682345,0.09229350699682345,0.36913808808687515,0.36913808808687515,0.5,10.043364399206592,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,1.722355591482483e-11,28074.345777251583,21231.23013934745,0.7562502188938254,0.5930696208149956,0.41265125407371034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528346200906337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54585383361126,260.54585383361126,-12.604146166388716,244.6884295312583,276.40327813593075,107800.94107099644,107795.32466075783,5.616410238609504,0.0,nan,276.40327813593075,3.2532781359307705,270.06030841502104,-3.0896915849789366,263.7173386940893,-9.432661305910699,257.37436897315735,-15.775631026842632,251.03139925221095,-22.11860074778903,244.6884295312583,-28.461570468741684,1.0,1.0,25732.562594343566,25732.562594343566,275.98112077128457,2.8311207712845885,275.98112077128457,275.98112077128457,87133.47364617945,87133.39051398687,0.08313219257979654,0.0,8648.866644398773,8648.866644398773,0.9214893936367123,3399.014892601879,275.98112077128457,2.8311207712845885,1.0,0.002,0.12806330551574582,0.004783758314701849,0.0001975153598506451,0.001802484653409649,0.09875767992532254,0.09875767992532254,0.0,1.3260293904582277e-11,0.9999979262411735,0.9999979262411735,0.0,0.09229331560234869,1.913944747677763e-07,0.0,0.0,0.0,1599262.2453094004,265.9065764296548,0.0,1.0,1286912.9925907976,2588.4224889792513,,,,,,,,,,,,,,,,,,,2.0,14219.361931665688,1596.2382820270802,0.36913808808687515,6.175450102142607,2.6325827670475626
4462.0,-30.223071174464508,4.99814726803353,35.06150299536534,30.650200670957588,5.0152082583569815,-26.699243231178848,-40.193950560037024,1.4913803138452457,-7.2434386019254475,-7.243438601876683,40.123207005382675,35337.85040687181,15450.3266692403,15450.3266692403,50788.17707611211,87143.57744194636,87133.5159962435,15450.3266692403,102583.8426654838,102583.8426654838,102583.8426654838,130658.25036562383,126139.10942739052,4519.140938233312,0.0,99122.47598507103,47316.74894582843,57561.91893249177,28074.407700140022,85636.3266326318,21231.273685558597,1596.2415543259438,0.0,0.8745066818741829,2.6539785415116075,0.0014947306463915918,1.0,1.0,-7.2434386019254475,324691.02570314315,1559852.4216120155,4.804113135661931,1559852.4216120155,4.804113135661931,0.7562501019550523,0.09229363303929206,3.3821000786170985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3821000786170985,1.284774628979499,1.2850664534926044,2.63244619120749,5577.837594284672,14219.356061667146,6453.844370281537,0.0004786756042497686,29307.966553609807,2988.5808664130777,19290.972714036772,1967.1317640618124,0.6582160068577237,0.6582160068577237,30572.901947533264,30484.863174865135,1.0036112402201514,0.8,4336.922071123328,4324.433322199387,1.0036112402201514,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0902985025245,2034.6934298245008,9.008462518113626,4.99814726803353,-0.8415483916005355,5.8396956596340654,2.632578865135886,3.5,0.7521653900388247,0.6,0.00022712880113795158,0.995872048031581,0.0002280702642341347,199.10689139830447,0.0,0.0,0.0,0.029584315959416182,7.714237670166613e-05,0.00014998642443628544,0.0005072690978774585,0.09229363266583313,0.09229363266583313,0.09229363266583313,0.09229344143261935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.25479357905,595.6431716681077,0.0,0.09229363266583313,0.09229363303929206,0.09229363303929206,0.3691384785828235,0.3691384785828235,0.5,10.04335866248921,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,-4.8771653382573277e-11,28074.407700140022,21231.273685558597,0.7562501019550523,0.5930681414440683,0.41265023613712887,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528341511205562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54589287148093,260.54589287148093,-12.604107128519047,244.6885046704911,276.4032810724375,107800.56597821724,107794.94626268189,5.619715535331023,0.0,nan,276.4032810724375,3.2532810724375167,270.06032579207204,-3.089674207927942,263.717370511689,-9.432629488310965,257.37441523129826,-15.77558476870172,251.03145995089798,-22.118540049101995,244.6885046704911,-28.461495329508864,1.0,1.0,25732.562594343566,25732.562594343566,275.9811202482905,2.8311202482905173,275.9811202482905,275.9811202482905,87133.61784859675,87133.5159962435,0.1018523532547988,0.0,8648.866644398773,8648.866644398773,0.9214896471614149,3399.010579010184,275.9811202482905,2.8311202482905173,1.0,0.002,0.1280635006023666,0.004783754834127226,0.00019751565465934696,0.0018024843575770956,0.09875782732967348,0.09875782732967348,0.0,1.2236442328145136e-11,0.9999978862300074,0.9999978862300074,0.0,0.09229343795178004,1.9508751202607555e-07,0.0,0.0,0.0,1599262.2275313914,265.90656139807453,0.0,1.0,1286913.0436908957,2588.4222833217586,,,,,,,,,,,,,,,,,,,2.0,14219.356061667146,1596.2415543259438,0.3691384785828235,6.175450102142607,2.632578865135886
4463.0,-30.222992792156724,4.998144553601623,35.061510486265796,30.650281870644562,5.015206848712753,-26.69917282806603,-40.193883574660845,1.4913868833914163,-7.243453644824513,-7.243453644821435,40.12322212051552,35337.83254034561,15450.325828774341,15450.325828774341,50788.15836911995,87143.73253316453,87133.64859560435,15450.325828774341,102583.97442437868,102583.97442437868,102583.97442437868,130658.44622306255,126139.3014650041,4519.144758058452,0.0,99122.58668434386,47316.68668734165,57562.11110778023,28074.471798683873,85636.5829064641,21231.318789458805,1596.244930882196,0.0,0.8745065391742184,2.653977044983042,0.0014947306463915918,1.0,1.0,-7.243453644824513,324690.8316903609,1559853.0750174029,4.80411801866012,1559853.0750174029,4.80411801866012,0.7562499818947306,0.09229375974309535,3.3820952033347833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820952033347833,1.2847745982471088,1.2850664227532336,2.6324424595171547,5577.829687280642,14219.350193137374,6453.845167613587,0.00047867688552700994,29308.041531949748,2988.5885120759635,19290.97509731563,1967.1320070886215,0.658214404271464,0.658214404271464,30572.86669096576,30484.863174865135,1.0036097935189843,0.8,4336.91706979941,4324.433322199387,1.0036097935189843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.088772332954,2034.6934298245008,9.008470044240333,4.998144553601623,-0.8415594491100888,5.839704002711712,2.632574960812241,3.5,0.7521642745177831,0.6,0.00022712880113795158,0.9958639087970925,0.00022807212826128146,199.1068271549014,0.0,0.0,0.0,0.029584315959416182,7.714296244234013e-05,0.00014998583869561144,0.000507266385620572,0.09229375935886458,0.09229375935886458,0.09229375935886458,0.09229356955957028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.3553270758,595.6431397210313,0.0,0.09229375935886458,0.09229375974309535,0.09229375974309535,0.36913886857559675,0.36913886857559675,0.5,10.043352968954832,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,28074.471798683873,21231.318789458805,0.7562499818947306,0.593066148197353,0.41264879261872334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528336824926258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54593180907176,260.54593180907176,-12.604068190928217,244.6885796739924,276.4032839441164,107800.15927834927,107794.55399863524,5.605279714042243,0.0,nan,276.4032839441164,3.253283944116447,270.06034309011795,-3.0896569098820237,263.7174022360972,-9.432597763902777,257.37446138207144,-15.775538617928532,251.03152052803532,-22.118479471964662,244.6885796739924,-28.461420326007584,1.0,1.0,25732.562594343566,25732.562594343566,275.9811205367604,2.831120536760409,275.9811205367604,275.9811205367604,87133.77290151165,87133.64859560435,0.12430590730218682,0.0,8648.866644398773,8648.866644398773,0.9214899351310912,3399.0056793514573,275.9811205367604,2.831120536760409,1.0,0.002,0.12806369425258654,0.004783751361239945,0.00019751594724805576,0.0018024840654050375,0.09875797362402788,0.09875797362402788,0.0,1.2653093416775674e-11,0.9999979017974239,0.9999979017974239,0.0,0.0922935660920909,1.936510044535449e-07,0.0,0.0,0.0,1599262.2097399945,265.90654635517546,0.0,1.0,1286913.0948294613,2588.4220775094527,,,,,,,,,,,,,,,,,,,2.0,14219.350193137374,1596.244930882196,0.36913886857559675,6.175450102142607,2.632574960812241
4464.0,-30.22291433875194,4.998141851904748,35.061517978820056,30.650358425360196,5.015206185336143,-26.699102286344935,-40.193816589284665,1.4913941317655859,-7.243468134710042,-7.243468134660506,40.123237149763014,35337.818322553176,15450.32429610579,15450.32429610579,50788.14261865897,87143.87812571354,87133.78110674002,15450.32429610579,102584.1054028458,102584.1054028458,102584.1054028458,130658.64046498679,126139.49189440582,4519.148570580972,0.0,99122.68929319989,47316.62948608414,57562.28867457306,28074.535062140985,85636.82373671404,21231.363336325925,1596.2482537961407,0.0,0.8745063998922775,2.653975603471162,0.0014947306463915918,1.0,1.0,-7.243468134710042,324690.6448100489,1559853.7247106163,4.804122784699154,1559853.7247106163,4.804122784699154,0.7562498644886483,0.09229388605283906,3.382090660908142,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382090660908142,1.2847745643391577,1.2850663888375806,2.63243899341031,5577.82234301616,14219.344327690456,6453.8457366803905,0.00047867804272487975,29308.111233950178,2988.5956197019555,19290.976798294385,1967.132180540183,0.6582128969112121,0.6582128969112121,30572.833841500684,30484.863174865135,1.0036084455900853,0.8,4336.9124099352475,4324.433322199387,1.0036084455900853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0872452178512,2034.6934298245008,9.00847717175069,4.998141851904748,-0.8415702376402612,5.839712089545009,2.632571054072005,3.5,0.7521631583062872,0.6,0.00022712880113795158,0.995855762251721,0.0002280739939932592,199.10676285326755,0.0,0.0,0.0,0.029584315959416182,7.714354818712532e-05,0.00014998525295082624,0.0005072637232789348,0.09229388569004895,0.09229388569004895,0.09229388569004895,0.09229369685867433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.45530610945,595.6431079500252,0.0,0.09229388569004895,0.09229388605283906,0.09229388605283906,0.36913925868687786,0.36913925868687786,0.5,10.0433473042924,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,-4.951061782776378e-11,28074.535062140985,21231.363336325925,0.7562498644886483,0.5930642964386964,0.4126474661320632,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528332137244218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5459707389202,260.5459707389202,-12.604029261079802,244.68865458550505,276.4032868923013,107799.77191440361,107794.16774904141,5.6041653622288,0.0,nan,276.4032868923013,3.2532868923013325,270.0603604309679,-3.0896395690321015,263.7174339696119,-9.432566030388102,257.3745075082519,-15.775492491748082,251.03158104688293,-22.118418953117043,244.68865458550505,-28.46134541449493,1.0,1.0,25732.562594343566,25732.562594343566,275.9811213681352,2.8311213681352,275.9811213681352,275.9811213681352,87133.91842095566,87133.78110674002,0.1373142156371614,0.0,8648.866644398773,8648.866644398773,0.9214902034396842,3399.0011142126823,275.9811213681352,2.8311213681352,1.0,0.002,0.12806388681892122,0.004783747988691708,0.00019751623838867028,0.0018024837736743886,0.09875811919433514,0.09875811919433514,0.0,1.20630588851256e-11,0.9999979135429085,0.9999979135429085,0.0,0.092293693485606,1.9256723306105716e-07,0.0,0.0,0.0,1599262.1926026484,265.90653186528994,0.0,1.0,1286913.1440880464,2588.421879263352,,,,,,,,,,,,,,,,,,,2.0,14219.344327690456,1596.2482537961407,0.36913925868687786,6.175450102142607,2.632571054072005
4465.0,-30.222835822848783,4.998139163148797,35.06152547823364,30.650398623570823,5.015205847756996,-26.69903165578516,-40.19375330591572,1.4914016795483422,-7.243482598144624,-7.243482598130678,40.123252332684565,35337.84233704439,15450.322743583525,15450.322743583525,50788.16508062792,87143.9602029727,87133.9157732314,15450.322743583525,102584.23851681493,102584.23851681493,102584.23851681493,130658.83747815192,126139.68504703169,4519.15243112024,0.0,99122.73691708603,47316.61904726545,57562.353188689536,28074.598961336982,85636.95215002651,21231.408340673286,1596.2516064133733,0.0,0.8745062601598336,2.6539741645912684,0.0014947306463915918,1.0,1.0,-7.243482598144624,324690.45827095787,1559854.3810469264,4.804127566154747,1559854.3810469264,4.804127566154747,0.7562497462532656,0.09229401262415685,3.3820885015846036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820885015846036,1.2847745290305725,1.2850663535209754,2.6324373850535165,5577.818935101112,14219.338466280593,6453.84470185064,0.00047867833062237265,29308.14402717263,2988.5989636800164,19290.97370511901,1967.1318651240751,0.6582120548893733,0.6582120548893733,30572.81822591835,30484.863174865135,1.0036078048280368,0.8,4336.91019478525,4324.433322199387,1.0036078048280368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0857178351284,2034.6934298245008,9.008484289103485,4.998139163148797,-0.8415810072630139,5.839720170411811,2.6325671466494507,3.5,0.752162041899843,0.6,0.00022712880113795158,0.9958476092885424,0.0002280758612256125,199.1066985004507,0.0,0.0,0.0,0.029584315959416182,7.714410156397439e-05,0.00014998469957397718,0.0005072615278427694,0.09229401226317649,0.09229401226317649,0.09229401226317649,0.09229382591892565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.5556630668,595.6430760636754,0.0,0.09229401226317649,0.09229401262415685,0.09229401262415685,0.3691396488596976,0.3691396488596976,0.5,10.043341715375732,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,-1.3926637620897964e-11,28074.598961336982,21231.408340673286,0.7562497462532656,0.5930636694268691,0.41264712778586965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528327445313225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54600969773566,260.54600969773566,-12.603990302264322,244.68872943551236,276.4032899599242,107799.46395482951,107793.85561967,5.608335159557246,0.0,nan,276.4032899599242,3.2532899599242455,270.06037785506845,-3.089622144931525,263.7174657501896,-9.432534249810374,257.3745536453061,-15.775446354693884,251.03164154041312,-22.118358459586858,244.68872943551236,-28.46127056448762,1.0,1.0,25732.562594343566,25732.562594343566,275.9811224750856,2.8311224750856354,275.9811224750856,275.9811224750856,87133.99728943543,87133.9157732314,0.0815162040235009,0.0,8648.866644398773,8648.866644398773,0.9214903309848916,3398.9989440925265,275.9811224750856,2.8311224750856354,1.0,0.002,0.12806407684390395,0.004783744634362181,0.00019751652562037135,0.0018024834870205661,0.09875826281018567,0.09875826281018567,0.0,1.2640937342017766e-11,0.9999979410896347,0.9999979410896347,0.0,0.09229382259905759,1.9002509924794147e-07,0.0,0.0,0.0,1599262.175496583,265.90651740185535,0.0,1.0,1286913.1932567123,2588.4216813791654,,,,,,,,,,,,,,,,,,,2.0,14219.338466280593,1596.2516064133733,0.3691396488596976,6.175450102142607,2.6325671466494507
4466.0,-30.222757410807574,4.998136477574823,35.06153297584218,30.65047706421467,5.015204868264857,-26.698961182901485,-40.19368632053954,1.4914086390732624,-7.243497992367452,-7.2434979923619895,40.12326728008985,35337.82659264868,15450.322367246752,15450.322367246752,50788.14895989543,87144.10967970849,87134.04509292086,15450.322367246752,102584.36746016762,102584.36746016762,102584.36746016762,130659.03010638992,126139.87381639676,4519.156289993164,0.0,99122.84283592289,47316.55974449311,57562.536768255304,28074.662646222314,85637.19941447763,21231.453121680086,1596.2549719874867,0.0,0.8745061161528148,2.653972633113615,0.0014947306463915918,1.0,1.0,-7.243497992367452,324690.25972732366,1559855.0272028646,4.804132493881516,1559855.0272028646,4.804132493881516,0.7562496258360903,0.0922941393889769,3.382083823170614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382083823170614,1.2847744964738639,1.2850663209568718,2.632433810332423,5577.81136069607,14219.332608737894,6453.845368046971,0.00047867953928496735,29308.215886558908,2988.6062912981406,19290.975696424426,1967.132068180717,0.6582105089949025,0.6582105089949025,30572.784393020076,30484.863174865135,1.0036064165459762,0.8,4336.905395416074,4324.433322199387,1.0036064165459762,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0841902173609,2034.6934298245008,9.008492093492308,4.998136477574823,-0.8415922196170529,5.839728697191876,2.6325632386279136,3.5,0.7521609253222611,0.6,0.00022712880113795158,0.9958394671820626,0.00022807772600202353,199.10663423280212,0.0,0.0,0.0,0.029584315959416182,7.71446873167565e-05,0.00014998411382119507,0.0005072588450872439,0.09229413899233714,0.09229413899233714,0.09229413899233714,0.09229395205678498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.65497672174,595.643044504999,0.0,0.09229413899233714,0.0922941393889769,0.0922941393889769,0.36914003928227257,0.36914003928227257,0.5,10.043336106649729,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28074.662646222314,21231.453121680086,0.7562496258360903,0.5930617688007824,0.4126457524797868,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528322749647533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54604861245235,260.54604861245235,-12.603951387547625,244.688804211421,276.4032930134498,107799.06880031525,107793.46681333943,5.60198697582932,0.0,nan,276.4032930134498,3.25329301344982,270.06039525306807,-3.0896047469319114,263.71749749266894,-9.432502507331037,257.3745997322622,-15.77540026773778,251.03170197184397,-22.118298028156005,244.688804211421,-28.461195788578976,1.0,1.0,25732.562594343566,25732.562594343566,275.9811220330665,2.831122033066549,275.9811220330665,275.9811220330665,87134.1499594701,87134.04509292086,0.1048665492417058,0.0,8648.866644398773,8648.866644398773,0.9214906073255804,3398.994242286467,275.9811220330665,2.831122033066549,1.0,0.002,0.12806426772916843,0.004783741107895165,0.00019751681380249727,0.0018024831983952043,0.09875840690124864,0.09875840690124864,0.0,1.2197701616117884e-11,0.9999979317567432,0.9999979317567432,0.0,0.09229394850224547,1.9088673143062322e-07,0.0,0.0,0.0,1599262.157289661,265.9065020076325,0.0,1.0,1286913.2455895953,2588.4214707602837,,,,,,,,,,,,,,,,,,,2.0,14219.332608737894,1596.2549719874867,0.36914003928227257,6.175450102142607,2.6325632386279136
4467.0,-30.22267891514758,4.998133801005648,35.061540474126126,30.65052278051155,5.015203608557061,-26.69889066277321,-40.19361933516336,1.4914153549749125,-7.243512828456403,-7.243512828409385,40.12328229443791,35337.833219456355,15450.321282950428,15450.321282950428,50788.15450240678,87144.20328782618,87134.1766355112,15450.321282950428,102584.49791846164,102584.49791846164,102584.49791846164,130659.22400377714,126140.06386178151,4519.160141995625,0.0,99122.90025698987,47316.53018451435,57562.633413861695,28074.726085315506,85637.3594991772,21231.497769649723,1596.2583116674155,0.0,0.8745059749978735,2.653971157161981,0.0014947306463915918,1.0,1.0,-7.243512828456403,324690.0683821923,1559855.6762518736,4.804137324015003,1559855.6762518736,4.804137324015003,0.7562495073016888,0.09229426589401966,3.3820812609514808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820812609514808,1.2847744650568282,1.2850662895327,2.6324318804093636,5577.807271420691,14219.32675173169,6453.844612948725,0.000478679978054089,29308.255068094855,2988.610286702886,19290.973439385238,1967.1318380267714,0.6582095520379686,0.6582095520379686,30572.765863809534,30484.863174865135,1.0036056562278715,0.8,4336.902766953054,4324.433322199387,1.0036056562278715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0826612222088,2034.6934298245008,9.008499492345262,4.998133801005648,-0.8416031632164493,5.839736964222097,2.6325593270850125,3.5,0.752159807738575,0.6,0.00022712880113795158,0.9958313164647475,0.00022807959278110524,199.10656989665998,0.0,0.0,0.0,0.029584315959416182,7.7145273073651e-05,0.00014998352806430058,0.0005072564797176615,0.09229426552104295,0.09229426552104295,0.09229426552104295,0.0922940789291651,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.75455776876,595.6430128626622,0.0,0.09229426552104295,0.09229426589401966,0.09229426589401966,0.3691404295721938,0.3691404295721938,0.5,10.043330509603322,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,-4.700950739788823e-11,28074.726085315506,21231.497769649723,0.7562495073016888,0.5930607248918593,0.41264505848987415,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831806019636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54608747321566,260.54608747321566,-12.603912526784313,244.6888789385992,276.4032960077998,107798.7392729372,107793.14505275013,5.594220187061782,0.0,nan,276.4032960077998,3.253296007799804,270.060412593979,-3.0895874060209962,263.7175291801489,-9.432470819851062,257.37464576630964,-15.775354233690337,251.0317623524576,-22.118237647542372,244.6888789385992,-28.461121061400775,1.0,1.0,25732.562594343566,25732.562594343566,275.9811224062478,2.8311224062478004,275.9811224062478,275.9811224062478,87134.24027947315,87134.1766355112,0.06364396194112487,0.0,8648.866644398773,8648.866644398773,0.9214907586685331,3398.991667256238,275.9811224062478,2.8311224062478004,1.0,0.002,0.12806445810352624,0.00478373768489656,0.0001975171014223201,0.0018024829110444656,0.09875855071116005,0.09875855071116005,0.0,1.2466785416498372e-11,0.9999979373047051,0.9999979373047051,0.0,0.09229407551907166,1.9037494800603827e-07,0.0,0.0,0.0,1599262.1397428487,265.9064871715436,0.0,1.0,1286913.2960250862,2588.4212677776595,,,,,,,,,,,,,,,,,,,2.0,14219.32675173169,1596.2583116674155,0.3691404295721938,6.175450102142607,2.6325593270850125
4468.0,-30.222600448230455,4.99813112699501,35.0615479639166,30.650603875424736,5.015202170767754,-26.69882018633224,-40.19355608671901,1.4914219075662198,-7.243528286117623,-7.243528286121829,40.12329704643747,35337.82878260256,15450.320979060923,15450.320979060923,50788.14976166349,87144.35838647404,87134.30314505176,15450.320979060923,102584.62412411268,102584.62412411268,102584.62412411268,130659.4130812966,126140.24912790986,4519.163953386736,0.0,99123.01093098929,47316.481322687476,57562.8106758909,28074.78895718391,85637.5996330748,21231.54196399718,1596.261639858783,0.0,0.874505831397139,2.6539696193745588,0.0014947306463915918,1.0,1.0,-7.243528286117623,324689.869020558,1559856.3139608107,4.804142237841265,1559856.3139608107,4.804142237841265,0.7562493878894984,0.09229439233418098,3.3820763870783757,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820763870783757,1.2847744344037608,1.2850662588726702,2.632428149652536,5577.799366394653,14219.320899014387,6453.845415982079,0.0004786812601347121,29308.330027583208,2988.617930443445,19290.975839705672,1967.1320827913378,0.6582079504888264,0.6582079504888264,30572.730617393787,30484.863174865135,1.0036042099448763,0.8,4336.897767069214,4324.433322199387,1.0036042099448763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0811315383671,2034.6934298245008,9.00850734985495,4.99813112699501,-0.8416144031547033,5.839745530149713,2.6325554137826024,3.5,0.7521586896521721,0.6,0.00022712880113795158,0.9958231688039061,0.00022808145889069686,199.10650558411746,0.0,0.0,0.0,0.029584315959416182,7.71458261565368e-05,0.00014998297498141478,0.0005072538781484097,0.09229439194542667,0.09229439194542667,0.09229439194542667,0.09229420272850643,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.8532477903,595.6429814971677,0.0,0.09229439194542667,0.09229439233418098,0.09229439233418098,0.3691408198555282,0.3691408198555282,0.5,10.043324834245247,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,28074.78895718391,21231.54196399718,0.7562493878894984,0.5930590065493636,0.4126438495942435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452831336574738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54612627103387,260.54612627103387,-12.603873728966107,244.68895361932147,276.4032989227127,107798.33496341137,107792.74980455702,5.585158854347587,0.0,nan,276.4032989227127,3.253298922712702,270.0604298620536,-3.089570137946396,263.7175608013859,-9.432439198614077,257.37469174071015,-15.77530825928983,251.03182268001962,-22.11817731998036,244.68895361932147,-28.46104638067851,1.0,1.0,25732.562594343566,25732.562594343566,275.9811215758323,2.8311215758322987,275.9811215758323,275.9811215758323,87134.39853453747,87134.30314505176,0.09538948570843786,0.0,8648.866644398773,8648.866644398773,0.9214910465540991,3398.9867690137676,275.9811215758323,2.8311215758322987,1.0,0.002,0.12806465122600094,0.004783734140659033,0.0001975173930292639,0.0018024826200079933,0.09875869651463194,0.09875869651463194,0.0,1.3037257037828986e-11,0.9999979075347094,0.9999979075347094,0.0,0.0922941992113685,1.9312281247563955e-07,0.0,0.0,0.0,1599262.1214608909,265.90647171388235,0.0,1.0,1286913.348573626,2588.4210562909097,,,,,,,,,,,,,,,,,,,2.0,14219.320899014387,1596.261639858783,0.3691408198555282,6.175450102142607,2.6325554137826024
4469.0,-30.222521958271454,4.998128461806844,35.061555451065196,30.650685319583886,5.015200674974523,-26.698749694947857,-40.19348906641824,1.491428410436204,-7.243543146502191,-7.243543146495197,40.123311949374056,35337.81101068208,15450.31991686016,15450.31991686016,50788.13092754224,87144.51415562785,87134.43314152164,15450.31991686016,102584.7530583818,102584.7530583818,102584.7530583818,130659.60504160306,126140.43729215178,4519.167749451279,0.0,99123.12216594808,47316.419016873035,57563.00349897227,28074.851983221255,85637.85548219352,21231.586313167576,1596.2649606073812,0.0,0.874505690539905,2.653968141007224,0.0014947306463915918,1.0,1.0,-7.243543146502191,324689.67736225936,1559856.9581945406,4.804147057789562,1559856.9581945406,4.804147057789562,0.756249269839659,0.09229451858837212,3.3820714902029767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820714902029767,1.2847744039832916,1.2850662284452912,2.6324244005151898,5577.7914224225,14219.315048337789,6453.846235734937,0.0004786825509776088,29308.405352483886,2988.625611445691,19290.97829000182,1967.132332652009,0.6582063424466358,0.6582063424466358,30572.69520462199,30484.863174865135,1.0036027568361336,0.8,4336.89274358692,4324.433322199387,1.0036027568361336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0796004115614,2034.6934298245008,9.008514772814395,4.998128461806844,-0.8416253558607547,5.8397538176675985,2.6325514967910695,3.5,0.7521575705117342,0.6,0.00022712880113795158,0.9958150188224337,0.0002280833255623467,199.106441252731,0.0,0.0,0.0,0.029584315959416182,7.714641222683137e-05,0.00014998238891112022,0.0005072511615688347,0.09229451821407984,0.09229451821407984,0.09229451821407984,0.09229432845318353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487765.95275109273,595.6429498746354,0.0,0.09229451821407984,0.09229451858837212,0.09229451858837212,0.3691412097715649,0.3691412097715649,0.5,10.043319141576989,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,28074.851983221255,21231.586313167576,0.756249269839659,0.5930570148163331,0.41264240926759066,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528308673020407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54616501417325,260.54616501417325,-12.603834985826722,244.68902826549103,276.4033017628221,107797.93026850339,107792.35298102113,5.577287482260383,0.0,nan,276.4033017628221,3.2533017628221046,270.0604470633759,-3.089552936624102,263.717592363921,-9.432407636078949,257.37473766445447,-15.775262335545506,251.03188296497513,-22.118117035024852,244.68902826549103,-28.460971734508945,1.0,1.0,25732.562594343566,25732.562594343566,275.9811217459219,2.831121745921905,275.9811217459219,275.9811217459219,87134.55428494363,87134.43314152164,0.12114342198765371,0.0,8648.866644398773,8648.866644398773,0.9214913357981165,3398.9818476539917,275.9811217459219,2.831121745921905,1.0,0.002,0.12806484480713598,0.004783730697360342,0.00019751768558512155,0.0018024823266483121,0.09875884279256078,0.09875884279256078,0.0,1.2233433450276054e-11,0.9999979025613869,0.9999979025613869,0.0,0.09229432500628505,1.9358208706698886e-07,0.0,0.0,0.0,1599262.1038853358,265.9064568534978,0.0,1.0,1286913.3990917075,2588.42085297596,,,,,,,,,,,,,,,,,,,2.0,14219.315048337789,1596.2649606073812,0.3691412097715649,6.175450102142607,2.6325514967910695
