time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4470.0,-30.22244336303733,4.9981258064222835,35.061562936155774,30.65073718260976,5.015198370009744,-26.698679189733678,-40.19342208104206,1.4914341952589094,-7.243557911578705,-7.243557911594079,40.12332686417484,35337.81330027672,15450.318739203674,15450.318739203674,50788.13203948039,87144.62064044953,87134.56349020984,15450.318739203674,102584.88222941352,102584.88222941352,102584.88222941352,130659.79723078049,126140.62569110704,4519.171539673447,0.0,99123.19048832788,47316.38314323567,57563.11927232468,28074.915001366975,85638.03427369165,21231.630663298576,1596.2682787034241,0.0,0.8745055501678479,2.653966672122091,0.0014947306463915918,1.0,1.0,-7.243557911578705,324689.4869332559,1559857.6029419245,4.804151861136709,1559857.6029419245,4.804151861136709,0.7562491520371407,0.09229464479078714,3.3820684797869407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820684797869407,1.2847743769218534,1.2850662013777063,2.632422112814798,5577.786575059886,14219.30920073836,6453.845793724802,0.0004786831579627375,29308.451641574185,2988.6303316192775,19290.97696880395,1967.1321979273198,0.6582052578116956,0.6582052578116956,30572.67343416791,30484.863174865135,1.0036018635191706,0.8,4336.889655336974,4324.433322199387,1.0036018635191706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0780685820964,2034.6934298245008,9.008522132159785,4.9981258064222835,-0.8416362591313904,5.839762065553674,2.632547578004298,3.5,0.7521564508583708,0.6,0.00022712880113795158,0.995806857981844,0.00022808519475178457,199.1063768351014,0.0,0.0,0.0,0.029584315959416182,7.714699799583457e-05,0.000149981803142117,0.0005072487289485639,0.09229464442284428,0.09229464442284428,0.09229464442284428,0.09229445440519217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.0523487934,595.6429182219925,0.0,0.09229464442284428,0.09229464479078714,0.09229464479078714,0.369141599564145,0.369141599564145,0.5,10.04331344122826,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,1.5347723092418164e-11,28074.915001366975,21231.630663298576,0.7562491520371407,0.5930557896409202,0.41264157450578753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452830397891844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.546203648584,260.546203648584,-12.603796351415951,244.6891028942158,276.4033044029178,107797.57901270577,107792.01737721442,5.561635491362255,0.0,nan,276.4033044029178,3.25330440291782,270.0604641012011,-3.0895358987988857,263.7176237994671,-9.432376200532872,257.3747834977277,-15.775216502272258,251.03194319597492,-22.11805680402506,244.6891028942158,-28.46089710578417,1.0,1.0,25732.562594343566,25732.562594343566,275.9811220520102,2.831122052010244,275.9811220520102,275.9811220520102,87134.65502260669,87134.56349020984,0.09153239685110748,0.0,8648.866644398773,8648.866644398773,0.9214915136144184,3398.9788221858753,275.9811220520102,2.831122052010244,1.0,0.002,0.12806503862015878,0.004783727272187143,0.00019751797853714896,0.0018024820336779125,0.09875898926857447,0.09875898926857447,0.0,1.2215061427622853e-11,0.9999979000519761,0.9999979000519761,0.0,0.09229445097683019,1.9381395694632974e-07,0.0,0.0,0.0,1599262.0864224997,265.9064420884213,0.0,1.0,1286913.4492857861,2588.4206509650103,,,,,,,,,,,,,,,,,,,2.0,14219.30920073836,1596.2682787034241,0.369141599564145,6.175450102142607,2.632547578004298
4471.0,-30.22235136455793,4.998123155941654,35.061570408395404,30.650799138844036,5.015198596857772,-26.698596368471296,-40.19334570094941,1.4914435994520983,-7.243573145441076,-7.243573145427547,40.123341464054235,35337.823661617644,15450.318153052141,15450.318153052141,50788.14181466978,87144.74088238865,87134.68844163118,15450.318153052141,102585.00659468332,102585.00659468332,102585.00659468332,130659.98367983913,126140.80841461149,4519.175265227647,0.0,99123.26721663243,47316.34999137759,57563.24136139427,28074.97708515581,85638.21844655008,21231.67430846373,1596.2715639203907,0.0,0.8745054084067976,2.6539651566010956,0.0014947306463915918,1.0,1.0,-7.243573145441076,324689.29045829724,1559858.234074407,4.804156712014355,1559858.234074407,4.804156712014355,0.7562490342935894,0.09229477073406667,3.3820650023070873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820650023070873,1.2847743329289794,1.2850661573748396,2.6324194962680996,5577.781030911409,14219.303357864275,6453.845637867727,0.0004786839192536515,29308.50446369752,2988.6357179768343,19290.976502936723,1967.1321504220834,0.6582040556464135,0.6582040556464135,30572.64828603918,30484.863174865135,1.0036008316047424,0.8,4336.886087946652,4324.433322199387,1.0036008316047424,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0765361714136,2034.6934298245008,9.008529839456655,4.998123155941654,-0.8416473843875041,5.839770540329158,2.632543657732967,3.5,0.7521553307808476,0.6,0.00022712880113795158,0.995797305523209,0.00022808738272154112,199.10630143205853,0.0,0.0,0.0,0.029584315959416182,7.714766592411121e-05,0.00014998113521384038,0.0005072459484130167,0.09229477035144096,0.09229477035144096,0.09229477035144096,0.09229457668750607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.1509532374,595.642886876849,0.0,0.09229477035144096,0.09229477073406667,0.09229477073406667,0.36914198927171415,0.36914198927171415,0.5,10.043307631041888,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28074.97708515581,21231.67430846373,0.7562490342935894,0.5930546283651208,0.41264080807184544,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528299278523522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5462436426763,260.5462436426763,-12.603756357323675,244.68917984679067,276.4033074385292,107797.28530720646,107791.52793801021,5.757369196219589,0.0,nan,276.4033074385292,3.253307438529248,270.0604819202014,-3.0895180797985518,263.7176564018629,-9.432343598137095,257.3748308835168,-15.775169116483198,251.03200536515698,-22.117994634843,244.68917984679067,-28.460820153209312,1.0,1.0,25732.562594343566,25732.562594343566,275.98112126532067,2.8311212653206894,275.98112126532067,275.98112126532067,87134.78137129877,87134.68844163118,0.09292966758948751,0.0,8648.866644398773,8648.866644398773,0.9214917190186803,3398.975327318623,275.98112126532067,2.8311212653206894,1.0,0.002,0.1280652362066588,0.0047837237479150425,0.00019751827711951987,0.0018024817350407159,0.09875913855975993,0.09875913855975993,0.0,1.2160235492164606e-11,0.9999978591658913,0.9999978591658913,0.0,0.09229457314627343,1.9758779323796872e-07,0.0,0.0,0.0,1599262.0684052226,265.9064268545589,0.0,1.0,1286913.5010734983,2588.4204425403395,,,,,,,,,,,,,,,,,,,2.0,14219.303357864275,1596.2715639203907,0.36914198927171415,6.175450102142607,2.632543657732967
4472.0,-30.222272851190198,4.998120509859551,35.061577885416405,30.650879779737465,5.015196784803664,-26.69852588758917,-40.19328245250506,1.4914498199297797,-7.2435884330748195,-7.24358843312443,40.123356546277236,35337.819492947114,15450.317628014704,15450.317628014704,50788.137120961816,87144.89591808671,87134.82018811916,15450.317628014704,102585.13781613387,102585.13781613387,102585.13781613387,130660.17908013877,126141.00003816812,4519.179041970654,0.0,99123.37772302679,47316.30129356026,57563.41825496281,28075.041264004907,85638.45951896772,21231.71945110966,1596.2749504602803,0.0,0.874505264468944,2.653963635731416,0.0014947306463915918,1.0,1.0,-7.2435884330748195,324689.0932899302,1559858.886059294,4.804161637380355,1559858.886059294,4.804161637380355,0.7562489134550591,0.09229489730188305,3.3820601392585092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820601392585092,1.284774303829548,1.2850661282687987,2.6324157707525333,5577.773136990973,14219.297786121711,6453.8465525788915,0.0004786852211585633,29308.579280544323,2988.6433471720034,19290.979237069605,1967.1324292260463,0.6582024687179354,0.6582024687179354,30572.613117869427,30484.863174865135,1.0035993885338392,0.8,4336.881099162405,4324.433322199387,1.0035993885338392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.075002608131,2034.6934298245008,9.00853758845488,4.998120509859551,-0.8416585349054833,5.839779044765034,2.6325397345153476,3.5,0.7521542098615279,0.6,0.00022712880113795158,0.9957891533394975,0.0002280892499945878,199.106237081618,0.0,0.0,0.0,0.029584315959416182,7.714821902285724e-05,0.00014998058211509432,0.0005072433484342481,0.09229489690878954,0.09229489690878954,0.09229489690878954,0.09229470441218342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.25171811867,595.6428548529047,0.0,0.09229489690878954,0.09229489730188305,0.09229489730188305,0.36914237848459763,0.36914237848459763,0.5,10.04330185650639,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,4.96243046654854e-11,28075.041264004907,21231.71945110966,0.7562489134550591,0.5930529041068628,0.41263959780967663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45282937765502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54628333796126,260.54628333796126,-12.603716662038721,244.6892563529117,276.40331032297814,107796.86308159873,107791.14872718774,5.714354410991135,0.0,nan,276.40331032297814,3.253310322978166,270.06049952898445,-3.0895004710155263,263.7176887349793,-9.4323112650207,257.3748779409697,-15.775122059030252,251.03206714694403,-22.117932853055947,244.6892563529117,-28.460743647088265,1.0,1.0,25732.562594343566,25732.562594343566,275.9811212104275,2.8311212104275114,275.9811212104275,275.9811212104275,87134.93599142825,87134.82018811916,0.11580330909055192,0.0,8648.866644398773,8648.866644398773,0.9214920062641212,3398.970439954802,275.9811212104275,2.8311212104275114,1.0,0.002,0.12806543261970102,0.004783720220826733,0.00019751857387027407,0.0018024814389746866,0.09875928693513704,0.09875928693513704,0.0,1.2844960772112612e-11,0.9999978718878311,0.9999978718878311,0.0,0.09229470088798897,1.964138940783687e-07,0.0,0.0,0.0,1599262.0503243452,265.90641156692516,0.0,1.0,1286913.5530440053,2588.4202333800295,,,,,,,,,,,,,,,,,,,2.0,14219.297786121711,1596.2749504602803,0.36914237848459763,6.175450102142607,2.6325397345153476
4473.0,-30.22219432966791,4.998117876174032,35.06158536137372,30.650923016387992,5.015195905188784,-26.698455306185444,-40.19321546712888,1.4914568805454467,-7.243602951056005,-7.243602951062571,40.123371469271795,35337.82804859972,15450.316134083081,15450.316134083081,50788.144182682794,87144.9844206383,87134.95127871564,15450.316134083081,102585.26741279873,102585.26741279873,102585.26741279873,130660.37153906329,126141.18875029062,4519.182788772672,0.0,99123.43079391487,47316.27441793012,57563.507084427496,28075.104126264567,85638.61121069206,21231.76370756318,1596.2782550414056,0.0,0.8745051254427241,2.6539621914301996,0.0014947306463915918,1.0,1.0,-7.243602951056005,324688.9060480453,1559859.5311606554,4.804166394677611,1559859.5311606554,4.804166394677611,0.7562487965165063,0.09229502324540309,3.3820577562736216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820577562736216,1.2847742707999474,1.2850660952316957,2.632413983639187,5577.769350312241,14219.291947294027,6453.845681565788,0.0004786855945091998,29308.615623149457,2988.6470530863708,19290.97663355315,1967.1321637412523,0.658201563717535,0.658201563717535,30572.595884803857,30484.863174865135,1.0035986814020683,0.8,4336.878654564161,4324.433322199387,1.0035986814020683,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0734678358428,2034.6934298245008,9.008544778888679,4.998117876174032,-0.841669313693207,5.839787189867239,2.632535808207149,3.5,0.7521530880591855,0.6,0.00022712880113795158,0.9957810003810689,0.00022809111747566297,199.1061727245355,0.0,0.0,0.0,0.029584315959416182,7.714880480454487e-05,0.0001499799963334067,0.0005072410098852875,0.09229502287943946,0.09229502287943946,0.09229502287943946,0.09229483057896998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.3516892091,595.6428230792465,0.0,0.09229502287943946,0.09229502324540309,0.09229502324540309,0.36914276778508903,0.36914276778508903,0.5,10.043296086923355,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,28075.104126264567,21231.76370756318,0.7562487965165063,0.5930519360914372,0.41263896680505435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528289081057904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54632287427756,260.54632287427756,-12.603677125722413,244.68933250364114,276.4033132448824,107796.5327944146,107790.84132452439,5.691469890208094,0.0,nan,276.4033132448824,3.2533132448824063,270.060517096653,-3.0894829033470046,263.71772094841344,-9.432279051586534,257.3749248001666,-15.775075199833395,251.03212865190875,-22.117871348091228,244.68933250364114,-28.460667496358838,1.0,1.0,25732.562594343566,25732.562594343566,275.9811218494575,2.8311218494575314,275.9811218494575,275.9811218494575,87135.02132712126,87134.95127871564,0.07004840561421588,0.0,8648.866644398773,8648.866644398773,0.9214921470196852,3398.9680450549895,275.9811218494575,2.8311218494575314,1.0,0.002,0.1280656287038461,0.0047837168274227695,0.0001975188704249797,0.0018024811412772235,0.09875943521248985,0.09875943521248985,0.0,1.1702203008695511e-11,0.9999978754485027,0.9999978754485027,0.0,0.09229482715987326,1.9608552982793086e-07,0.0,0.0,0.0,1599262.0331537428,265.906397048944,0.0,1.0,1286913.6023980654,2588.4200347498813,,,,,,,,,,,,,,,,,,,2.0,14219.291947294027,1596.2782550414056,0.36914276778508903,6.175450102142607,2.632535808207149
4474.0,-30.222115809023887,4.998115242794426,35.06159282966181,30.65101175978782,5.0151931728318795,-26.698384910841778,-40.1931484817527,1.4914622730304925,-7.243618630884555,-7.243618630888678,40.12338620060797,35337.80486593964,15450.316104101646,15450.316104101646,50788.12097004129,87145.15545911617,87135.07720493092,15450.316104101646,102585.39330903256,102585.39330903256,102585.39330903256,130660.56046825842,126141.37395279267,4519.186515465754,0.0,99123.55498380071,47316.20438511974,57563.722887423304,28075.167159225857,85638.89004664916,21231.80799922219,1596.2815967246302,0.0,0.8745049806826293,2.653960631544895,0.0014947306463915918,1.0,1.0,-7.243618630884555,324688.70382163016,1559860.1679781098,4.804171348181639,1559860.1679781098,4.804171348181639,0.7562486762343336,0.0922951495023674,3.3820523269435583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820523269435583,1.2847742455738727,1.285066069999891,2.6324098094236708,5577.7605056504535,14219.286111246816,6453.846874700881,0.00047868708547689536,29308.69939359603,2988.6555952946246,19290.98019991379,1967.1325274088288,0.6581998041212597,0.6581998041212597,30572.556621431657,30484.863174865135,1.0035970702916481,0.8,4336.873084854561,4324.433322199387,1.0035970702916481,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0719328005441,2034.6934298245008,9.008552824296292,4.998115242794426,-0.8416806470197313,5.839795889814157,2.63253188122845,3.5,0.7521519660652715,0.6,0.00022712880113795158,0.9957728475858338,0.00022809298494993706,199.10610836821442,0.0,0.0,0.0,0.029584315959416182,7.714939059034424e-05,0.00014997941054760734,0.0005072382144361586,0.09229514910515225,0.09229514910515225,0.09229514910515225,0.09229495426596054,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.45109719585,595.6427914792748,0.0,0.09229514910515225,0.0922951495023674,0.0922951495023674,0.3691431570504419,0.3691431570504419,0.5,10.043290241909139,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,4.149569576838985e-12,28075.167159225857,21231.80799922219,0.7562486762343336,0.5930497340913224,0.41263735257066564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528284385080958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5463621120163,260.5463621120163,-12.603637887983666,244.68940834659986,276.403315877401,107796.08970042458,107790.44121227712,5.648488147457563,0.0,nan,276.403315877401,3.2533158774010076,270.0605343712616,-3.089465628738367,263.7177528651073,-9.432247134892691,257.3749713589479,-15.775028641052074,251.03218985278014,-22.117810147219842,244.68940834659986,-28.460591653400115,1.0,1.0,25732.562594343566,25732.562594343566,275.98112072948305,2.831120729483075,275.98112072948305,275.98112072948305,87135.19323338835,87135.07720493092,0.11602845742891077,0.0,8648.866644398773,8648.866644398773,0.9214924677132568,3398.962588578276,275.98112072948305,2.831120729483075,1.0,0.002,0.12806582754799328,0.004783713221804843,0.0001975191707666546,0.001802480842119034,0.0987595853833273,0.0987595853833273,0.0,1.2885688609881596e-11,0.9999978455517216,0.9999978455517216,0.0,0.09229495065724146,1.9884512595432418e-07,0.0,0.0,0.0,1599262.0146090048,265.9063813691154,0.0,1.0,1286913.6557018391,2588.4198202237703,,,,,,,,,,,,,,,,,,,2.0,14219.286111246816,1596.2815967246302,0.3691431570504419,6.175450102142607,2.63253188122845
4475.0,-30.222023760016672,4.998112620113027,35.06160028924895,30.651075462251924,5.015193088546113,-26.698302075216272,-40.19307210166005,1.4914714024999414,-7.243633315639613,-7.2436333156237875,40.123400885655144,35337.81405191385,15450.314813622797,15450.314813622797,50788.128865536644,87145.27940030581,87135.20472514613,15450.314813622797,102585.51953876893,102585.51953876893,102585.51953876893,130660.74868547983,126141.55850741289,4519.190178066948,0.0,99123.63483387404,47316.169481247336,57563.85039180744,28075.2291467109,85639.07953851834,21231.851616297266,1596.2848636909835,0.0,0.8745048416519255,2.6539591706537373,0.0014947306463915918,1.0,1.0,-7.243633315639613,324688.51442900434,1559860.802793702,4.804176105634244,1559860.802793702,4.804176105634244,0.7562485600864506,0.09229527504899437,3.382048721284945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382048721284945,1.2847742028661668,1.2850660272824845,2.6324070904755303,5577.75474452561,14219.280277799397,6453.846811223448,0.0004786878954401758,29308.75425006116,2988.6611890973127,19290.98001017549,1967.132508060907,0.6581985657113092,0.6581985657113092,30572.530546326205,30484.863174865135,1.0035960003411948,0.8,4336.869385967862,4324.433322199387,1.0035960003411948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.070396084578,2034.6934298245008,9.008560143592423,4.998112620113027,-0.8416915027724015,5.839804122885428,2.632527949952559,3.5,0.7521508428435882,0.6,0.00022712880113795158,0.9957632902328803,0.00022809517419027637,199.1060329239618,0.0,0.0,0.0,0.029584315959416182,7.71500585377724e-05,0.00014997874260017918,0.0005072354146308599,0.0922952746848659,0.0922952746848659,0.0922952746848659,0.09229507767998392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.5505939201,595.6427598481758,0.0,0.0922952746848659,0.09229527504899437,0.09229527504899437,0.3691435459584032,0.3691435459584032,0.5,10.04328433205878,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,-1.5802470443304628e-11,28075.2291467109,21231.851616297266,0.7562485600864506,0.5930485140571063,0.41263654680010625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528279689159571,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5464025760504,260.5464025760504,-12.603597423949566,244.68948629853816,276.4033188535308,107795.78120469984,107789.95618473866,5.825019961164784,0.0,nan,276.4033188535308,3.2533188535308,270.06055234255166,-3.089447657448318,263.71778583155947,-9.43221416844051,257.37501932056506,-15.774980679434918,251.03225280955706,-22.117747190442913,244.68948629853816,-28.46051370146182,1.0,1.0,25732.562594343566,25732.562594343566,275.9811207889012,2.8311207889012167,275.9811207889012,275.9811207889012,87135.3198132104,87135.20472514613,0.11508806426718365,0.0,8648.866644398773,8648.866644398773,0.921492680688096,3398.9589648913698,275.9811207889012,2.8311207889012167,1.0,0.002,0.12806602835719344,0.004783709780504339,0.000197519474541456,0.0018024805376410415,0.098759737270728,0.098759737270728,0.0,1.2182497198531816e-11,0.9999978242648031,0.9999978242648031,0.0,0.09229507423891595,2.0081007843134142e-07,0.0,0.0,0.0,1599261.9972411515,265.90636668436036,0.0,1.0,1286913.7056228346,2588.4196193119647,,,,,,,,,,,,,,,,,,,2.0,14219.280277799397,1596.2848636909835,0.3691435459584032,6.175450102142607,2.632527949952559
4476.0,-30.22194521471866,4.9981100056494885,35.06160775559129,30.651151947118365,5.01519194675208,-26.69823149857708,-40.1930088532157,1.4914782293797941,-7.243648240093535,-7.2436482401043865,40.12341599964991,35337.813107977825,15450.313831177527,15450.313831177527,50788.12693915535,87145.42578635503,87135.3377446063,15450.313831177527,102585.65157578382,102585.65157578382,102585.65157578382,130660.94479811084,126141.75088894306,4519.193909167779,0.0,99123.73798101062,47316.12529845,57564.01409173402,28075.29322232702,85639.30731406104,21231.896710531782,1596.2882365614519,0.0,0.8745046996153734,2.6539576859171254,0.0014947306463915918,1.0,1.0,-7.243648240093535,324688.3219450142,1559861.4561525695,4.8041809659441075,1559861.4561525695,4.8041809659441075,0.7562484403064759,0.09229540133424796,3.3820441612012644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820441612012644,1.2847741709299887,1.2850659953390524,2.6324036065833725,5577.747362576182,14219.27471798754,6453.8475220235,0.00047868908517664717,29308.824266151205,2988.6683287515316,19290.982134804413,1967.1327247127626,0.6581970658264716,0.6581970658264716,30572.497569080067,30484.863174865135,1.0035946471727102,0.8,4336.864707977305,4324.433322199387,1.0035946471727102,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0688589136014,2034.6934298245008,9.008567644895859,4.9981100056494885,-0.8417024693373731,5.839812474986862,2.632524017514994,3.5,0.7521497192899983,0.6,0.00022712880113795158,0.9957551350342886,0.00022809704228151476,199.1059685475245,0.0,0.0,0.0,0.029584315959416182,7.715061165237796e-05,0.0001499781894855736,0.000507232860057221,0.0922954009510648,0.0922954009510648,0.0922954009510648,0.0922952060704896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.6518601623,595.6427276627602,0.0,0.0922954009510648,0.09229540133424796,0.09229540133424796,0.3691439345507357,0.3691439345507357,0.5,10.043278485392602,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,28075.29322232702,21231.896710531782,0.7562484403064759,0.5930469142271599,0.412635438285192,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452827418417928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5464427196689,260.5464427196689,-12.603557280331074,244.6895636339304,276.4033218053755,107795.36903518955,107789.59014068035,5.778894509200498,0.0,nan,276.4033218053755,3.253321805375549,270.0605701711072,-3.0894298288927757,263.7178185368229,-9.432181463177074,257.37506690253815,-15.774933097461826,251.03231526823905,-22.11768473176093,244.6895636339304,-28.460436366069587,1.0,1.0,25732.562594343566,25732.562594343566,275.98112124440803,2.8311212444080525,275.98112124440803,275.98112124440803,87135.46592878674,87135.3377446063,0.12818418044480495,0.0,8648.866644398773,8648.866644398773,0.9214929500376252,3398.954382007271,275.98112124440803,2.8311212444080525,1.0,0.002,0.12806622710910054,0.004783706307208747,0.00019751977504629296,0.0018024802373021432,0.09875988752314648,0.09875988752314648,0.0,1.2348436075754199e-11,0.999997846554125,0.999997846554125,0.0,0.09229520258109668,1.9875315128035022e-07,0.0,0.0,0.0,1599261.9795897994,265.90635175990644,0.0,1.0,1286913.7563586922,2588.4194151207184,,,,,,,,,,,,,,,,,,,2.0,14219.27471798754,1596.2882365614519,0.3691439345507357,6.175450102142607,2.632524017514994
4477.0,-30.22186663357112,4.998107401187121,35.06161522320878,30.651202762406342,5.01518978290434,-26.6981609919293,-40.19294186783952,1.4914841398115843,-7.243662986371874,-7.243662986374069,40.12343096904373,35337.81611846361,15450.312628445401,15450.312628445401,50788.12874690902,87145.5301740137,87135.46907137254,15450.312628445401,102585.78169981795,102585.78169981795,102585.78169981795,130661.13820197486,126141.94056766226,4519.1976343126,0.0,99123.80452042332,47316.090459941144,57564.12673386908,28075.356502156905,85639.48323602599,21231.941248455536,1596.2915668778578,0.0,0.8745045591349594,2.6539562189067096,0.0014947306463915918,1.0,1.0,-7.243662986371874,324688.1317590849,1559862.1032608505,4.804185773005869,1559862.1032608505,4.804185773005869,0.7562483221477305,0.09229552733753635,3.3820412245004903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820412245004903,1.2847741432809607,1.2850659676837441,2.6324013774621,5577.742639335693,14219.268890719677,6453.847037775604,0.00047868966633931025,29308.869389983083,2988.672930101827,19290.980687355048,1967.132577114004,0.6581960030825393,0.6581960030825393,30572.476331679063,30484.863174865135,1.0035937757301634,0.8,4336.861695343656,4324.433322199387,1.0035937757301634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0673210021,2034.6934298245008,9.008575021660322,4.998107401187121,-0.8417133468606384,5.839820748047759,2.6325200831853484,3.5,0.7521485951958138,0.6,0.00022712880113795158,0.9957469761856077,0.00022809891123949007,199.1059041417462,0.0,0.0,0.0,0.029584315959416182,7.715119745086182e-05,0.00014997760368708977,0.0005072304384215343,0.09229552696678933,0.09229552696678933,0.09229552696678933,0.09229533278100481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.7523266422,595.6426957302934,0.0,0.09229552696678933,0.09229552733753635,0.09229552733753635,0.3691443233401223,0.3691443233401223,0.5,10.043272659589546,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,2.2168933355715126e-12,28075.356502156905,21231.941248455536,0.7562483221477305,0.5930457170898009,0.4126346257960375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452826948679006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5464825114752,260.5464825114752,-12.603517488524801,244.68964046177905,276.40332456114015,107795.00311054058,107789.27486135947,5.728249181119393,0.0,nan,276.40332456114015,3.2533245611401753,270.06058774128576,-3.089412258714219,263.7178509214246,-9.432149078575378,257.3751141015516,-15.77488589844836,251.03237728166965,-22.117622718330324,244.68964046177905,-28.460359538220928,1.0,1.0,25732.562594343566,25732.562594343566,275.98112168241295,2.83112168241297,275.98112168241295,275.98112168241295,87135.56445674654,87135.46907137254,0.09538537399203051,0.0,8648.866644398773,8648.866644398773,0.921493123499024,3398.9514306229926,275.98112168241295,2.83112168241297,1.0,0.002,0.12806642511950325,0.004783702867739029,0.00019752007447952286,0.001802479937669314,0.09876003723976143,0.09876003723976143,0.0,1.2148836624203962e-11,0.9999978545912902,0.9999978545912902,0.0,0.09229532932590813,1.9801162822527428e-07,0.0,0.0,0.0,1599261.9621491737,265.9063370136281,0.0,1.0,1286913.8064888355,2588.419213367252,,,,,,,,,,,,,,,,,,,2.0,14219.268890719677,1596.2915668778578,0.3691443233401223,6.175450102142607,2.6325200831853484
4478.0,-30.22178808299044,4.998104801325891,35.061622679201136,30.65124931689354,5.015188321415315,-26.698090442549386,-40.19287481261415,1.4914906794427987,-7.243678249409811,-7.243678249471309,40.12344556934124,35337.82223011884,15450.312078134715,15450.312078134715,50788.13430825356,87145.62571089693,87135.59411828389,15450.312078134715,102585.9061964186,102585.9061964186,102585.9061964186,130661.32484237819,126142.1235449071,4519.2012974711,0.0,99123.86355162045,47316.06006563626,57564.22609553799,28075.4186459596,85639.64474149758,21231.984933551972,1596.2948558312603,0.0,0.874504417208601,2.6539547004879105,0.0014947306463915918,1.0,1.0,-7.243678249409811,324687.9349084836,1559862.7344143013,4.804190629546994,1559862.7344143013,4.804190629546994,0.7562482042136002,0.092295653053841,3.3820385966379893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820385966379893,1.2847741126885361,1.285065937084371,2.6323993947548403,5577.738438216928,14219.263066788175,6453.846341950716,0.00047869013241929784,29308.909617458925,2988.6770321627596,19290.978607487894,1967.1323650265783,0.6581950287224781,0.6581950287224781,30572.457327707194,30484.863174865135,1.0035929959329124,0.8,4336.858999533321,4324.433322199387,1.0035929959329124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.065782565715,2034.6934298245008,9.008582781601103,4.998104801325891,-0.8417244693798986,5.839829270705789,2.632516147515283,3.5,0.7521474707186523,0.6,0.00022712880113795158,0.9957388205826441,0.0002281007794845741,199.10583976106244,0.0,0.0,0.0,0.029584315959416182,7.715178386430739e-05,0.0001499770172736442,0.0005072280610281071,0.09229565267392909,0.09229565267392909,0.09229565267392909,0.09229545515929972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.85148829204,595.6426642039803,0.0,0.09229565267392909,0.092295653053841,0.092295653053841,0.36914471215747763,0.36914471215747763,0.5,10.043266734241575,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,6.150457920739427e-11,28075.4186459596,21231.984933551972,0.7562482042136002,0.5930446636199512,0.41263391898443424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528264787259906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5465220765079,260.5465220765079,-12.60347792349205,244.68971687547057,276.4033272775139,107794.65827155046,107788.96266784656,5.6956037039051495,0.0,nan,276.4033272775139,3.253327277513904,270.0606051971237,-3.0893948028762566,263.7178831167256,-9.432116883274375,257.3751610363157,-15.77483896368426,251.03243895589796,-22.11756104410202,244.68971687547057,-28.46028312452941,1.0,1.0,25732.562594343566,25732.562594343566,275.9811208775004,2.831120877500439,275.9811208775004,275.9811208775004,87135.65976414755,87135.59411828389,0.0656458636658499,0.0,8648.866644398773,8648.866644398773,0.9214932787182772,3398.9487896211795,275.9811208775004,2.831120877500439,1.0,0.002,0.12806662656328166,0.004783699323560642,0.00019752037899914535,0.0018024796334972257,0.09876018949957267,0.09876018949957267,0.0,1.2496371125381156e-11,0.9999978173969138,0.9999978173969138,0.0,0.09229545160906381,2.0144477719389484e-07,0.0,0.0,0.0,1599261.944097367,265.90632175059017,0.0,1.0,1286913.8583757044,2588.4190045436935,,,,,,,,,,,,,,,,,,,2.0,14219.263066788175,1596.2948558312603,0.36914471215747763,6.175450102142607,2.632516147515283
4479.0,-30.22170958305605,4.998102203540988,35.061630126169696,30.651324719097488,5.015187782358502,-26.69801984651413,-40.1928115990944,1.4914980445102437,-7.243693761033683,-7.243693761091671,40.12346022114374,35337.82217901419,15450.311831658086,15450.311831658086,50788.13401067228,87145.76897419545,87135.71949123713,15450.311831658086,102586.03132289521,102586.03132289521,102586.03132289521,130661.51256280264,126142.30763598913,4519.204926813523,0.0,99123.96415400624,47316.01735438437,57564.38533291319,28075.481239907425,85639.86657282061,21232.0289221442,1596.298172554236,0.0,0.8745042736954449,2.653953157339679,0.0014947306463915918,1.0,1.0,-7.243693761033683,324687.73485191853,1559863.367794052,4.804195540387333,1559863.367794052,4.804195540387333,0.7562480849647658,0.0922957788525025,3.3820341377434566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820341377434566,1.2847740782347188,1.2850659026227276,2.6323959947809468,5577.731234080234,14219.25724486369,6453.846871777775,0.000478691262073144,29308.978004622753,2988.684005712731,19290.98019117643,1967.132526517866,0.6581935469784639,0.6581935469784639,30572.425082213384,30484.863174865135,1.0035916727915009,0.8,4336.854425345564,4324.433322199387,1.0035916727915009,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.064242974188,2034.6934298245008,9.008590724779408,4.998102203540988,-0.8417357112403767,5.839837914781365,2.632512208892457,3.5,0.7521463453978449,0.6,0.00022712880113795158,0.9957306703100834,0.0002281026465391698,199.1057754219304,0.0,0.0,0.0,0.029584315959416182,7.715233668492283e-05,0.00014997646445302873,0.0005072255226382112,0.09229577845386364,0.09229577845386364,0.09229577845386364,0.09229557811544986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487766.9513144942,595.6426324641099,0.0,0.09229577845386364,0.0922957788525025,0.0922957788525025,0.36914510052022137,0.36914510052022137,0.5,10.043260722701826,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,5.7980287238024175e-11,28075.481239907425,21232.0289221442,0.7562480849647658,0.593043123992802,0.41263284954987656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528260089560834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5465615352501,260.5465615352501,-12.6034384647499,244.689792949942,276.4033301205274,107794.26672365132,107788.58642092078,5.680302730558118,0.0,nan,276.4033301205274,3.253330120527437,270.06062268642887,-3.089377313571106,263.71791525232277,-9.432084747677209,257.37520781820206,-15.77479218179792,251.03250038407728,-22.117499615922696,244.689792949942,-28.46020705005799,1.0,1.0,25732.562594343566,25732.562594343566,275.9811198617624,2.8311198617624314,275.9811198617624,275.9811198617624,87135.80913737483,87135.71949123713,0.08964613769785501,0.0,8648.866644398773,8648.866644398773,0.9214935420904606,3398.944308432174,275.9811198617624,2.8311198617624314,1.0,0.002,0.12806683095212537,0.004783695720864597,0.00019752068796047192,0.0018024793240709782,0.09876034398023596,0.09876034398023596,0.0,1.2031450054988957e-11,0.9999977854800881,0.9999977854800881,0.0,0.09229557446166244,2.0439084005241958e-07,0.0,0.0,0.0,1599261.9257515518,265.9063062389663,0.0,1.0,1286913.911107636,2588.418792319124,,,,,,,,,,,,,,,,,,,2.0,14219.25724486369,1596.298172554236,0.36914510052022137,6.175450102142607,2.632512208892457
4480.0,-30.221631056071,4.998099612075367,35.061637575514396,30.65140735069292,5.015186039020466,-26.69794934656066,-40.19274457879362,1.4915043282615517,-7.243708872149227,-7.243708872153222,40.12347518325126,35337.803604799476,15450.311071999862,15450.311071999862,50788.114676799334,87145.92731717079,87135.85016595053,15450.311071999862,102586.1612379504,102586.1612379504,102586.1612379504,130661.7060515303,126142.49747675734,4519.208574772955,0.0,99124.07755426815,47315.95383765255,57564.581907350665,28075.544813579905,85640.12672093057,21232.073642901083,1596.30152605471,0.0,0.8745041312084341,2.6539516540360726,0.0014947306463915918,1.0,1.0,-7.243708872149227,324687.539960888,1559864.0145875397,4.804200416115265,1559864.0145875397,4.804200416115265,0.7562479654047998,0.09229590479643732,3.3820291525846398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820291525846398,1.2847740488393047,1.2850658732206366,2.632392174826418,5577.723140054969,14219.251424542941,6453.8477652123,0.0004786925884418796,29309.054736714734,2988.691830208556,19290.98286171201,1967.132798836709,0.6581919149220009,0.6581919149220009,30572.389030911538,30484.863174865135,1.0035901934853577,0.8,4336.849311284526,4324.433322199387,1.0035901934853577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.062701932787,2034.6934298245008,9.008598376367322,4.998099612075367,-0.8417467610600111,5.839846373135378,2.632508266562888,3.5,0.7521452190179679,0.6,0.00022712880113795158,0.9957225173009696,0.00022810451425123195,199.10571106066902,0.0,0.0,0.0,0.029584315959416182,7.715292280094451e-05,0.00014997587833700708,0.0005072227927202451,0.09229590440718394,0.09229590440718394,0.09229590440718394,0.09229570469171504,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.0525495468,595.6426002813714,0.0,0.09229590440718394,0.09229590479643732,0.09229590479643732,0.36914548848094525,0.36914548848094525,0.5,10.043254730160232,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,3.979039320256561e-12,28075.544813579905,21232.073642901083,0.7562479654047998,0.5930410967547839,0.4126313792126007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528255394893688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54660080000775,260.54660080000775,-12.603399199992225,244.68986874059618,276.40333285938897,107793.84832461258,107788.1959471325,5.652377480064878,0.0,nan,276.40333285938897,3.2533328593889905,270.0606400356517,-3.0893599643482617,263.7179472119012,-9.432052788098758,257.37525438813657,-15.774745611863409,251.03256156437195,-22.11743843562803,244.68986874059618,-28.460131259403795,1.0,1.0,25732.562594343566,25732.562594343566,275.98111985958377,2.8311198595837936,275.98111985958377,275.98111985958377,87135.96735910802,87135.85016595053,0.11719315749360248,0.0,8648.866644398773,8648.866644398773,0.9214938365471144,3398.939298347563,275.98111985958377,2.8311198595837936,1.0,0.002,0.12806703462460592,0.004783692193832016,0.00019752099597887567,0.001802479016092912,0.09876049798943784,0.09876049798943784,0.0,1.2071787579975846e-11,0.9999977932465773,0.9999977932465773,0.0,0.0922957011221335,2.0367430380724158e-07,0.0,0.0,0.0,1599261.9078794192,265.90629112785075,0.0,1.0,1286913.9624780305,2588.4185855742185,,,,,,,,,,,,,,,,,,,2.0,14219.251424542941,1596.30152605471,0.36914548848094525,6.175450102142607,2.632508266562888
4481.0,-30.221552457895235,4.998097033138724,35.061645025376606,30.6514844642021,5.015185193739631,-26.697878692735888,-40.192677558492846,1.4915114274158532,-7.243723385682927,-7.243723385784782,40.12349009655732,35337.78936838145,15450.309563920426,15450.309563920426,50788.09893230187,87146.07425173982,87135.98137271896,15450.309563920426,102586.29093663939,102586.29093663939,102586.29093663939,130661.89861776332,126142.68640487226,4519.212212891061,0.0,99124.18124212173,47315.89635480506,57564.760985907415,28075.607681123936,85640.36866703135,21232.117902184084,1596.3048309965263,0.0,0.8745039922437419,2.6539502101824146,0.0014947306463915918,1.0,1.0,-7.243723385682927,324687.3527770619,1559864.6592720726,4.804205171314797,1559864.6592720726,4.804205171314797,0.7562478484289075,0.0922960303691057,3.38202456693745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38202456693745,1.2847740156294334,1.285065840003222,2.6323886736458757,5577.71572147353,14219.245607380773,6453.848384456328,0.0004786937658413944,29309.125135031885,2988.6990088390926,19290.984712673853,1967.132987582289,0.6581903971475492,0.6581903971475492,30572.355868758874,30484.863174865135,1.0035888327311056,0.8,4336.844607064035,4324.433322199387,1.0035888327311056,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.061159943194,2034.6934298245008,9.008605596567863,4.998097033138724,-0.8417575208661576,5.839854554004882,2.632504321809994,3.5,0.7521440919457126,0.6,0.00022712880113795158,0.9957143569726365,0.00022810638367062668,199.1056466411009,0.0,0.0,0.0,0.029584315959416182,7.715350892108329e-05,0.00014997529221686827,0.0005072201227110714,0.09229603000670503,0.09229603000670503,0.09229603000670503,0.09229583089935514,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.1534530111,595.6425682040548,0.0,0.09229603000670503,0.0922960303691057,0.0922960303691057,0.36914587646058994,0.36914587646058994,0.5,10.043248757454348,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,1.0186340659856796e-10,28075.607681123936,21232.117902184084,0.7562478484289075,0.5930392374858328,0.41263004723595154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452825069861182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5466399941626,260.5466399941626,-12.603360005837374,244.6899443194942,276.4033356688001,107793.45406968262,107787.81185569239,5.642213990208986,0.0,nan,276.4033356688001,3.253335668800105,270.06065739896127,-3.089342601038709,263.7179791291087,-9.432020870891279,257.37530085923925,-15.774699140760731,251.0326225893721,-22.11737741062788,244.6899443194942,-28.460055680505775,1.0,1.0,25732.562594343566,25732.562594343566,275.9811205163524,2.831120516352428,275.9811205163524,275.9811205163524,87136.11429487813,87135.98137271896,0.13292215917317662,0.0,8648.866644398773,8648.866644398773,0.9214941074057443,3398.934689772137,275.9811205163524,2.831120516352428,1.0,0.002,0.12806723750351592,0.00478368877722726,0.00019752130301497277,0.0018024787093468397,0.09876065150748638,0.09876065150748638,0.0,1.2361812528477456e-11,0.99999780185906,0.99999780185906,0.0,0.09229582748942275,2.0287968295808073e-07,0.0,0.0,0.0,1599261.8907140512,265.90627661431705,0.0,1.0,1286914.011816943,2588.4183870052275,,,,,,,,,,,,,,,,,,,2.0,14219.245607380773,1596.3048309965263,0.36914587646058994,6.175450102142607,2.632504321809994
4482.0,-30.221473798529313,4.99809446714484,35.06165248183738,30.65152483703571,5.015184737069214,-26.697807944967696,-40.1926142751239,1.491518882355407,-7.243737852924426,-7.243737852918354,40.12350518654834,35337.81364595911,15450.308011184014,15450.308011184014,50788.12165714313,87146.15687137062,87136.1150751123,15450.308011184014,102586.42308629632,102586.42308629632,102586.42308629632,130662.09440267851,126142.87850270093,4519.21589997758,0.0,99124.22926470333,47315.88603537517,57564.82581036462,28075.671316382195,85640.49712674682,21232.162713871374,1596.3081716727906,0.0,0.8745038528496119,2.6539487709347127,0.0014947306463915918,1.0,1.0,-7.243737852924426,324687.166190366,1559865.3115950925,4.8042099412101,1559865.3115950925,4.8042099412101,0.7562477304498993,0.09229615623419259,3.382022392007083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382022392007083,1.2847739807551994,1.2850658051210668,2.632387052249537,5577.71228592925,14219.239794262357,6453.847380846386,0.0004786940636439229,29309.158182680578,2988.70237876141,19290.981712816574,1967.1326816819785,0.6581895526503397,0.6581895526503397,30572.34014025114,30484.863174865135,1.0035881873378552,0.8,4336.842375894994,4324.433322199387,1.0035881873378552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0596177417747,2034.6934298245008,9.008612791855885,4.99809446714484,-0.8417682520716374,5.839862719216478,2.632500376517566,3.5,0.7521429647193045,0.6,0.00022712880113795158,0.9957061903635577,0.00022810825455953134,199.10558217142272,0.0,0.0,0.0,0.029584315959416182,7.715406236399293e-05,0.00014997473877395866,0.000507217924768941,0.09229615586309892,0.09229615586309892,0.09229615586309892,0.09229595928770794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.2548541791,595.6425359735791,0.0,0.09229615586309892,0.09229615623419259,0.09229615623419259,0.36914626446269455,0.36914626446269455,0.5,10.043242858728329,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,28075.671316382195,21232.162713871374,0.7562477304498993,0.5930386132856909,0.41262971177829116,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528245998075455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5466791714452,260.5466791714452,-12.603320828554786,244.6900197392422,276.403338603616,107793.14151746631,107787.5017326387,5.639784827629999,0.0,nan,276.403338603616,3.2533386036160437,270.06067483076635,-3.089325169233632,263.7180110578956,-9.431988942104397,257.3753472850164,-15.774652714983574,251.03268351213447,-22.11731648786551,244.6900197392422,-28.45998026075779,1.0,1.0,25732.562594343566,25732.562594343566,275.9811215081684,2.831121508168451,275.9811215081684,275.9811215081684,87136.19375173394,87136.1150751123,0.07867662163334899,0.0,8648.866644398773,8648.866644398773,0.9214942358714361,3398.9325039671185,275.9811215081684,2.831121508168451,1.0,0.002,0.12806743790286557,0.004783685375805592,0.00019752160624548457,0.001802478405193148,0.09876080312274228,0.09876080312274228,0.0,1.1438632593202547e-11,0.9999978287145765,0.9999978287145765,0.0,0.09229595583289392,2.0040129867249558e-07,0.0,0.0,0.0,1599261.8736034327,265.90626214707555,0.0,1.0,1286914.060998473,2588.418189069641,,,,,,,,,,,,,,,,,,,2.0,14219.239794262357,1596.3081716727906,0.36914626446269455,6.175450102142607,2.632500376517566
