time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4483.0,-30.221395245037133,4.998091904187431,35.06165993709931,30.65160324275496,5.015183670812114,-26.697737353449835,-40.19254728974772,1.4915257779351254,-7.243753264424015,-7.243753264415407,40.12352006553204,35337.79830257047,15450.307652456335,15450.307652456335,50788.105955026804,87146.30649927516,87136.24378782805,15450.307652456335,102586.55144028438,102586.55144028438,102586.55144028438,130662.28622865916,126143.06663936171,4519.21958929744,0.0,99124.3352524435,47315.82705135473,57565.009112320855,28075.73478837478,85640.74390069564,21232.207339242657,1596.3115277919894,0.0,0.8745037090105212,2.6539472377498825,0.0014947306463915918,1.0,1.0,-7.243753264424015,324686.9674254934,1559865.9547953163,4.8042148632074735,1559865.9547953163,4.8042148632074735,0.7562476102329547,0.09229628230990236,3.382017711935166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382017711935166,1.2847739484976544,1.2850657728561947,2.6323834756222415,5577.704707485194,14219.233984989725,6453.848068545175,0.00047869527698052083,29309.230079615776,2988.7097102084585,19290.983768394275,1967.1328912925694,0.6581880082142085,0.6581880082142085,30572.30629523092,30484.863174865135,1.0035867985638178,0.8,4336.837574806256,4324.433322199387,1.0035867985638178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.058075385484,2034.6934298245008,9.008620684161762,4.998091904187431,-0.8417794324474199,5.839871336634851,2.6324964308313086,3.5,0.7521418373803739,0.6,0.00022712880113795158,0.9956980348186495,0.00022811012294437184,199.10551778856086,0.0,0.0,0.0,0.029584315959416182,7.715464818670035e-05,0.00014997415295125123,0.0005072152416136053,0.09229628191690045,0.09229628191690045,0.09229628191690045,0.09229608483272139,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.35529999057,595.6425040433803,0.0,0.09229628191690045,0.09229628230990236,0.09229628230990236,0.3691466527045403,0.3691466527045403,0.5,10.043236946532076,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,28075.73478837478,21232.207339242657,0.7562476102329547,0.5930367210952527,0.4126283436251588,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528241293882682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5467182698787,260.5467182698787,-12.603281730121296,244.69009500494667,276.4033415347787,107792.74312138457,107787.11468715433,5.628434230258428,0.0,nan,276.4033415347787,3.2533415347787127,270.0606922288379,-3.089307771162055,263.71804292287436,-9.431957077125617,257.37539361690375,-15.774606383096227,251.03274431093072,-22.117255689069253,244.69009500494667,-28.459904995053307,1.0,1.0,25732.562594343566,25732.562594343566,275.981120978704,2.831120978704007,275.981120978704,275.981120978704,87136.34654390559,87136.24378782805,0.10275607754010707,0.0,8648.866644398773,8648.866644398773,0.9214945123071113,3398.927800494842,275.981120978704,2.831120978704007,1.0,0.002,0.1280676389445707,0.004783681809656341,0.00019752191008484996,0.0018024781027693958,0.09876095504242498,0.09876095504242498,0.0,1.2854245879517778e-11,0.9999978217686004,0.9999978217686004,0.0,0.09229608126724217,2.0104266019243762e-07,0.0,0.0,0.0,1599261.8553760217,265.90624673557596,0.0,1.0,1286914.1133900143,2588.4179782151027,,,,,,,,,,,,,,,,,,,2.0,14219.233984989725,1596.3115277919894,0.3691466527045403,6.175450102142607,2.6324964308313086
4484.0,-30.22131661042706,4.99808935029915,35.06166739355433,30.65164874950426,5.015182348170716,-26.697666714569838,-40.19248023452235,1.4915324510957941,-7.24376809704853,-7.243768096956857,40.1235350101132,35337.805431154025,15450.306560321049,15450.306560321049,50788.111991475074,87146.39995166278,87136.37470493527,15450.306560321049,102586.68126525631,102586.68126525631,102586.68126525631,130662.47931219236,126143.25603734695,4519.223274845408,0.0,99124.39248107326,47315.797956425246,57565.10502738668,28075.798046936052,85640.90307432273,21232.251855070866,1596.3148592907748,0.0,0.8745035681442456,2.653945762154,0.0014947306463915918,1.0,1.0,-7.24376809704853,324686.77612656186,1559866.6008328062,4.804219683479734,1559866.6008328062,4.804219683479734,0.7562474918638321,0.09229640814262284,3.3820151584824516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820151584824516,1.2847739172805879,1.2850657416320375,2.632381552110726,5577.700631795109,14219.228176218068,6453.847327819167,0.0004786957165423629,29309.269129814154,2988.713692220499,19290.98155431467,1967.1326655192822,0.6581870557355993,0.6581870557355993,30572.287829344325,30484.863174865135,1.0035860408470778,0.8,4336.834955326062,4324.433322199387,1.0035860408470778,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0565317145988,2034.6934298245008,9.008628155758146,4.99808935029915,-0.8417903340230097,5.83987968432216,2.632492481784398,3.5,0.7521407090812566,0.6,0.00022712880113795158,0.9956898709241188,0.00022811199327271353,199.10545333925612,0.0,0.0,0.0,0.029584315959416182,7.715523462439529e-05,0.0001499735665135563,0.0005072128753205236,0.09229640776456867,0.09229640776456867,0.09229640776456867,0.0922962112704781,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.45598188107,595.6424720396404,0.0,0.09229640776456867,0.09229640814262284,0.09229640814262284,0.3691470408361984,0.3691470408361984,0.5,10.043231051161975,-9.168843462248333e-11,-9.168843462248333e-11,-9.168843462248333e-11,-9.168843462248333e-11,-9.168843462248333e-11,-9.168843462248333e-11,28075.798046936052,21232.251855070866,0.7562474918638321,0.5930356893527738,0.41262765994522976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452823659602468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5467572878676,260.5467572878676,-12.603242712132385,244.69017015629595,276.40334441940854,107792.41135692374,107786.79450325637,5.616853667387321,0.0,nan,276.40334441940854,3.2533444194085632,270.0607095668079,-3.0892904331921045,263.7180747141922,-9.431925285807779,257.3754398615659,-15.774560138434083,251.0328050089352,-22.117194991064764,244.69017015629595,-28.45982984370403,1.0,1.0,25732.562594343566,25732.562594343566,275.98112128307156,2.8311212830715817,275.98112128307156,275.98112128307156,87136.43659503634,87136.37470493527,0.06189010107482318,0.0,8648.866644398773,8648.866644398773,0.9214946631306514,3398.9252342748637,275.98112128307156,2.8311212830715817,1.0,0.002,0.12806783930643875,0.004783678343629792,0.00019752221310975876,0.0018024777989586425,0.09876110655487938,0.09876110655487938,0.0,1.2068401399750739e-11,0.9999978291325303,0.9999978291325303,0.0,0.09229620777935284,2.0036327000468595e-07,0.0,0.0,0.0,1599261.8378332516,265.90623190295145,0.0,1.0,1286914.1638136655,2588.417775280553,,,,,,,,,,,,,,,,,,,2.0,14219.228176218068,1596.3148592907748,0.3691470408361984,6.175450102142607,2.632492481784398
4485.0,-30.221224543800453,4.998086793551391,35.06167483666474,30.65173071753236,5.015179187894866,-26.697584170695375,-40.192403889354296,1.4915388130717238,-7.243784079079603,-7.24378407911271,40.123549538798855,35337.800909980164,15450.306908997285,15450.306908997285,50788.10781897745,87146.5620542449,87136.49735123923,15450.306908997285,102586.80426023652,102586.80426023652,102586.80426023652,130662.66474687136,126143.43785088757,4519.226895983801,0.0,99124.50472807941,47315.74357797435,57565.2901667834,28075.860486634854,85641.15065341826,21232.295698399666,1596.3181802402678,0.0,0.8745034224859817,2.653944172212323,0.0014947306463915918,1.0,1.0,-7.243784079079603,324686.5700036385,1559867.2288918037,4.804224667729015,1559867.2288918037,4.804224667729015,0.7562473715990654,0.0922965339282131,3.382010221127075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382010221127075,1.284773887519246,1.2850657118639357,2.632377770112807,5577.692618195345,14219.222371689923,6453.848194949585,0.00047869702638245594,29309.345107492187,2988.7214397875105,19290.984146225517,1967.1329298206338,0.6581854379712588,0.6581854379712588,30572.252123703838,30484.863174865135,1.0035845757262247,0.8,4336.829890298851,4324.433322199387,1.0035845757262247,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0549874424696,2034.6934298245008,9.008636470622527,4.998086793551391,-0.8418017864862222,5.839888580037613,2.632488531201745,3.5,0.7521395803433558,0.6,0.00022712880113795158,0.9956803126009671,0.0002281141831002303,199.10537788105896,0.0,0.0,0.0,0.029584315959416182,7.715590231316309e-05,0.00014997289882478848,0.0005072098767174914,0.09229653353046696,0.09229653353046696,0.09229653353046696,0.09229633261567143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.5552811473,595.6424404650509,0.0,0.09229653353046696,0.0922965339282131,0.0922965339282131,0.3691474289790148,0.3691474289790148,0.5,10.043225025443238,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,3.3082869776990265e-11,28075.860486634854,21232.295698399666,0.7562473715990654,0.59303392623147,0.4126264142922244,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528231893318506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5467972940718,260.5467972940718,-12.603202705928197,244.69024751744834,276.4033470706635,107792.03382417004,107786.27471145397,5.759112716054358,0.0,nan,276.4033470706635,3.2533470706634944,270.06072716004303,-3.089272839956948,263.7181072494053,-9.43189275059467,257.37548733876145,-15.774512661238532,251.03286742810906,-22.11713257189092,244.69024751744834,-28.459752482551636,1.0,1.0,25732.562594343566,25732.562594343566,275.9811194815372,2.8311194815372005,275.9811194815372,275.9811194815372,87136.599336102,87136.49735123923,0.10198486276203766,0.0,8648.866644398773,8648.866644398773,0.9214949547628257,3398.9202722327104,275.9811194815372,2.8311194815372005,1.0,0.002,0.12806804425842433,0.004783674660782937,0.00019752252274929052,0.0018024774911103226,0.09876126137464526,0.09876126137464526,0.0,1.3859613109956648e-11,0.9999977794174051,0.9999977794174051,0.0,0.0922963289761363,2.0495207681187746e-07,0.0,0.0,0.0,1599261.8189310578,265.9062159209204,0.0,1.0,1286914.2181447258,2588.4175566202966,,,,,,,,,,,,,,,,,,,2.0,14219.222371689923,1596.3181802402678,0.3691474289790148,6.175450102142607,2.632488531201745
4486.0,-30.221145913404893,4.998084245462176,35.06168226656421,30.651812685560458,5.01517708712035,-26.697513613346633,-40.192340675834544,1.491544785601343,-7.243798964043606,-7.243798964032443,40.12356404324075,35337.79608356295,15450.30586224642,15450.30586224642,50788.101945809365,87146.71995702131,87136.62215012708,15450.30586224642,102586.9280123735,102586.9280123735,102586.9280123735,130662.84995233016,126143.61952142205,4519.230430908108,0.0,99124.61762002826,47315.69374160414,57565.4709760268,28075.921939956665,85641.39291598347,21232.338915984525,1596.3214269820992,0.0,0.8745032830401316,2.6539426914108937,0.0014947306463915918,1.0,1.0,-7.243798964043606,324686.37802985974,1559867.8559025559,4.804229439397987,1559867.8559025559,4.804229439397987,0.7562472556161159,0.09229665894095147,3.382005260968904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.382005260968904,1.2847738595797362,1.2850656839180796,2.632373966633471,5577.684559079037,14219.216838870996,6453.849193036696,0.0004786983678294306,29309.421473705883,2988.7292269741333,19290.98712957468,1967.133234037585,0.658183824845572,0.658183824845572,30572.216253149112,30484.863174865135,1.003583103838824,0.8,4336.824801877713,4324.433322199387,1.003583103838824,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0534411683734,2034.6934298245008,9.008643982382827,4.998084245462176,-0.8418127142310983,5.839896959693275,2.632484575500003,3.5,0.752138450142858,0.6,0.00022712880113795158,0.9956721493007041,0.00022811605335900195,199.105313435299,0.0,0.0,0.0,0.029584315959416182,7.71564551610619e-05,0.00014997234597688967,0.0005072072630936895,0.09229665857362898,0.09229665857362898,0.09229665857362898,0.09229645412128505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.6549846179,595.6424087578383,0.0,0.09229665857362898,0.09229665894095147,0.09229665894095147,0.36914781654304885,0.36914781654304885,0.5,10.043218891559135,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,28075.921939956665,21232.338915984525,0.7562472556161159,0.5930321800771489,0.4126251906975671,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528226387320713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.546836983658,260.546836983658,-12.603163016341966,244.69032437545326,276.4033495918313,107791.60598942066,107785.892455421,5.713533999652096,0.0,nan,276.4033495918313,3.253349591831295,270.06074454857475,-3.089255451425231,263.71813950530895,-9.431860494691023,257.3755344620328,-15.77446553796716,251.03292941874722,-22.11707058125276,244.69032437545326,-28.45967562454672,1.0,1.0,25732.562594343566,25732.562594343566,275.9811190261251,2.8311190261251227,275.9811190261251,275.9811190261251,87136.75740014804,87136.62215012708,0.1352500209613936,0.0,8648.866644398773,8648.866644398773,0.9214952477416474,3398.9152872737486,275.9811190261251,2.8311190261251227,1.0,0.002,0.1280682526061842,0.004783671150253054,0.00019752283806983556,0.0018024771740655695,0.09876141903491778,0.09876141903491778,0.0,1.2135405094010343e-11,0.9999977426152125,0.9999977426152125,0.0,0.09229645059187763,2.0834907383413368e-07,0.0,0.0,0.0,1599261.8013263785,265.90620103595637,0.0,1.0,1286914.2687462969,2588.4173529697405,,,,,,,,,,,,,,,,,,,2.0,14219.216838870996,1596.3214269820992,0.36914781654304885,6.175450102142607,2.632484575500003
4487.0,-30.22106730779316,4.998081711982,35.06168969714841,30.651881801337026,5.015177541217856,-26.697442822891198,-40.19227362060917,1.491553055182017,-7.243813278828327,-7.243813278812201,40.12357892234234,35337.787881761746,15450.304107398535,15450.304107398535,50788.09198916028,87146.85025328572,87136.75344100769,15450.304107398535,102587.05754840623,102587.05754840623,102587.05754840623,130663.04211195622,126143.80812147738,4519.233990478842,0.0,99124.70716908704,47315.64479370876,57565.62486153142,28075.984563549995,85641.6094250814,21232.383013638417,1596.3247156371453,0.0,0.8745031453162743,2.653941267333309,0.0014947306463915918,1.0,1.0,-7.243813278828327,324686.19340986747,1559868.4991091148,4.804234152143375,1559868.4991091148,4.804234152143375,0.7562471394575287,0.0922967841392149,3.3820012571822864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3820012571822864,1.2847738208946173,1.2850656452241738,2.632370929559665,5577.678123884081,14219.21103994846,6453.849418708712,0.0004786993294151517,29309.48264982987,2988.735465202681,19290.98780412344,1967.1333028224155,0.6581824740681806,0.6581824740681806,30572.18729881336,30484.863174865135,1.0035819157470587,0.8,4336.820694557512,4324.433322199387,1.0035819157470587,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.051894248659,2034.6934298245008,9.00865108467584,4.998081711982,-0.8418233634043562,5.839905075386356,2.6324806181490095,3.5,0.7521373194711456,0.6,0.00022712880113795158,0.9956639886456379,0.00022811792304239692,199.10524900989364,0.0,0.0,0.0,0.029584315959416182,7.71570416114548e-05,0.00014997175952649678,0.0005072046792604516,0.09229678378343587,0.09229678378343587,0.09229678378343587,0.09229658020442844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.75637101673,595.6423765218004,0.0,0.09229678378343587,0.0922967841392149,0.0922967841392149,0.3691482036160035,0.3691482036160035,0.5,10.043212784370237,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,-1.6143530956469476e-11,28075.984563549995,21232.383013638417,0.7562471394575287,0.5930305645830873,0.4126240517779498,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528221684873195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54687664420464,260.54687664420464,-12.603123355795333,244.69040084073654,276.4033524476385,107791.2372262386,107785.52787308958,5.70935314901766,0.0,nan,276.4033524476385,3.2533524476385196,270.0607621262814,-3.0892378737185595,263.71817180490814,-9.431828195091839,257.3755814835275,-15.774418516472451,251.03299116213572,-22.11700883786426,244.69040084073654,-28.459599159263433,1.0,1.0,25732.562594343566,25732.562594343566,275.9811198914708,2.8311198914708484,275.9811198914708,275.9811198914708,87136.89037164452,87136.75344100769,0.13693063682876527,0.0,8648.866644398773,8648.866644398773,0.9214954842308475,3398.911263468198,275.9811198914708,2.8311198914708484,1.0,0.002,0.1280684599447852,0.004783667750017681,0.00019752315206448762,0.0018024768600540936,0.09876157603224381,0.09876157603224381,0.0,1.2118581312059451e-11,0.9999977535559751,0.9999977535559751,0.0,0.09229657679965565,2.0733955924808358e-07,0.0,0.0,0.0,1599261.7843960568,265.90618672117165,0.0,1.0,1286914.3174095266,2588.417157120219,,,,,,,,,,,,,,,,,,,2.0,14219.21103994846,1596.3247156371453,0.3691482036160035,6.175450102142607,2.6324806181490095
4488.0,-30.220988605970398,4.998079186520949,35.06169713880813,30.651931603811704,5.015175483584677,-26.69737219701874,-40.192206600308396,1.491559073147021,-7.243828217145051,-7.243828217135618,40.12359410320542,35337.79198372006,15450.303150267926,15450.303150267926,50788.09513398798,87146.95267756238,87136.88758361152,15450.303150267926,102587.19073387944,102587.19073387944,102587.19073387944,130663.23973830773,126144.00210038328,4519.237637924455,0.0,99124.77199313564,47315.61129424187,57565.73410988197,28076.04900442829,85641.78311431025,21232.428366815206,1596.3281065879828,0.0,0.8745030029408094,2.6539397812254784,0.0014947306463915918,1.0,1.0,-7.243828217145051,324686.00074816763,1559869.155361027,4.8042390240621735,1559869.155361027,4.8042390240621735,0.7562470190683285,0.09229691014847362,3.381998391603607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381998391603607,1.284773792742564,1.285065617065726,2.6323687568254077,5577.673520120911,14219.205243150436,6453.8488983012785,0.00047869988657802905,29309.526651233762,2988.7399520971753,19290.986248590794,1967.1331442022297,0.6581814328884344,0.6581814328884344,30572.166575694977,30484.863174865135,1.0035810654094266,0.8,4336.817754877477,4324.433322199387,1.0035810654094266,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0503473906535,2034.6934298245008,9.008658651785142,4.998079186520949,-0.8418343057489848,5.839913492269933,2.63247666095826,3.5,0.7521361888452172,0.6,0.00022712880113795158,0.9956558180744334,0.0002281197950283778,199.1051845056752,0.0,0.0,0.0,0.029584315959416182,7.715762776052266e-05,0.00014997117337742891,0.0005072022671493703,0.09229690977001875,0.09229690977001875,0.09229690977001875,0.09229670955369473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.85872683156,595.6423439853628,0.0,0.09229690977001875,0.09229691014847362,0.09229691014847362,0.3691485907375752,0.3691485907375752,0.5,10.043206778765759,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,-9.43600753089413e-12,28076.04900442829,21232.428366815206,0.7562470190683285,0.5930293985845512,0.4126232628360037,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45282169839109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54691606139346,260.54691606139346,-12.603083938606517,244.6904769784851,276.40335514426783,107790.8813361798,107785.2070151956,5.674320984184115,0.0,nan,276.40335514426783,3.253355144267857,270.06077951113133,-3.089220488868648,263.7182038779859,-9.431796122014077,257.3756282448295,-15.774371755170478,251.0330526116611,-22.116947388338872,244.6904769784851,-28.459523021514883,1.0,1.0,25732.562594343566,25732.562594343566,275.981120462995,2.8311204629950453,275.981120462995,275.981120462995,87136.98674076087,87136.88758361152,0.09915714935050346,0.0,8648.866644398773,8648.866644398773,0.9214956534901263,3398.908383561625,275.981120462995,2.8311204629950453,1.0,0.002,0.12806866401644382,0.004783664254741112,0.00019752346076828313,0.0018024765523600049,0.09876173038414156,0.09876173038414156,0.0,1.3128287953273476e-11,0.9999977889590729,0.9999977889590729,0.0,0.09229670607622784,2.0407224578543207e-07,0.0,0.0,0.0,1599261.7667282713,265.9061717828549,0.0,1.0,1286914.3681924597,2588.416952739793,,,,,,,,,,,,,,,,,,,2.0,14219.205243150436,1596.3281065879828,0.3691485907375752,6.175450102142607,2.63247666095826
4489.0,-30.220909979427752,4.99807666892834,35.061704573891916,30.652000929135852,5.015175893049383,-26.69730139218308,-40.19214335186405,1.4915673045776405,-7.243843162358189,-7.2438431624359465,40.12360879710752,35337.79685892285,15450.302204255602,15450.302204255602,50788.09906317845,87147.08340321199,87137.01483104815,15450.302204255602,102587.31703530374,102587.31703530374,102587.31703530374,130663.42836691509,126144.18714133803,4519.241225577055,0.0,99124.8618982677,47315.57534980736,57565.873942733706,28076.11133161134,85641.98527434505,21232.472205715712,1596.331396612341,0.0,0.8745028624214191,2.6539382944323036,0.0014947306463915918,1.0,1.0,-7.243843162358189,324685.80799762206,1559869.7905628812,4.8042438324692815,1559869.7905628812,4.8042438324692815,0.7562469016786428,0.09229703548358581,3.3819943733058255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819943733058255,1.284773754235915,1.2850655785503307,2.632365708090898,5577.667060218323,14219.199450900025,6453.84913680178,0.0004787008541467206,29309.58805865053,2988.746213911023,19290.986961484756,1967.1332168971828,0.6581800782352227,0.6581800782352227,30572.13751640647,30484.863174865135,1.003579873011589,0.8,4336.813632669192,4324.433322199387,1.003579873011589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0487998267854,2034.6934298245008,9.008666229098575,4.99807666892834,-0.8418452484535921,5.839921917381932,2.6324727019641463,3.5,0.7521350577040418,0.6,0.00022712880113795158,0.9956476553907849,0.0002281216652378949,199.10512006319823,0.0,0.0,0.0,0.029584315959416182,7.715818092530044e-05,0.00014997062021265112,0.000507199793720371,0.09229703511226608,0.09229703511226608,0.09229703511226608,0.09229683323937767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487767.95896615175,595.6423121132115,0.0,0.09229703511226608,0.09229703548358581,0.09229703548358581,0.3691489782082884,0.3691489782082884,0.5,10.043200723764862,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,28076.11133161134,21232.472205715712,0.7562469016786428,0.5930280446031715,0.4126223457539191,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452821227719781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5469554969133,260.5469554969133,-12.603044503086664,244.69055285767863,276.4033581361152,107790.51532077047,107784.83836112129,5.676959649205215,0.0,nan,276.4033581361152,3.253358136115196,270.06079708044655,-3.089202919553429,263.7182360247708,-9.43176397522916,257.3756749690837,-15.774325030916259,251.03311391338505,-22.116886086614926,244.69055285767863,-28.459447142321352,1.0,1.0,25732.562594343566,25732.562594343566,275.9811202303087,2.831120230308727,275.9811202303087,275.9811202303087,87137.12351406923,87137.01483104815,0.10868302108428907,0.0,8648.866644398773,8648.866644398773,0.9214958908361855,3398.9043451723546,275.9811202303087,2.831120230308727,1.0,0.002,0.1280688697392353,0.00478366074830573,0.00019752377201585433,0.0018024762409264163,0.09876188600792717,0.09876188600792717,0.0,1.29422705191784e-11,0.9999977710754074,0.9999977710754074,0.0,0.0922968297604536,2.057231322099492e-07,0.0,0.0,0.0,1599261.7490523262,265.9061568376418,0.0,1.0,1286914.4189988254,2588.4167482650723,,,,,,,,,,,,,,,,,,,2.0,14219.199450900025,1596.331396612341,0.3691489782082884,6.175450102142607,2.6324727019641463
4490.0,-30.220831339612584,4.998074158335147,35.06171201844271,30.652045912016206,5.015174630544113,-26.697230742595007,-40.192076296638675,1.4915740322874533,-7.243858193124197,-7.243858193112326,40.12362394024041,35337.80439020663,15450.301367075903,15450.301367075903,50788.10575728253,87147.17580120653,87137.14823489454,15450.301367075903,102587.44960197044,102587.44960197044,102587.44960197044,130663.62528208962,126144.38039368237,4519.244888407254,0.0,99124.91822435411,47315.546809142346,57565.96823912419,28076.17568011918,85642.14391924336,21232.517485959408,1596.3347854116068,0.0,0.8745027196769017,2.653936799128653,0.0014947306463915918,1.0,1.0,-7.243858193124197,324685.61414376815,1559870.445184589,4.8042487170185835,1559870.445184589,4.8042487170185835,0.7562467811808933,0.09229716150668006,3.3819918572777263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819918572777263,1.284773722763677,1.285065547070944,2.6323638142308226,5577.66304735608,14219.193659764896,6453.848377732863,0.00047870128121681307,29309.626518185334,2988.750135692141,19290.984692576967,1967.1329855329768,0.6581791371721424,0.6581791371721424,30572.119321139588,30484.863174865135,1.0035791264003053,0.8,4336.8110515777835,4324.433322199387,1.0035791264003053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0472515445097,2034.6934298245008,9.008673873656788,4.998074158335147,-0.8418562293926763,5.839930387727823,2.632468741134577,3.5,0.7521339260384506,0.6,0.00022712880113795158,0.9956394914014407,0.000228123535777242,199.10505560988483,0.0,0.0,0.0,0.029584315959416182,7.715876738782053e-05,0.00014997003375013103,0.0005071974329786089,0.09229716111462569,0.09229716111462569,0.09229716111462569,0.09229696210495852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.0609760099,595.6422796874076,0.0,0.09229716111462569,0.09229716150668006,0.09229716150668006,0.3691493654237492,0.3691493654237492,0.5,10.043194752082453,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,28076.17568011918,21232.517485959408,0.7562467811808933,0.593027024232058,0.41262166934457606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452820757498984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5469947966394,260.5469947966394,-12.603005203360567,244.69062851241907,276.4033610808274,107790.1809360983,107784.52352467475,5.657411423558601,0.0,nan,276.4033610808274,3.2533610808274034,270.06081456716544,-3.0891854328345403,263.7182680534922,-9.431731946507796,257.3757215398122,-15.774278460187759,251.03317502612006,-22.116824973879915,244.69062851241907,-28.45937148758091,1.0,1.0,25732.562594343566,25732.562594343566,275.9811206240633,2.831120624063317,275.9811206240633,275.9811206240633,87137.21239790128,87137.14823489454,0.06416300674027298,0.0,8648.866644398773,8648.866644398773,0.9214960394486261,3398.901816564115,275.9811206240633,2.831120624063317,1.0,0.002,0.1280690727027874,0.0047836572359246715,0.00019752407897316641,0.0018024759330322242,0.0987620394865832,0.0987620394865832,0.0,1.2005390605251964e-11,0.9999978009558139,0.9999978009558139,0.0,0.09229695854114366,2.0296553640292812e-07,0.0,0.0,0.0,1599261.7312751915,265.9061418068758,0.0,1.0,1286914.4700960359,2588.416542619864,,,,,,,,,,,,,,,,,,,2.0,14219.193659764896,1596.3347854116068,0.3691493654237492,6.175450102142607,2.632468741134577
4491.0,-30.2207527331991,4.998071650374422,35.06171945642481,30.65212630843746,5.0151732015236075,-26.697160139723817,-40.1920092763379,1.4915806067542703,-7.243873641781818,-7.243873641766202,40.123638640285854,35337.78771824742,15450.301051940083,15450.301051940083,50788.0887701875,87147.32958702586,87137.2745129894,15450.301051940083,102587.57556492949,102587.57556492949,102587.57556492949,130663.81397634643,126144.56547737725,4519.248498969172,0.0,99125.02771996858,47315.48584679122,57566.15763686373,28076.238411416947,85642.39604828067,21232.561577806486,1596.338107051517,0.0,0.8745025763257721,2.6539352622527277,0.0014947306463915918,1.0,1.0,-7.243873641781818,324685.41490041424,1559871.0806518795,4.804253622326444,1559871.0806518795,4.804253622326444,0.7562466619165215,0.09229728710297432,3.381987033483287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381987033483287,1.2847736920083117,1.285065516308593,2.6323601226584015,5577.655225357096,14219.187871516546,6453.849173410295,0.00047870255000387866,29309.700699199453,2988.75770005042,19290.987070910058,1967.1332280554582,0.6581775525069404,0.6581775525069404,30572.084436693633,30484.863174865135,1.003577694977755,0.8,4336.8061030412055,4324.433322199387,1.003577694977755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.045702446475,2034.6934298245008,9.00868182690442,4.998071650374422,-0.8418674096723944,5.839939060046817,2.6324647782205113,3.5,0.7521327937772889,0.6,0.00022712880113795158,0.9956313309518544,0.00022812540553621328,199.1049911839892,0.0,0.0,0.0,0.029584315959416182,7.715935354900993e-05,0.00014996944758894165,0.000507194727164452,0.09229728671678017,0.09229728671678017,0.09229728671678017,0.09229708557745074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.1611358922,595.6422478413817,0.0,0.09229728671678017,0.09229728710297432,0.09229728710297432,0.36914975291561086,0.36914975291561086,0.5,10.043188719723716,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,28076.238411416947,21232.561577806486,0.7562466619165215,0.5930250800264375,0.412620259927406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528202871991165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5470339670883,260.5470339670883,-12.602966032911695,244.69070397623324,276.4033639579122,107789.77306297001,107784.13426186361,5.638801106430153,0.0,nan,276.4033639579122,3.2533639579121996,270.0608319615943,-3.08916803840566,263.71829996526793,-9.431700034732046,257.3757679689328,-15.774232031067186,251.0332359725893,-22.11676402741068,244.69070397623324,-28.45929602376674,1.0,1.0,25732.562594343566,25732.562594343566,275.9811197759461,2.8311197759461493,275.9811197759461,275.9811197759461,87137.36951872472,87137.2745129894,0.09500573531840928,0.0,8648.866644398773,8648.866644398773,0.92149632437209,3398.8969686507035,275.9811197759461,2.8311197759461493,1.0,0.002,0.12806927777075588,0.00478365364713815,0.00019752438900715939,0.0018024756245828626,0.09876219450357969,0.09876219450357969,0.0,1.3590021902959437e-11,0.9999977781800479,0.9999977781800479,0.0,0.09229708203502031,2.050679540129207e-07,0.0,0.0,0.0,1599261.7130038075,265.90612635821816,0.0,1.0,1286914.5226138597,2588.4163312572896,,,,,,,,,,,,,,,,,,,2.0,14219.187871516546,1596.338107051517,0.36914975291561086,6.175450102142607,2.6324647782205113
4492.0,-30.220674042842163,4.998069151271463,35.06172689326918,30.65220715887847,5.015171680403328,-26.697089470518964,-40.19194602789355,1.4915871068580808,-7.243888497556043,-7.2438884975812154,40.123653483012085,35337.784096181575,15450.299985489593,15450.299985489593,50788.08408167117,87147.4844118605,87137.40410508185,15450.299985489593,102587.70409057144,102587.70409057144,102587.70409057144,130664.0053916164,126144.7532894739,4519.252102142506,0.0,99125.13807016662,47315.43775033372,57566.33368870323,28076.301301044965,85642.63498974819,21232.605826328294,1596.3414217132577,0.0,0.8745024357257083,2.6539337843591113,0.0014947306463915918,1.0,1.0,-7.243888497556043,324685.22330363834,1559871.722288369,4.804258433497024,1559871.722288369,4.804258433497024,0.7562465439683126,0.09229741254524933,3.3819821746152896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819821746152896,1.2847736616008176,1.2850654858941921,2.632356403073649,5577.647344003343,14219.182085220376,6453.849994093298,0.00047870383205458476,29309.775437075565,2988.76532119282,19290.98952398647,1967.1334781996372,0.6581759578950654,0.6581759578950654,30572.049298594622,30484.863174865135,1.003576253147406,0.8,4336.801118522647,4324.433322199387,1.003576253147406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0441520222835,2034.6934298245008,9.008689349059305,4.998069151271463,-0.8418783046573779,5.839947455928841,2.632460811916251,3.5,0.7521316605475004,0.6,0.00022712880113795158,0.995623161860016,0.00022812727730603535,199.10492668933523,0.0,0.0,0.0,0.029584315959416182,7.715990672522673e-05,0.00014996889441272484,0.0005071921276505979,0.09229741217156016,0.09229741217156016,0.09229741217156016,0.09229721098782391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.26199919137,595.6422157736403,0.0,0.09229741217156016,0.09229741254524933,0.09229741254524933,0.3691501401073161,0.3691501401073161,0.5,10.043182684564263,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,2.518163455533795e-11,28076.301301044965,21232.605826328294,0.7562465439683126,0.5930233707516208,0.4126190664312427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528198170993096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5470730310225,260.5470730310225,-12.6029269689775,244.69077929749503,276.4033667645184,107789.36517267805,107783.74170493285,5.6234677452387665,0.0,nan,276.4033667645184,3.2533667645184323,270.0608492711318,-3.0891507288681623,263.7183317777387,-9.431668222261294,257.37581428433197,-15.774185715668011,251.03329679091888,-22.116703209081095,244.69077929749503,-28.45922070250495,1.0,1.0,25732.562594343566,25732.562594343566,275.9811199038391,2.8311199038391237,275.9811199038391,275.9811199038391,87137.52429619257,87137.40410508185,0.12019111072004307,0.0,8648.866644398773,8648.866644398773,0.9214966113669936,3398.892085488366,275.9811199038391,2.8311199038391237,1.0,0.002,0.128069482815724,0.004783650157189415,0.00019752469924541906,0.001802475313316055,0.09876234962270952,0.09876234962270952,0.0,1.2561473996391959e-11,0.9999977784228045,0.9999977784228045,0.0,0.09229720749942241,2.050458269176944e-07,0.0,0.0,0.0,1599261.6954336327,265.90611150244393,0.0,1.0,1286914.5731161728,2588.416128006342,,,,,,,,,,,,,,,,,,,2.0,14219.182085220376,1596.3414217132577,0.3691501401073161,6.175450102142607,2.632460811916251
4493.0,-30.22059535126365,4.998066664620737,35.061734332161876,30.65228353897112,5.015170897489147,-26.69701872639423,-40.19187897266818,1.4915942714446226,-7.243903005357424,-7.243903005316982,40.12366841555655,35337.77068797183,15450.298489075902,15450.298489075902,50788.069177047735,87147.6298881525,87137.53566559855,15450.298489075902,102587.83415467445,102587.83415467445,102587.83415467445,130664.1984418642,126144.94272242273,4519.255719441466,0.0,99125.24047933602,47315.38127516089,57566.510226861246,28076.364287189746,85642.87451405099,21232.650169877295,1596.3447323529806,0.0,0.8745022967168153,2.6539323410834657,0.0014947306463915918,1.0,1.0,-7.243903005357424,324685.03619480185,1559872.3678061096,4.804263190220538,1559872.3678061096,4.804263190220538,0.7562464268055178,0.09229753793989547,3.3819776423876657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819776423876657,1.2847736280848747,1.2850654523706362,2.6323529440972036,5577.640014847322,14219.176303226088,6453.850591334837,0.0004787049924556508,29309.84499630042,2988.7724142597544,19290.9913091814,1967.1336602388585,0.6581744567948541,0.6581744567948541,30572.016522666723,30484.863174865135,1.0035749082449843,0.8,4336.796469090109,4324.433322199387,1.0035749082449843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.042601007743,2034.6934298245008,9.008696623627571,4.998066664620737,-0.8418890280415532,5.83995569266229,2.632456844104149,3.5,0.7521305268868997,0.6,0.00022712880113795158,0.9956149927136627,0.0002281291491190646,199.10486219372183,0.0,0.0,0.0,0.029584315959416182,7.716049319987508e-05,0.0001499683079380765,0.0005071894645132834,0.0922975375802015,0.0922975375802015,0.0922975375802015,0.09229733753725947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.36312799726,595.64218362397,0.0,0.0922975375802015,0.09229753793989547,0.09229753793989547,0.3691505272303408,0.3691505272303408,0.5,10.043176684420484,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,-4.04156708100345e-11,28076.364287189746,21232.650169877295,0.7562464268055178,0.5930215381632853,0.41261775586682514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528193464977903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5471120750289,260.5471120750289,-12.602887924971071,244.69085450904706,276.403369640978,107788.97618013587,107783.35558107903,5.620599056831555,0.0,nan,276.403369640978,3.2533696409780077,270.06086661461285,-3.089133385387129,263.7183635882362,-9.431636411763805,257.3758605618471,-15.774139438152872,251.0333575354522,-22.116642464547766,244.69085450904706,-28.45914549095292,1.0,1.0,25732.562594343566,25732.562594343566,275.98112060740465,2.831120607404671,275.98112060740465,275.98112060740465,87137.6698601174,87137.53566559855,0.13419451884692535,0.0,8648.866644398773,8648.866644398773,0.9214968790682868,3398.887530599604,275.98112060740465,2.831120607404671,1.0,0.002,0.12806968661289247,0.004783646737449512,0.00019752500769986775,0.0018024750049920096,0.09876250384993387,0.09876250384993387,0.0,1.2691877496889825e-11,0.9999977919503111,0.9999977919503111,0.0,0.09229733414234553,2.037975499314386e-07,0.0,0.0,0.0,1599261.6782750087,265.90609699464255,0.0,1.0,1286914.6224355414,2588.415929516272,,,,,,,,,,,,,,,,,,,2.0,14219.176303226088,1596.3447323529806,0.3691505272303408,6.175450102142607,2.632456844104149
4494.0,-30.220516601705558,4.998064190765535,35.061741778322876,30.652323318086587,5.0151704664945935,-26.696947894885863,-40.191811917442806,1.4916017585220773,-7.2439174709147665,-7.2439174709371965,40.12368350294641,35337.7824437246,15450.296953899766,15450.296953899766,50788.079397624366,87147.71152827411,87137.66942480333,15450.296953899766,102587.9663787031,102587.9663787031,102587.9663787031,130664.39428793981,126145.13490090048,4519.2593870393375,0.0,99125.28762999074,47315.35854152252,57566.5878760758,28076.427909236707,85643.01578531251,21232.69497201026,1596.3480723469665,0.0,0.8745021573407938,2.6539309020109996,0.0014947306463915918,1.0,1.0,-7.2439174709147665,324684.8496308783,1559873.0200192078,4.804267959507712,1559873.0200192078,4.804267959507712,0.7562463088484641,0.09229766359245369,3.3819755038711494,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819755038711494,1.2847735930603204,1.2850654173381264,2.6323513513500156,5577.636640007155,14219.170523879284,6453.849576918098,0.0004787052795062335,29309.877471474243,2988.7757258058814,19290.988277021883,1967.1333510446364,0.6581736240895849,0.6581736240895849,30572.0010574512,30484.863174865135,1.0035742736572537,0.8,4336.79427527041,4324.433322199387,1.0035742736572537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0410498324884,2034.6934298245008,9.008703876451719,4.998064190765535,-0.8418997249102409,5.839963915675776,2.632452875883299,3.5,0.752129393109514,0.6,0.00022712880113795158,0.9956068176206908,0.00022813102232540535,199.10479765063016,0.0,0.0,0.0,0.029584315959416182,7.716107967864438e-05,0.0001499677214593072,0.0005071871603467487,0.09229766323100815,0.09229766323100815,0.09229766323100815,0.09229746589107214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.4646138555,595.6421513658053,0.0,0.09229766323100815,0.09229766359245369,0.09229766359245369,0.369150914436284,0.369150914436284,0.5,10.043170765527202,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,28076.427909236707,21232.69497201026,0.7562463088484641,0.5930206792920334,0.41261721250344985,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45281887588927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5471511399942,260.5471511399942,-12.602848860005793,244.69092964404862,276.4033726359077,107788.66731954463,107783.04370329592,5.623616248712651,0.0,nan,276.4033726359077,3.2533726359077377,270.06088403755507,-3.0891159624449074,263.7183954391945,-9.431604560805454,257.37590684081977,-15.774093159180211,251.03341824243955,-22.116581757560425,244.69092964404862,-28.459070355951354,1.0,1.0,25732.562594343566,25732.562594343566,275.98112160730267,2.8311216073026912,275.98112160730267,275.98112160730267,87137.74816389888,87137.66942480333,0.07873909555200953,0.0,8648.866644398773,8648.866644398773,0.921497005382183,3398.8853813905052,275.98112160730267,2.8311216073026912,1.0,0.002,0.12806988768428793,0.004783643336361432,0.0001975253119673552,0.0018024747008409422,0.0987626559836776,0.0987626559836776,0.0,1.2808297391447843e-11,0.999997821487587,0.999997821487587,0.0,0.09229746252084786,2.010716058289276e-07,0.0,0.0,0.0,1599261.661166345,265.9060825290852,0.0,1.0,1286914.6716112946,2588.4157316042097,,,,,,,,,,,,,,,,,,,2.0,14219.170523879284,1596.3480723469665,0.369150914436284,6.175450102142607,2.632452875883299
4495.0,-30.2204378959662,4.998061719915881,35.06174922327958,30.65240130471068,5.015169403229539,-26.696877166046274,-40.19174866899846,1.4916086720206438,-7.2439328695226095,-7.243932869532465,40.12369836117626,35337.78101805337,15450.296598763829,15450.296598763829,50788.0776168172,87147.86040849352,87137.7979219388,15450.296598763829,102588.09452070264,102588.09452070264,102588.09452070264,130664.585858641,126145.32280179876,4519.26305684225,0.0,99125.3929240901,47315.31352926826,57566.754883135385,28076.49133793836,85643.24622107374,21232.739565826574,1596.351426321961,0.0,0.8745020136528646,2.6539293701168005,0.0014947306463915918,1.0,1.0,-7.2439328695226095,324684.6510333841,1559873.662325034,4.8042728763444,1559873.662325034,4.8042728763444,0.7562461886801302,0.0922977894506473,3.381970853151165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381970853151165,1.2847735607189703,1.2850653849894302,2.6323477977384475,5577.629110330664,14219.164748317056,6453.850258591424,0.00047870648471019746,29309.948910922638,2988.783010602259,19290.99031458907,1967.1335588186662,0.6581720893890776,0.6581720893890776,30571.967424603023,30484.863174865135,1.0035728935931685,0.8,4336.78950427936,4324.433322199387,1.0035728935931685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0394985451128,2034.6934298245008,9.008711817932175,4.998061719915881,-0.841910865466077,5.839972585381958,2.6324489073780146,3.5,0.7521282592508614,0.6,0.00022712880113795158,0.995598647148949,0.0002281328945035935,199.1047331434941,0.0,0.0,0.0,0.029584315959416182,7.716163286630209e-05,0.00014996716827164947,0.0005071845920243348,0.09229778905398514,0.09229778905398514,0.09229778905398514,0.09229759136976226,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.56505230605,595.6421194369583,0.0,0.09229778905398514,0.0922977894506473,0.0922977894506473,0.36915130191085876,0.36915130191085876,0.5,10.043164834050966,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,28076.49133793836,21232.739565826574,0.7562461886801302,0.5930190628892821,0.41261608564947183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528184049343127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5471901606458,260.5471901606458,-12.602809839354165,244.69100470310335,276.40337561815653,107788.27189550133,107782.65465853811,5.617236963222571,0.0,nan,276.40337561815653,3.2533756181565536,270.06090143516644,-3.0890985648335345,263.71842725216345,-9.431572747836526,257.3759530691515,-15.774046930848499,251.03347888613345,-22.116521113866526,244.69100470310335,-28.45899529689663,1.0,1.0,25732.562594343566,25732.562594343566,275.98112106581425,2.8311210658142727,275.98112106581425,275.98112106581425,87137.90026710597,87137.7979219388,0.10234516716445796,0.0,8648.866644398773,8648.866644398773,0.9214972800820675,3398.880707416921,275.98112106581425,2.8311210658142727,1.0,0.002,0.12807008937374204,0.004783639764624816,0.00019752561681074779,0.001802474395431137,0.0987628084053739,0.0987628084053739,0.0,1.2241884589370144e-11,0.9999978147779212,0.9999978147779212,0.0,0.09229758775947997,2.0169116733597514e-07,0.0,0.0,0.0,1599261.642954142,265.90606713047737,0.0,1.0,1286914.7239589612,2588.41552092655,,,,,,,,,,,,,,,,,,,2.0,14219.164748317056,1596.351426321961,0.36915130191085876,6.175450102142607,2.6324489073780146
