time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4496.0,-30.220359177106886,4.998059257908953,35.06175666955576,30.652446566987805,5.015168063407288,-26.69680645305446,-40.19168164869768,1.4916153381512895,-7.243947707702489,-7.24394770769707,40.12371328880218,35337.788582484034,15450.295533928786,15450.295533928786,50788.08411641282,87147.95340745535,87137.92867245238,15450.295533928786,102588.22420638117,102588.22420638117,102588.22420638117,130664.77873611808,126145.51201227232,4519.266723845764,0.0,99125.44972926877,47315.284900206185,57566.84981006954,28076.554529736917,85643.40433980647,21232.78403314905,1596.3547547698543,0.0,0.8745018728201912,2.65392789397614,0.0014947306463915918,1.0,1.0,-7.243947707702489,324684.4596638832,1559874.3076316745,4.804277695478475,1559874.3076316745,4.804277695478475,0.7562460703880394,0.09229791506389949,3.381968317728297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381968317728297,1.2847735295348093,1.2850653537981862,2.632345888191548,5577.625064229923,14219.158974501977,6453.849520229348,0.0004787069204858209,29309.987680739825,2988.786964023375,19290.988107575417,1967.1333337659055,0.6581711434922202,0.6581711434922202,30571.94908905266,30484.863174865135,1.0035721412266418,0.8,4336.786903288024,4324.433322199387,1.0035721412266418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.037945999504,2034.6934298245008,9.008719352226654,4.998059257908953,-0.8419217360851681,5.839980993994121,2.632444935656312,3.5,0.752127124473232,0.6,0.00022712880113795158,0.9955904753875648,0.00022813476700802562,199.1046686256468,0.0,0.0,0.0,0.029584315959416182,7.716221904761795e-05,0.00014996658209033364,0.0005071822293475082,0.09229791468650199,0.09229791468650199,0.09229791468650199,0.09229771761259853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.66573403665,595.6420874324136,0.0,0.09229791468650199,0.09229791506389949,0.09229791506389949,0.3691516892786115,0.3691516892786115,0.5,10.043158921717328,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,-5.4001247917767614e-12,28076.554529736917,21232.78403314905,0.7562460703880394,0.5930180439219984,0.41261541218369424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528179342417145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54722912109145,260.54722912109145,-12.60277087890853,244.69107969977168,276.4033785423807,107787.94185780994,107782.33328783147,5.608569978437333,0.0,nan,276.4033785423807,3.2533785423807444,270.06091877387786,-3.0890812261221186,263.7184590053652,-9.431540994634759,257.37599923684127,-15.77400076315871,251.03353946831163,-22.116460531688347,244.69107969977168,-28.4589203002283,1.0,1.0,25732.562594343566,25732.562594343566,275.9811213452967,2.831121345296708,275.9811213452967,275.9811213452967,87137.98999080474,87137.92867245238,0.06131835235282779,0.0,8648.866644398773,8648.866644398773,0.9214974298395178,3398.8781593169388,275.9811213452967,2.831121345296708,1.0,0.002,0.12807029030230932,0.004783636297543109,0.00019752592070722388,0.0018024740915886883,0.09876296035361194,0.09876296035361194,0.0,1.2295912118348573e-11,0.999997823030742,0.999997823030742,0.0,0.09229771413417583,2.009297236690256e-07,0.0,0.0,0.0,1599261.6254047654,265.9060522922975,0.0,1.0,1286914.77440144,2588.4153179164923,,,,,,,,,,,,,,,,,,,2.0,14219.158974501977,1596.3547547698543,0.3691516892786115,6.175450102142607,2.632444935656312
4497.0,-30.220280460302675,4.998056795891073,35.06176410546078,30.652535694558196,5.015165142381579,-26.69673590003703,-40.19161459347231,1.4916205805098028,-7.243963398559686,-7.243963398545702,40.12372788271303,35337.765633965915,15450.29553909175,15450.29553909175,50788.061173057664,87148.12554921598,87138.05290562617,15450.29553909175,102588.34844471792,102588.34844471792,102588.34844471792,130664.96548189371,126145.6951405828,4519.270341310913,0.0,99125.57477476654,47315.2148540567,57567.06657856649,28076.61703717579,85643.68361574228,21232.82794578574,1596.3580718577214,0.0,0.8745017285306022,2.653926333009604,0.0014947306463915918,1.0,1.0,-7.243963398559686,324684.2572974095,1559874.9385116925,4.8042826329052755,1559874.9385116925,4.8042826329052755,0.756245950773617,0.09229804061771131,3.381962854965979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381962854965979,1.2847735050110556,1.285065329268862,2.632341686511411,5577.616161373901,14219.15320357326,6453.850763846562,0.00047870842940365776,29310.071998340652,2988.795562025835,19290.99182483049,1967.133712820432,0.6581693769269015,0.6581693769269015,30571.90958369891,30484.863174865135,1.0035705201954666,0.8,4336.781299252108,4324.433322199387,1.0035705201954666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0363928859465,2034.6934298245008,9.008727513410397,4.998056795891073,-0.8419330144024153,5.839989810293488,2.6324409624840817,3.5,0.7521259892811661,0.6,0.00022712880113795158,0.9955823039118582,0.00022813663947773418,199.1046041095256,0.0,0.0,0.0,0.029584315959416182,7.716280553851553e-05,0.00014996599559943604,0.0005071794266252842,0.09229804022354916,0.09229804022354916,0.09229804022354916,0.0922978398834484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.76527162635,595.6420557835085,0.0,0.09229804022354916,0.09229804061771131,0.09229804061771131,0.36915207666662664,0.36915207666662664,0.5,10.043152911993985,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,28076.61703717579,21232.82794578574,0.756245950773617,0.5930158422532195,0.41261379873051646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452817463470959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54726788834427,260.54726788834427,-12.602732111655712,244.69115463066632,276.40338114599183,107787.50412221182,107781.92336326076,5.580758951046154,0.0,nan,276.40338114599183,3.2533811459918525,270.0609358429436,-3.0890641570563844,263.7184905398895,-9.431509460110476,257.3760452368251,-15.773954763174856,251.03359993374912,-22.11640006625086,244.69115463066632,-28.45884536933366,1.0,1.0,25732.562594343566,25732.562594343566,275.98112001854673,2.8311200185467555,275.98112001854673,275.98112001854673,87138.16305940488,87138.05290562617,0.11015377870353404,0.0,8648.866644398773,8648.866644398773,0.9214977525031802,3398.872669240809,275.98112001854673,2.8311200185467555,1.0,0.002,0.1280704946610303,0.004783632666397621,0.00019752622954926868,0.0018024737835380415,0.09876311477463434,0.09876311477463434,0.0,1.3087310315323952e-11,0.9999977858737221,0.9999977858737221,0.0,0.09229783625819418,2.0435951712827264e-07,0.0,0.0,0.0,1599261.6068469079,265.9060366014403,0.0,1.0,1286914.8277426008,2588.415103240477,,,,,,,,,,,,,,,,,,,2.0,14219.15320357326,1596.3580718577214,0.36915207666662664,6.175450102142607,2.6324409624840817
4498.0,-30.220201688956926,4.998054346594626,35.06177153427167,30.652609036210947,5.015164832476587,-26.6966650368109,-40.191551310103364,1.491628179184141,-7.243977870622871,-7.243977870655382,40.12374254917292,35337.767899430044,15450.294004880947,15450.294004880947,50788.06190431099,87148.26477096262,87138.18086854344,15450.294004880947,102588.47487342439,102588.47487342439,102588.47487342439,130665.15371375403,126145.87980570289,4519.273908051137,0.0,99125.6718412342,47315.174965804654,57567.218750477274,28076.67884032964,85643.89759080691,21232.871444575554,1596.3613250483334,0.0,0.8745015907555596,2.653924893292447,0.0014947306463915918,1.0,1.0,-7.243977870622871,324684.0706499247,1559875.572529853,4.804287347412604,1559875.572529853,4.804287347412604,0.7562458353897766,0.09229816552308992,3.381958542755359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381958542755359,1.2847734694644577,1.2850652937141902,2.632338402944363,5577.609203889343,14219.147435227334,6453.851215120079,0.00047870950876750074,29310.138071791458,2988.8022996427385,19290.993173717234,1967.1338503686004,0.6581679392456766,0.6581679392456766,30571.87839884309,30484.863174865135,1.0035692405813368,0.8,4336.776875521258,4324.433322199387,1.0035692405813368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0348381661606,2034.6934298245008,9.008734785470319,4.998054346594626,-0.8419437072732885,5.839998053867914,2.632436985205203,3.5,0.7521248529157722,0.6,0.00022712880113795158,0.9955741268466987,0.00022813851325901875,199.10453954874424,0.0,0.0,0.0,0.029584315959416182,7.716335904308017e-05,0.0001499654420948714,0.0005071769080108344,0.09229816516495527,0.09229816516495527,0.09229816516495527,0.09229796336400238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.8653732762,595.6420239547565,0.0,0.09229816516495527,0.09229816552308992,0.09229816552308992,0.3691524636078475,0.3691524636078475,0.5,10.043146858033438,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,3.2514435588382185e-11,28076.67884032964,21232.871444575554,0.7562458353897766,0.5930143691844616,0.4126127942970128,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528169927127985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54730673986387,260.54730673986387,-12.602693260136107,244.69122954090417,276.4033839387939,107787.13084732505,107781.53795770454,5.5928896205391,0.0,nan,276.4033839387939,3.253383938793945,270.06095305923213,-3.089046940767844,263.7185221796639,-9.431477820336056,257.37609130008855,-15.77390869991143,251.03366042050035,-22.116339579499623,244.69122954090417,-28.458770459095803,1.0,1.0,25732.562594343566,25732.562594343566,275.98112034177643,2.8311203417764546,275.98112034177643,275.98112034177643,87138.30473550723,87138.18086854344,0.12386696379689965,0.0,8648.866644398773,8648.866644398773,0.9214980072081255,3398.8683354691357,275.98112034177643,2.8311203417764546,1.0,0.002,0.12807070025011877,0.004783629242530897,0.00019752654078179958,0.0018024734712404824,0.09876327039089978,0.09876327039089978,0.0,1.202228204141842e-11,0.999997772543575,0.999997772543575,0.0,0.0922979599329481,2.0559014180778344e-07,0.0,0.0,0.0,1599261.589730535,265.9060221293771,0.0,1.0,1286914.8769404637,2588.414905239552,,,,,,,,,,,,,,,,,,,2.0,14219.147435227334,1596.3613250483334,0.3691524636078475,6.175450102142607,2.632436985205203
4499.0,-30.220122883892902,4.9980519050779915,35.061778968507824,30.652660061046504,5.015162504440758,-26.696594345061254,-40.19148428980259,1.4916339641220342,-7.243992815303045,-7.2439928152477115,40.12375756335712,35337.77133659316,15450.293075636318,15450.293075636318,50788.06441222948,87148.36995220429,87138.31267584571,15450.293075636318,102588.60575148203,102588.60575148203,102588.60575148203,130665.34832992367,126146.07079068662,4519.277539237058,0.0,99125.73896327439,47315.1403426085,57567.33180073987,28076.742578441645,85644.07437918152,21232.916293395923,1596.364682614906,0.0,0.8745014489918931,2.653923406558841,0.0014947306463915918,1.0,1.0,-7.243992815303045,324683.8779071493,1559876.22157789,4.804292198407128,1559876.22157789,4.804292198407128,0.7562457159720279,0.09229829118072666,3.3819555832845336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819555832845336,1.2847734424025203,1.285065266646106,2.632336154894588,5577.604440541629,14219.14167059795,6453.850773071221,0.0004787101037140883,29310.183567521635,2988.8069389161064,19290.99185240361,1967.133715632108,0.6581668725466392,0.6581668725466392,30571.856996667055,30484.863174865135,1.003568362381959,0.8,4336.773839513431,4324.433322199387,1.003568362381959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0332833415607,2034.6934298245008,9.008742410837097,4.9980519050779915,-0.8419546216479947,5.840006526725986,2.6324330076605933,3.5,0.7521237164744552,0.6,0.00022712880113795158,0.995565946353814,0.00022814038785656928,199.1044749603693,0.0,0.0,0.0,0.029584315959416182,7.716394523651938e-05,0.00014996485590143218,0.0005071744817123091,0.09229829080259497,0.09229829080259497,0.09229829080259497,0.09229809082297301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487768.9668941842,595.6419916815888,0.0,0.09229829080259497,0.09229829118072666,0.09229829118072666,0.36915285031446277,0.36915285031446277,0.5,10.043140858445135,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,-5.53086465515662e-11,28076.742578441645,21232.916293395923,0.7562457159720279,0.5930131743542448,0.4126119827057541,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528165216287638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5473454799276,260.5473454799276,-12.602654520072349,244.69130442171758,276.40338653810795,107786.7803210923,107781.20347609508,5.576844997245962,0.0,nan,276.40338653810795,3.253386538107975,270.0609701148471,-3.089029885152854,263.7185536915768,-9.431446308423176,257.37613726830295,-15.773862731697022,251.03372084501328,-22.1162791549867,244.69130442171758,-28.458695578282402,1.0,1.0,25732.562594343566,25732.562594343566,275.9811206370193,2.8311206370192963,275.9811206370193,275.9811206370193,87138.40390012041,87138.31267584571,0.09122427469992545,0.0,8648.866644398773,8648.866644398773,0.9214981820120671,3398.865361200956,275.9811206370193,2.8311206370192963,1.0,0.002,0.12807090412007827,0.0047836257454497025,0.00019752684917173201,0.0018024731632876269,0.09876342458586601,0.09876342458586601,0.0,1.2459359065297715e-11,0.9999977911703554,0.9999977911703554,0.0,0.09229808730952495,2.0387120170907886e-07,0.0,0.0,0.0,1599261.5720551885,265.90600718469693,0.0,1.0,1286914.9277449795,2588.4147007725196,,,,,,,,,,,,,,,,,,,2.0,14219.14167059795,1596.364682614906,0.36915285031446277,6.175450102142607,2.6324330076605933
4500.0,-30.22004415146211,4.998049470808623,35.06178639385292,30.652730469033145,5.0151626729978265,-26.696523469016643,-40.191417234577216,1.4916419893190076,-7.244007804687612,-7.244007804727395,40.123772175588805,35337.76251624001,15450.292204856793,15450.292204856793,50788.0547210968,87148.50308626103,87138.43874542358,15450.292204856793,102588.73095028038,102588.73095028038,102588.73095028038,130665.53554590161,126146.25443827295,4519.281107628654,0.0,99125.83087053985,47315.090296326416,57567.48952690382,28076.804595621226,85644.29412252504,21232.95990660957,1596.3679589389042,0.0,0.8745013085426366,2.6539219153786022,0.0014947306463915918,1.0,1.0,-7.244007804687612,324683.68458791054,1559876.8532513618,4.804297004424974,1559876.8532513618,4.804297004424974,0.7562455988998477,0.09229841626284077,3.3819514833557625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819514833557625,1.2847734048606534,1.2850652290957116,2.632333040644291,5577.597841818949,14219.135909269768,6453.851080920634,0.0004787111043752648,29310.246275970116,2988.8133333982673,19290.99277258611,1967.1338094646092,0.6581654958116728,0.6581654958116728,30571.82734696925,30484.863174865135,1.0035671457607758,0.8,4336.769633552576,4324.433322199387,1.0035671457607758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.03172783771,2034.6934298245008,9.008750073875499,4.998049470808623,-0.841965554749744,5.840015025558367,2.632429028380733,3.5,0.7521225795373523,0.6,0.00022712880113795158,0.9955577734731414,0.00022814226074051056,199.10441043156615,0.0,0.0,0.0,0.029584315959416182,7.716453173954777e-05,0.0001499642693984038,0.0005071718833422949,0.09229841589183511,0.09229841589183511,0.09229841589183511,0.09229821356850942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.0668035524,595.6419599126926,0.0,0.09229841589183511,0.09229841626284077,0.09229841626284077,0.36915323718142806,0.36915323718142806,0.5,10.043134789979264,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,3.979039320256561e-11,28076.804595621226,21232.95990660957,0.7562455988998477,0.5930115396647211,0.41261082105113567,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528160503433856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5473843491609,260.5473843491609,-12.602615650839084,244.69137928860908,276.4033894096832,107786.41862742642,107780.82318784324,5.595439583166032,0.0,nan,276.4033894096832,3.2533894096832228,270.060987385486,-3.0890126145139902,263.7185853612799,-9.43141463872007,257.37618333706666,-15.773816662933314,251.0337813128405,-22.11621868715949,244.69137928860908,-28.458620711390893,1.0,1.0,25732.562594343566,25732.562594343566,275.98112022396714,2.8311202239671616,275.98112022396714,275.98112022396714,87138.54297694091,87138.43874542358,0.10423151732538827,0.0,8648.866644398773,8648.866644398773,0.9214984241780975,3398.8612407725414,275.98112022396714,2.8311202239671616,1.0,0.002,0.12807111029980034,0.004783622231065409,0.00019752716110597008,0.0018024728518346344,0.09876358055298504,0.09876358055298504,0.0,1.2940604317279725e-11,0.9999977661584676,0.9999977661584676,0.0,0.09229821008280514,2.0618003562428862e-07,0.0,0.0,0.0,1599261.5543269676,265.90599219531236,0.0,1.0,1286914.9787014585,2588.414495693905,,,,,,,,,,,,,,,,,,,2.0,14219.135909269768,1596.3679589389042,0.36915323718142806,6.175450102142607,2.632429028380733
4501.0,-30.219965341376355,4.998047043275259,35.06179382706012,30.652775696385675,5.015161301216748,-26.696452677116977,-40.19135398613287,1.4916486357121843,-7.244022845267864,-7.244022845296223,40.123787252912976,35337.783501963444,15450.29139910355,15450.29139910355,50788.074901067,87148.59616700733,87138.57128706398,15450.29139910355,102588.86268616753,102588.86268616753,102588.86268616753,130665.73136156294,126146.44661686641,4519.284744696535,0.0,99125.88771182293,47315.07504254645,57567.56963252942,28076.868675395403,85644.43830792482,21233.004993246104,1596.3713351640754,0.0,0.8745011659981686,2.6539204191059507,0.0014947306463915918,1.0,1.0,-7.244022845267864,324683.4906084852,1559877.5050300076,4.8043018821396215,1559877.5050300076,4.8043018821396215,0.7562454787507419,0.09229854201405574,3.381948946692013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381948946692013,1.2847733737688316,1.2850651979968277,2.6323311299417735,5577.593793269592,14219.130149113334,6453.850349195571,0.0004787115417659902,29310.285067662233,2988.8172890500055,19290.990585410927,1967.13358643481,0.6581645501187738,0.6581645501187738,30571.809002424125,30484.863174865135,1.0035663930260275,0.8,4336.767031285288,4324.433322199387,1.0035663930260275,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0301715968765,2034.6934298245008,9.008757778714573,4.998047043275259,-0.8419765098976182,5.840023553172877,2.6324250472179367,3.5,0.7521214420622676,0.6,0.00022712880113795158,0.9955495926039161,0.00022814413548589117,199.1043458391592,0.0,0.0,0.0,0.029584315959416182,7.716508495008681e-05,0.00014996371618786476,0.0005071696320035693,0.09229854162728889,0.09229854162728889,0.09229854162728889,0.0922983416915923,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.16862227774,595.6419275457832,0.0,0.09229854162728889,0.09229854201405574,0.09229854201405574,0.3691536237150882,0.3691536237150882,0.5,10.043128791945737,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,2.83648660115432e-11,28076.868675395403,21233.004993246104,0.7562454787507419,0.5930107769340989,0.4126103714395378,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452815579492688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54742319110727,260.54742319110727,-12.602576808892707,244.6914541435189,276.40339223866494,107786.09054508411,107780.49903369453,5.59151138957033,0.0,nan,276.40339223866494,3.253392238664958,270.0610046196552,-3.088995380344784,263.7186170006322,-9.43138299936777,257.37622938160627,-15.773770618393712,251.03384176256594,-22.116158237434036,244.6914541435189,-28.458545856481066,1.0,1.0,25732.562594343566,25732.562594343566,275.9811205081392,2.831120508139236,275.9811205081392,275.9811205081392,87138.63255007933,87138.57128706398,0.06126301534823142,0.0,8648.866644398773,8648.866644398773,0.9214985740083742,3398.8586914254734,275.9811205081392,2.831120508139236,1.0,0.002,0.12807131414452158,0.004783618715190487,0.0001975274694181572,0.0018024725432782588,0.0987637347090786,0.0987637347090786,0.0,1.269641596718385e-11,0.9999977914515887,0.9999977914515887,0.0,0.09229833816825742,2.038457983271622e-07,0.0,0.0,0.0,1599261.5365381904,265.9059771547321,0.0,1.0,1286915.0298319822,2588.414289914889,,,,,,,,,,,,,,,,,,,2.0,14219.130149113334,1596.3713351640754,0.3691536237150882,6.175450102142607,2.6324250472179367
4502.0,-30.219886631562908,4.998044618220798,35.06180125274116,30.652856197580718,5.015159794273441,-26.69638198898363,-40.191286930907495,1.4916551503881164,-7.24403829360017,-7.2440382935561285,40.1238019026307,35337.76703825495,15450.291102460851,15450.291102460851,50788.0581407158,87148.75029546785,87138.69692175134,15450.291102460851,102588.98802421219,102588.98802421219,102588.98802421219,130665.9192723344,126146.6309451592,4519.288327175213,0.0,99125.99745585257,47315.01419420016,57567.75917961379,28076.93124812221,85644.690427736,21233.048970003685,1596.3746494708805,0.0,0.8745010228432897,2.653918882269822,0.0014947306463915918,1.0,1.0,-7.24403829360017,324683.2913703453,1559878.1383244575,4.804306780742854,1559878.1383244575,4.804306780742854,0.7562453596642174,0.09229866736074666,3.381944113477188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381944113477188,1.2847733432931845,1.2850651675142584,2.6323274304621296,5577.585954516153,14219.124393137005,6453.851164978504,0.0004787128167831134,29310.35940565409,2988.824869415559,19290.993023840707,1967.133835085448,0.6581629640515222,0.6581629640515222,30571.774049763648,30484.863174865135,1.0035649588080529,0.8,4336.762073072132,4324.433322199387,1.0035649588080529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0286145634923,2034.6934298245008,9.008765784583277,4.998044618220798,-0.8419876595229736,5.840032277743772,2.6324210640300527,3.5,0.7521203040085865,0.6,0.00022712880113795158,0.9955414222158077,0.000228146007860149,199.1042813289768,0.0,0.0,0.0,0.029584315959416182,7.716567146112364e-05,0.00014996312967682795,0.0005071669236491645,0.09229866696693897,0.09229866696693897,0.09229866696693897,0.0922984647592912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.26870449225,595.64189572252,0.0,0.09229866696693897,0.09229866736074666,0.09229866736074666,0.36915401047335356,0.36915401047335356,0.5,10.04312272522703,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,-4.405364961712621e-11,28076.93124812221,21233.048970003685,0.7562453596642174,0.5930088355397699,0.41260896456939994,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528151081778893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5474619893233,260.5474619893233,-12.602538010676653,244.69152897007604,276.40339500854026,107785.68798164623,107780.10276530006,5.585216346177078,0.0,nan,276.40339500854026,3.2533950085402807,270.0610218008656,-3.088978199134374,263.7186485931826,-9.431351406817384,257.37627538549003,-15.773724614509945,251.0339021777855,-22.11609782221447,244.69152897007604,-28.458471029923942,1.0,1.0,25732.562594343566,25732.562594343566,275.9811195860239,2.831119586023931,275.9811195860239,275.9811195860239,87138.79003476285,87138.69692175134,0.09311301150592044,0.0,8648.866644398773,8648.866644398773,0.9214988594862918,3398.853834044574,275.9811195860239,2.831119586023931,1.0,0.002,0.12807152036667355,0.004783615116968198,0.00019752778123219828,0.0018024722312425941,0.09876389061609914,0.09876389061609914,0.0,1.2474792466382612e-11,0.9999977656928976,0.9999977656928976,0.0,0.09229846113717863,2.062235680302724e-07,0.0,0.0,0.0,1599261.5182671552,265.9059617063998,0.0,1.0,1286915.0823486543,2588.414078557214,,,,,,,,,,,,,,,,,,,2.0,14219.124393137005,1596.3746494708805,0.36915401047335356,6.175450102142607,2.6324210640300527
4503.0,-30.219807839315752,4.998042201732761,35.0618086770048,30.65293701309713,5.015158218923025,-26.696311233495674,-40.19121987568212,1.4916616118821537,-7.244053162107889,-7.244053162120982,40.123816712683855,35337.75055314312,15450.290071119063,15450.290071119063,50788.04062426218,87148.9051891777,87138.82613824152,15450.290071119063,102589.11620936058,102589.11620936058,102589.11620936058,130666.11021334717,126146.81831158366,4519.291901763515,0.0,99126.10782290975,47314.95318272537,57567.94960020487,28076.994003986594,85644.94360419146,21233.093121625414,1596.3779580363203,0.0,0.87450088229816,2.65391740311671,0.0014947306463915918,1.0,1.0,-7.244053162107889,324683.09961033677,1559878.7785494472,4.8043115900442945,1559878.7785494472,4.8043115900442945,0.7562452418734915,0.09229879255451032,3.381939254695426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381939254695426,1.2847733130663237,1.2850651372805317,2.632323710572622,5577.5780725166605,14219.118637778889,6453.851998644587,0.00047871410139929595,29310.43414966273,2988.8324911833024,19290.995515724422,1967.1340891868704,0.6581613706989871,0.6581613706989871,30571.73891219909,30484.863174865135,1.0035635170032935,0.8,4336.757088629388,4324.433322199387,1.0035635170032935,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0270562399378,2034.6934298245008,9.008773368854373,4.998042201732761,-0.8419985302169177,5.840040731949679,2.6324170775440825,3.5,0.752119165012595,0.6,0.00022712880113795158,0.9955332433432058,0.00022814788220954456,199.10421675127407,0.0,0.0,0.0,0.029584315959416182,7.716625797628251e-05,0.00014996254316166908,0.0005071642114524058,0.09229879218357787,0.09229879218357787,0.09229879218357787,0.09229858977632975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.36958339263,595.6418636480773,0.0,0.09229879218357787,0.09229879255451032,0.09229879255451032,0.36915439689909996,0.36915439689909996,0.5,10.04311665406765,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,1.3073986337985843e-11,28076.994003986594,21233.093121625414,0.7562452418734915,0.5930068780123129,0.4126075523670926,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528146374630626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54750075303696,260.54750075303696,-12.60249924696302,244.69160378705413,276.40339771898914,107785.28480672052,107779.70455732521,5.58024939533714,0.0,nan,276.40339771898914,3.253397718989163,270.06103893262065,-3.08896106737933,263.7186801462448,-9.431319853755156,257.37632135985575,-15.773678640144226,251.03396257345725,-22.116037426542732,244.69160378705413,-28.458396212945843,1.0,1.0,25732.562594343566,25732.562594343566,275.98111965773916,2.8311196577391797,275.98111965773916,275.98111965773916,87138.9448745743,87138.82613824152,0.11873633277718909,0.0,8648.866644398773,8648.866644398773,0.9214991464741183,3398.8489509689034,275.98111965773916,2.8311196577391797,1.0,0.002,0.1280717266151532,0.004783611623703126,0.00019752809332130848,0.0018024719195777928,0.09876404666065423,0.09876404666065423,0.0,1.289910105811698e-11,0.9999977654211417,0.9999977654211417,0.0,0.09229858630557983,2.062489304874943e-07,0.0,0.0,0.0,1599261.5006818855,265.9059468378921,0.0,1.0,1286915.1328942066,2588.4138751325127,,,,,,,,,,,,,,,,,,,2.0,14219.118637778889,1596.3779580363203,0.36915439689909996,6.175450102142607,2.6324170775440825
4504.0,-30.219728982952006,4.998039797559643,35.06181610294768,30.652978817839198,5.015157396579654,-26.696240345001378,-40.19115659231318,1.491668757464539,-7.244067667718468,-7.244067667741908,40.12383160941202,35337.77424825405,15450.288591096312,15450.288591096312,50788.06283935036,87148.99116548903,87138.95728087175,15450.288591096312,102589.24587196806,102589.24587196806,102589.24587196806,130666.30275120551,126147.00726180083,4519.295489404692,0.0,99126.15861251517,47314.94169132188,57568.018801325874,28077.056879237454,85645.07568056333,21233.137384677182,1596.3812635153974,0.0,0.874500743439482,2.6539159600659876,0.0014947306463915918,1.0,1.0,-7.244067667718468,324682.9125307109,1559879.422521961,4.804316341638139,1559879.422521961,4.804316341638139,0.756245124836384,0.09229891770537743,3.3819369670189143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819369670189143,1.2847732796393,1.2850651038459155,2.6323219984528263,5577.574444740262,14219.112886695855,6453.85109906026,0.00047871444655118436,29310.468994308958,2988.8360443483716,19290.992826806665,1967.1338149935673,0.658160496529492,0.658160496529492,30571.722368258233,30484.863174865135,1.0035628381535233,0.8,4336.754741786999,4324.433322199387,1.0035628381535233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0254973456795,2034.6934298245008,9.008780694519412,4.998039797559643,-0.8420092222583966,5.840049019818039,2.632413089600559,3.5,0.7521180256001597,0.6,0.00022712880113795158,0.9955250578876733,0.00022814975809838317,199.10415212106358,0.0,0.0,0.0,0.029584315959416182,7.716681150374312e-05,0.00014996198963420845,0.0005071619963916368,0.09229891734018895,0.09229891734018895,0.09229891734018895,0.09229871604824029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.4707264009,595.6418314920114,0.0,0.09229891734018895,0.09229891770537743,0.09229891770537743,0.3691547832492631,0.3691547832492631,0.5,10.043110615061781,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,2.3419488570652902e-11,28077.056879237454,21233.137384677182,0.756245124836384,0.5930062229004069,0.4126071927364034,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452814166255557,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54753956280376,260.54753956280376,-12.602460437196214,244.6916786141132,276.40340051146404,107784.97147914078,107779.38460000881,5.586879131962973,0.0,nan,276.40340051146404,3.253400511464065,270.0610561320105,-3.088943867989485,263.7187117525536,-9.431288247446389,257.3763673730814,-15.773632626918584,251.03402299359982,-22.115977006400158,244.6916786141132,-28.45832138588679,1.0,1.0,25732.562594343566,25732.562594343566,275.98112031510266,2.8311203151026803,275.98112031510266,275.98112031510266,87139.0275829374,87138.95728087175,0.0703020656510489,0.0,8648.866644398773,8648.866644398773,0.9214992815974814,3398.846651854009,275.98112031510266,2.8311203151026803,1.0,0.002,0.12807193171493614,0.004783608196442345,0.00019752840378549488,0.0018024716082633574,0.09876420189274744,0.09876420189274744,0.0,1.2048852367219087e-11,0.9999977778612765,0.9999977778612765,0.0,0.09229871260437826,2.0510099916779654e-07,0.0,0.0,0.0,1599261.4835258187,265.9059323322815,0.0,1.0,1286915.1822060854,2588.4136766728384,,,,,,,,,,,,,,,,,,,2.0,14219.112886695855,1596.3812635153974,0.3691547832492631,6.175450102142607,2.632413089600559
4505.0,-30.219650232822833,4.998037396000511,35.06182352536555,30.653057887125783,5.015156109291548,-26.696169598612844,-40.191089537087805,1.491675473781599,-7.244083100593514,-7.244083100606058,40.12384636019646,35337.758975168785,15450.288283254506,15450.288283254506,50788.04725842329,87149.1423482325,87139.08438937095,15450.288283254506,102589.37267262545,102589.37267262545,102589.37267262545,130666.4925721196,126147.19349741444,4519.299074705161,0.0,99126.26583955908,47314.88246207654,57568.20375275838,28077.119899494144,85645.32365225253,21233.18168257042,1596.3845989320137,0.0,0.8745005999772026,2.6539144247696314,0.0014947306463915918,1.0,1.0,-7.244083100593514,324682.7134922047,1559880.060186071,4.8043212507632385,1559880.060186071,4.8043212507632385,0.756245005135052,0.0922990431322831,3.3819322375126006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819322375126006,1.2847732482203806,1.2850650724198596,2.632318381626583,5577.56678111946,14219.1071395237,6453.851847038589,0.00047871568356952894,29310.541689760797,2988.843457221457,19290.995062563947,1967.134042977362,0.6581589404505264,0.6581589404505264,30571.68816556892,30484.863174865135,1.0035614347102226,0.8,4336.749889961077,4324.433322199387,1.0035614347102226,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0239383283272,2034.6934298245008,9.008788704322257,4.998037396000511,-0.8420203554771692,5.84005775147768,2.632409101344556,3.5,0.7521168860984445,0.6,0.00022712880113795158,0.9955168835319601,0.00022815163147422383,199.10408757796426,0.0,0.0,0.0,0.029584315959416182,7.71673980269132e-05,0.00014996140311103836,0.000507159303563843,0.09229904273902731,0.09229904273902731,0.09229904273902731,0.0922988403567706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.5713198629,595.641799507468,0.0,0.09229904273902731,0.0922990431322831,0.0922990431322831,0.3691551696705259,0.3691551696705259,0.5,10.043104543666663,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,28077.119899494144,21233.18168257042,0.756245005135052,0.5930043240263654,0.41260581977191674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528136946649153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5475783583263,260.5475783583263,-12.602421641673686,244.69175342684483,276.40340328977663,107784.57489359952,107778.9900650966,5.584828502911549,0.0,nan,276.40340328977663,3.2534032897766565,270.0610733172088,-3.0889266827911683,263.71874334463223,-9.431256655367747,257.37641337204604,-15.773586627953932,251.03408339944917,-22.115916600550804,244.69175342684483,-28.45824657315515,1.0,1.0,25732.562594343566,25732.562594343566,275.98111957878825,2.8311195787882752,275.98111957878825,275.98111957878825,87139.1820921514,87139.08438937095,0.09770278044743463,0.0,8648.866644398773,8648.866644398773,0.9214995609492316,3398.8418987001637,275.98111957878825,2.8311195787882752,1.0,0.002,0.1280721380899371,0.004783604602941765,0.00019752871584147245,0.001802471296959999,0.09876435792073622,0.09876435792073622,0.0,1.2801471688250743e-11,0.9999977640494413,0.9999977640494413,0.0,0.09229883675618604,2.0637609705951015e-07,0.0,0.0,0.0,1599261.465273056,265.90591689940646,0.0,1.0,1286915.2346701976,2588.4134655267753,,,,,,,,,,,,,,,,,,,2.0,14219.1071395237,1596.3845989320137,0.3691551696705259,6.175450102142607,2.632409101344556
4506.0,-30.219571403773493,4.99803500316172,35.06183094799449,30.653103498648875,5.015154648754042,-26.6960987985216,-40.19102248186243,1.4916820422901982,-7.244097947258126,-7.244097947328142,40.12386121073507,35337.76654549092,15450.28723310829,15450.28723310829,50788.05377859921,87149.23629912485,87139.21422536063,15450.28723310829,102589.50145846892,102589.50145846892,102589.50145846892,130666.68429009034,126147.38163581044,4519.302654279905,0.0,99126.3234090997,47314.85365134613,57568.2997308373,28077.182831621423,85645.48256245872,21233.225961584936,1596.3879154647764,0.0,0.8745004593960062,2.65391294779146,0.0014947306463915918,1.0,1.0,-7.244097947258126,324682.5220141734,1559880.7021618704,4.804326061301744,1559880.7021618704,4.804326061301744,0.7562448871355925,0.09229916833459573,3.3819296711467706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819296711467706,1.28477321749291,1.2850650416854095,2.6323164470584346,5577.562682001695,14219.101392851855,6453.85114150327,0.00047871613319171684,29310.580954655743,2988.8474611264546,19290.992953671663,1967.1338279301967,0.658157986821051,0.658157986821051,30571.669606204316,30484.863174865135,1.0035606731616187,0.8,4336.747257220551,4324.433322199387,1.0035606731616187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.022378051949,2034.6934298245008,9.008796287928254,4.99803500316172,-0.8420312065579498,5.840066209719669,2.6324051098701506,3.5,0.7521157456771859,0.6,0.00022712880113795158,0.9955087010567474,0.00022815350674167985,199.10402297022438,0.0,0.0,0.0,0.029584315959416182,7.716798455420456e-05,0.000149960816583747,0.0005071569351139726,0.09229916795908188,0.09229916795908188,0.09229916795908188,0.09229896590551623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.6723491381,595.6417673861113,0.0,0.09229916795908188,0.09229916833459573,0.09229916833459573,0.36915555590440896,0.36915555590440896,0.5,10.043098481925142,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,28077.182831621423,21233.225961584936,0.7562448871355925,0.5930032998711985,0.4126051425972191,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528132237099018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54761713361864,260.54761713361864,-12.602382866381333,244.6918282399117,276.4034060272949,107784.24604542588,107778.66412918798,5.5819162378812095,0.0,nan,276.4034060272949,3.253406027294943,270.0610904698354,-3.0889095301645852,263.7187749123707,-9.431225087629286,257.3764593548934,-15.77354064510655,251.03414379740576,-22.115856202594216,244.6918282399117,-28.458171760088277,1.0,1.0,25732.562594343566,25732.562594343566,275.9811197439741,2.8311197439741136,275.9811197439741,275.9811197439741,87139.27264034562,87139.21422536063,0.058414984989212826,0.0,8648.866644398773,8648.866644398773,0.9214997125334177,3398.8393195025046,275.9811197439741,2.8311197439741136,1.0,0.002,0.12807234402179546,0.004783601112513146,0.00019752902745102748,0.001802470984885773,0.09876451372551374,0.09876451372551374,0.0,1.2336800418039084e-11,0.9999977688523799,0.9999977688523799,0.0,0.09229896240152596,2.0593306976712845e-07,0.0,0.0,0.0,1599261.447713611,265.90590205274185,0.0,1.0,1286915.2851414804,2588.4132624010354,,,,,,,,,,,,,,,,,,,2.0,14219.101392851855,1596.3879154647764,0.36915555590440896,6.175450102142607,2.6324051098701506
4507.0,-30.21949260935084,4.9980326126465915,35.061838362510194,30.653184244316094,5.015153066241381,-26.69602804179637,-40.19095546156166,1.4916884973720543,-7.244113410058958,-7.244113410025165,40.12387582237806,35337.75011647127,15450.286957483944,15450.286957483944,50788.03707395521,87149.39106949716,87139.33937317827,15450.286957483944,102589.62633066221,102589.62633066221,102589.62633066221,130666.87161898584,126147.56542183708,4519.30619714876,0.0,99126.43366741983,47314.792709924484,57568.4899527726,28077.245288323626,85645.73524109623,21233.269853248617,1596.3912247429994,0.0,0.8745003163080914,2.653911409519415,0.0014947306463915918,1.0,1.0,-7.244113410058958,324682.32258990296,1559881.3338101346,4.804330957618461,1559881.3338101346,4.804330957618461,0.7562447681460693,0.09229929349918897,3.3819248171305687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819248171305687,1.2847731872960515,1.285065011481692,2.632312730816096,5577.554807730116,14219.095650386049,6453.851977325533,0.0004787174171128423,29310.65562584704,2988.8550754688954,19290.99545200034,1967.1340826888227,0.6581563953482141,0.6581563953482141,30571.63450307319,30484.863174865135,1.0035592327710012,0.8,4336.742277662365,4324.433322199387,1.0035592327710012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0208172383211,2034.6934298245008,9.008804325980938,4.9980326126465915,-0.8420423511470396,5.840074963793631,2.6324011170237824,3.5,0.7521146048639379,0.6,0.00022712880113795158,0.9955005222482883,0.00022815538119959244,199.10395839090617,0.0,0.0,0.0,0.029584315959416182,7.716857078013188e-05,0.00014996023035781971,0.0005071542246297274,0.09229929310475651,0.09229929310475651,0.09229929310475651,0.092299088638284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.7725753638,595.6417355141419,0.0,0.09229929310475651,0.09229929349918897,0.09229929349918897,0.3691559421191755,0.3691559421191755,0.5,10.043092347146171,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,-3.376499080331996e-11,28077.245288323626,21233.269853248617,0.7562447681460693,0.5930013553037383,0.4126037334724731,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528127522832226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5476558781222,260.5476558781222,-12.602344121877763,244.69190304616126,276.4034087100525,107783.84326365507,107778.2657796006,5.577484054477197,0.0,nan,276.4034087100525,3.253408710052497,270.061107577292,-3.0888924227079997,263.71880644452636,-9.431193555473612,257.376505311745,-15.77349468825497,251.03420417895634,-22.115795821043633,244.69190304616126,-28.45809695383872,1.0,1.0,25732.562594343566,25732.562594343566,275.98111875112875,2.83111875112877,275.98111875112875,275.98111875112875,87139.43068978001,87139.33937317827,0.09131660174170975,0.0,8648.866644398773,8648.866644398773,0.9214999992390958,3398.8344412162214,275.98111875112875,2.83111875112877,1.0,0.002,0.12807255252404007,0.004783597503025029,0.00019752934277576285,0.0018024706695785736,0.09876467138788142,0.09876467138788142,0.0,1.2354336303976865e-11,0.9999977410024073,0.9999977410024073,0.0,0.09229908499530716,2.0850388181818117e-07,0.0,0.0,0.0,1599261.4294254475,265.905886589941,0.0,1.0,1286915.337707316,2588.4130508456274,,,,,,,,,,,,,,,,,,,2.0,14219.095650386049,1596.3912247429994,0.3691559421191755,6.175450102142607,2.6324011170237824
4508.0,-30.21940022513377,4.998030225260462,35.06184576963398,30.653266072645806,5.015149791629618,-26.69594522352303,-40.19087908146901,1.4916947884003005,-7.2441288006175455,-7.24412880061038,40.1238904380266,35337.74657889526,15450.286580946233,15450.286580946233,50788.03315984149,87149.55323189855,87139.46486592581,15450.286580946233,102589.75144687205,102589.75144687205,102589.75144687205,130667.05912241005,126147.74941985174,4519.309702558317,0.0,99126.54584453709,47314.739186031955,57568.6740650057,28077.307675538006,85645.9817405437,21233.313701079856,1596.3945287905465,0.0,0.8745001736072482,2.653909878434859,0.0014947306463915918,1.0,1.0,-7.2441288006175455,324682.1240974365,1559881.965632996,4.804335840690997,1559881.965632996,4.804335840690997,0.7562446494675523,0.09229941850923155,3.3819198842913223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819198842913223,1.2847731578666364,1.2850649820455922,2.6323089516494838,5577.546800129553,14219.08990985419,6453.85286831309,0.00047871873063744355,29310.73154777259,2988.8628173507354,19290.998115221773,1967.13435426183,0.6581547814246811,0.6581547814246811,30571.598829901577,30484.863174865135,1.0035577689902737,0.8,4336.73721724103,4324.433322199387,1.0035577689902737,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0192551388118,2034.6934298245008,9.008812311961886,4.998030225260462,-0.842053461781803,5.840083687042265,2.6323971208903214,3.5,0.7521134631115204,0.6,0.00022712880113795158,0.9954909329205435,0.00022815757896619656,199.10388267354764,0.0,0.0,0.0,0.029584315959416182,7.716923888108823e-05,0.00014995956225686335,0.0005071512254361086,0.09229941812589337,0.09229941812589337,0.09229941812589337,0.09229921135918544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.8731451708,595.6417035306503,0.0,0.09229941812589337,0.09229941850923155,0.09229941850923155,0.3691563279833658,0.3691563279833658,0.5,10.043086145112945,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,28077.307675538006,21233.313701079856,0.7562446494675523,0.5929996028733604,0.4126025046446146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452812281063929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54769567904424,260.54769567904424,-12.602304320955739,244.691980178777,276.40341117927846,107783.46947867847,107777.73991751183,5.729561166656168,0.0,nan,276.40341117927846,3.253411179278487,270.0611249792002,-3.088875020799776,263.71883877911046,-9.431161220889521,257.37655257900457,-15.77344742099541,251.03426637889464,-22.115733621105335,244.691980178777,-28.45801982122299,1.0,1.0,25732.562594343566,25732.562594343566,275.98111787027676,2.8311178702767847,275.98111787027676,275.98111787027676,87139.59018797684,87139.46486592581,0.1253220510261599,0.0,8648.866644398773,8648.866644398773,0.9215002906002795,3398.8294837127787,275.98111787027676,2.8311178702767847,1.0,0.002,0.1280727632566248,0.004783593899669765,0.00019752966156960032,0.0018024703517003186,0.09876483078480015,0.09876483078480015,0.0,1.3269919017788734e-11,0.9999977168538778,0.9999977168538778,0.0,0.0922992077761721,2.1073305944713545e-07,0.0,0.0,0.0,1599261.4112227226,265.90587119938243,0.0,1.0,1286915.390027559,2588.412840278647,,,,,,,,,,,,,,,,,,,2.0,14219.08990985419,1596.3945287905465,0.3691563279833658,6.175450102142607,2.6323971208903214
