time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4509.0,-30.21932138044238,4.998027852593561,35.0618531700719,30.653299146238737,5.015149964829169,-26.695874245915757,-40.19081579810006,1.4917028291804135,-7.244143079663843,-7.244143079721142,40.12390505880213,35337.77658385128,15450.284807427592,15450.284807427592,50788.06139127887,87149.62190784364,87139.59281289703,15450.284807427592,102589.87762032462,102589.87762032462,102589.87762032462,130667.24682431361,126147.93366298484,4519.313161328765,0.0,99126.58184273314,47314.73651492657,57568.71703089619,28077.369203988987,85646.08623488518,21233.357015380803,1596.3977644264382,0.0,0.8745000370852921,2.6539084579264935,0.0014947306463915918,1.0,1.0,-7.244143079663843,324681.9399402643,1559882.5976767302,4.804340512329454,1559882.5976767302,4.804340512329454,0.7562445349176145,0.09229954288245222,3.38191820868023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38191820868023,1.2847731202518882,1.2850649444223001,2.632307724508731,5577.54419996555,14219.084444197693,6453.851667706185,0.00047871887141630055,29310.756714431776,2988.8653836357757,19290.99452652739,1967.1339883168453,0.65815409388694,0.65815409388694,30571.586712260854,30484.863174865135,1.0035572717660382,0.8,4336.73549829189,4324.433322199387,1.0035572717660382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0176918499003,2034.6934298245008,9.008819489647465,4.998027852593561,-0.842064036420501,5.840091889014062,2.6323931217165835,3.5,0.7521123204904524,0.6,0.00022712880113795158,0.9954827490518116,0.0002281594546508111,199.10381805312065,0.0,0.0,0.0,0.029584315959416182,7.716979242831851e-05,0.00014995900870963308,0.0005071491021107453,0.09229954253286576,0.09229954253286576,0.09229954253286576,0.09229933462228972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487769.9739077194,595.641671484736,0.0,0.09229954253286576,0.09229954288245222,0.09229954288245222,0.36915671351947205,0.36915671351947205,0.5,10.043079908241868,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,28077.369203988987,21233.357015380803,0.7562445349176145,0.592999209000539,0.41260235157666286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528117285731137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5477354268795,260.5477354268795,-12.602264573120465,244.69205690748592,276.40341394624033,107783.17160471641,107777.44968565796,5.721919058458908,0.0,nan,276.40341394624033,3.2534139462403573,270.06114253851104,-3.088857461488942,263.71887113077065,-9.431128869229326,257.37659972301475,-15.773400276985228,251.0343283152543,-22.115671684745678,244.69205690748592,-28.457943092514057,1.0,1.0,25732.562594343566,25732.562594343566,275.98111838466167,2.8311183846616927,275.98111838466167,275.98111838466167,87139.65834875203,87139.59281289703,0.06553585499932524,0.0,8648.866644398773,8648.866644398773,0.9215003895712265,3398.8277997236314,275.98111838466167,2.8311183846616927,1.0,0.002,0.12807297492693678,0.004783590485234058,0.00019752998225920022,0.0018024700299064467,0.0987649911296001,0.0987649911296001,0.0,1.2165646962047916e-11,0.9999977066936329,0.9999977066936329,0.0,0.09229933121132285,2.1167112937647828e-07,0.0,0.0,0.0,1599261.3943346036,265.90585692033613,0.0,1.0,1286915.4385692065,2588.41264491894,,,,,,,,,,,,,,,,,,,2.0,14219.084444197693,1596.3977644264382,0.36915671351947205,6.175450102142607,2.6323931217165835
4510.0,-30.21924263758705,4.998025480070949,35.061860571817846,30.65337933311241,5.0151484701016145,-26.69580352681859,-40.19074874287469,1.491709358001529,-7.244158757376056,-7.2441587573715545,40.123919898104766,35337.760429321024,15450.284801018734,15450.284801018734,50788.04523033976,87149.77548618604,87139.7208407042,15450.284801018734,102590.00564172294,102590.00564172294,102590.00564172294,130667.43853042813,126148.12185586814,4519.316674559993,0.0,99126.69110305457,47314.676041663,57568.90562376841,28077.432888705192,85646.33851247361,21233.401769199987,1596.4011380132713,0.0,0.8744998919125235,2.653906898276695,0.0014947306463915918,1.0,1.0,-7.244158757376056,324681.7377445589,1559883.2391685839,4.804345479990658,1559883.2391685839,4.804345479990658,0.7562444135603872,0.09229966829987546,3.381913395909534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381913395909534,1.2847730897100822,1.285064913873557,2.6323040410759893,5577.53639521357,14219.078710378839,6453.852478732619,0.0004787201406575524,29310.83073355738,2988.8729314860207,19290.996950739675,1967.1342355177023,0.65815251454657,0.65815251454657,30571.551907384204,30484.863174865135,1.0035558436146956,0.8,4336.730561042623,4324.433322199387,1.0035558436146956,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0161287403716,2034.6934298245008,9.00882769677887,4.998025480070949,-0.842075277871631,5.84010075794258,2.632389123004169,3.5,0.7521111780011911,0.6,0.00022712880113795158,0.9954745758258119,0.00022816132792696713,199.10375351619948,0.0,0.0,0.0,0.029584315959416182,7.717037897243618e-05,0.00014995842216551539,0.0005071463967510136,0.09229966789168802,0.09229966789168802,0.09229966789168802,0.0922994601088765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.07571406994,595.6416391101495,0.0,0.09229966789168802,0.09229966829987546,0.09229966829987546,0.3691570988568281,0.3691570988568281,0.5,10.043073674037537,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28077.432888705192,21233.401769199987,0.7562444135603872,0.59299727358389,0.41260094760705274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528112570538596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5477749703924,260.5477749703924,-12.602225029607553,244.69213327297103,276.4034166677818,107782.75807510065,107777.06556930828,5.692505792371056,0.0,nan,276.4034166677818,3.253416667781835,270.0611599888399,-3.088840011160073,263.7189033098889,-9.431096690111076,257.376646630922,-15.773353369077995,251.03438995195097,-22.115610048049007,244.69213327297103,-28.457866727028943,1.0,1.0,25732.562594343566,25732.562594343566,275.98111750985333,2.8311175098533568,275.98111750985333,275.98111750985333,87139.81510911022,87139.7208407042,0.09426840601372533,0.0,8648.866644398773,8648.866644398773,0.9215006738401876,3398.8229628890817,275.98111750985333,2.8311175098533568,1.0,0.002,0.1280731868068952,0.004783586825304616,0.00019753030270649316,0.00180246971011098,0.09876515135324658,0.09876515135324658,0.0,1.2817473211274022e-11,0.9999977044166475,0.9999977044166475,0.0,0.09229945641829347,2.118815819921689e-07,0.0,0.0,0.0,1599261.3757922489,265.9058412426239,0.0,1.0,1286915.4918656219,2588.4124304233355,,,,,,,,,,,,,,,,,,,2.0,14219.078710378839,1596.4011380132713,0.3691570988568281,6.175450102142607,2.632389123004169
4511.0,-30.21916381420263,4.998023116306177,35.061867973161725,30.653425363730662,5.015146924228601,-26.69573274036315,-40.19068168764932,1.4917158491703664,-7.244173606794675,-7.2441736067824305,40.1239346895414,35337.76767899405,15450.283743907072,15450.283743907072,50788.051422901124,87149.87029080882,87139.85004179453,15450.283743907072,102590.1337857016,102590.1337857016,102590.1337857016,130667.62939246163,126148.3092316422,4519.3201608194395,0.0,99126.74939506094,47314.64677910338,57569.002906619506,28077.495606760025,85646.49851337953,21233.445893704244,1596.4044445508584,0.0,0.8744997515453077,2.6539054210278206,0.0014947306463915918,1.0,1.0,-7.244173606794675,324681.54623145785,1559883.8785907559,4.804350283211819,1559883.8785907559,4.804350283211819,0.7562442958264416,0.09229979314476866,3.381910800079937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381910800079937,1.2847730593444144,1.285064883500992,2.6323020828329295,5577.532245931509,14219.072977148027,6453.851799203871,0.0004787206024184997,29310.870467878074,2988.876983259123,19290.994919582772,1967.13402839734,0.6581515530466373,0.6581515530466373,30571.533134923517,30484.863174865135,1.0035550733229537,0.8,4336.72789807333,4324.433322199387,1.0035550733229537,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0145641011018,2034.6934298245008,9.008835299311349,4.998023116306177,-0.8420861221094853,5.840109238415662,2.632385120380837,3.5,0.7521100343945248,0.6,0.00022712880113795158,0.9954663943136697,0.00022816320313308707,199.10368891331933,0.0,0.0,0.0,0.029584315959416182,7.717096552067556e-05,0.00014995783561727602,0.0005071440238306776,0.09229979276799553,0.09229979276799553,0.09229979276799553,0.09229958509159805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.17727228935,595.6416068138917,0.0,0.09229979276799553,0.09229979314476866,0.09229979314476866,0.36915748414547783,0.36915748414547783,0.5,10.043067443294303,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,-1.2221335055073723e-11,28077.495606760025,21233.445893704244,0.7562442958264416,0.5929962380769964,0.41260026145112816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528107861439268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54781434940327,260.54781434940327,-12.60218565059671,244.69220935471694,276.4034193440576,107782.4176622736,107776.74883731497,5.668824958644211,0.0,nan,276.4034193440576,3.2534193440576473,270.06117734620767,-3.088822653792306,263.7189353483538,-9.431064651646182,257.3766933504807,-15.77330664951927,251.0344513526028,-22.11554864739719,244.69220935471694,-28.45779064528304,1.0,1.0,25732.562594343566,25732.562594343566,275.981117598942,2.8311175989420008,275.981117598942,275.981117598942,87139.90661221802,87139.85004179453,0.056570423490484245,0.0,8648.866644398773,8648.866644398773,0.9215008271642061,3398.8203540803365,275.981117598942,2.8311175989420008,1.0,0.002,0.1280733983958212,0.004783583311066818,0.00019753062303986808,0.0018024693892474653,0.09876531151993403,0.09876531151993403,0.0,1.2287333477078999e-11,0.999997707575234,0.999997707575234,0.0,0.09229958155443696,2.1159033170312815e-07,0.0,0.0,0.0,1599261.3582295317,265.9058263932053,0.0,1.0,1286915.5423462484,2588.4122272601144,,,,,,,,,,,,,,,,,,,2.0,14219.072977148027,1596.4044445508584,0.36915748414547783,6.175450102142607,2.632385120380837
4512.0,-30.219085024640552,4.998020754885302,35.06187536657378,30.653506284020864,5.0151452909750684,-26.695661993082076,-40.19061843920497,1.4917222581089158,-7.24418907560954,-7.244189075629152,40.12394926383871,35337.76425331225,15450.283465956954,15450.283465956954,50788.047719269205,87150.02548221947,87139.97484835527,15450.283465956954,102590.25831431222,102590.25831431222,102590.25831431222,130667.81626353608,126148.49265043387,4519.323613102207,0.0,99126.86000862897,47314.59877527666,57569.17914816923,28077.557949223865,85646.7370973931,21233.48970205297,1596.4077486990998,0.0,0.8744996085683844,2.653903882160937,0.0014947306463915918,1.0,1.0,-7.24418907560954,324681.3467300961,1559884.5086274976,4.804355175735463,1559884.5086274976,4.804355175735463,0.7562441769491538,0.0922999179887251,3.381905931799076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381905931799076,1.2847730293634214,1.285064853513189,2.6322983550446577,5577.524347195484,14219.067248155243,6453.8526505424625,0.0004787218927990271,29310.94536857693,2988.8846210048214,19290.997464290795,1967.1342878853427,0.6581499580348537,0.6581499580348537,30571.497928594337,30484.863174865135,1.0035536286994122,0.8,4336.722903875974,4324.433322199387,1.0035536286994122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0129989479144,2034.6934298245008,9.008843358875433,4.998020754885302,-0.8420972614591307,5.840118016344433,2.632381116445249,3.5,0.7521088904129283,0.6,0.00022712880113795158,0.9954582163846144,0.00022816507754876576,199.10362433820148,0.0,0.0,0.0,0.029584315959416182,7.717151877385994e-05,0.00014995728236409162,0.0005071414227435904,0.09229991759772363,0.09229991759772363,0.09229991759772363,0.0922997075174702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.27812491835,595.6415747364003,0.0,0.09229991759772363,0.0922999179887251,0.0922999179887251,0.3691578693886315,0.3691578693886315,0.5,10.043061141120024,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,1.9610979506978765e-11,28077.557949223865,21233.48970205297,0.7562441769491538,0.5929945429388119,0.4125990720828973,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528103147527076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54785358280526,260.54785358280526,-12.602146417194717,244.69228519767606,276.4034219679015,107782.00602411949,107776.35816060081,5.647863518683596,0.0,nan,276.4034219679015,3.253421967901545,270.06119461387647,-3.0888053861235107,263.7189672598435,-9.431032740156468,257.3767399057936,-15.773260094206364,251.03451255174028,-22.1154874482597,244.69228519767606,-28.45771480232392,1.0,1.0,25732.562594343566,25732.562594343566,275.98111656049014,2.831116560490159,275.98111656049014,275.98111656049014,87140.06506089201,87139.97484835527,0.09021253674291074,0.0,8648.866644398773,8648.866644398773,0.9215011147115615,3398.8154614580712,275.98111656049014,2.831116560490159,1.0,0.002,0.12807361250050067,0.004783579679321198,0.00019753094700284082,0.0018024690659557466,0.09876547350142041,0.09876547350142041,0.0,1.2958587328193438e-11,0.9999976803268501,0.9999976803268501,0.0,0.0922997038830836,2.141056414961925e-07,0.0,0.0,0.0,1599261.3399342382,265.90581092439044,0.0,1.0,1286915.594932504,2588.4120156226377,,,,,,,,,,,,,,,,,,,2.0,14219.067248155243,1596.4077486990998,0.3691578693886315,6.175450102142607,2.632381116445249
4513.0,-30.21900621780971,4.998018402087774,35.06188275858874,30.653587309084855,5.015143635866489,-26.695591232444023,-40.19055141890419,1.491728649282602,-7.244203944218441,-7.2442039442313515,40.12396400992353,35337.74763652878,15450.28242772766,15450.28242772766,50788.03006425644,87150.18089750718,87140.1034365069,15450.28242772766,102590.38586423456,102590.38586423456,102590.38586423456,130668.00638755293,126148.6793298777,4519.327057675228,0.0,99126.97080576552,47314.53754064628,57569.37029457694,28077.620523318375,85646.99081789532,21233.533721167707,1596.411048989175,0.0,0.8744994682704641,2.6539024030042926,0.0014947306463915918,1.0,1.0,-7.244203944218441,324681.15496967814,1559885.1460884735,4.804359976587341,1559885.1460884735,4.804359976587341,0.7562440593401896,0.09230004268107185,3.3819010560399727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3819010560399727,1.2847729994655337,1.2850648236085103,2.6322946212652707,5577.516435765005,14219.06152111233,6453.853507854722,0.0004787231861350285,29311.02038858522,2988.8922709166964,19291.000026854508,1967.1345491941192,0.658148360961433,0.658148360961433,30571.46266817402,30484.863174865135,1.0035521818567623,0.8,4336.717902005515,4324.433322199387,1.0035521818567623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0114325301647,2034.6934298245008,9.00885098178837,4.998018402087774,-0.8421081120021681,5.840126514089942,2.6323771092771286,3.5,0.7521077455077511,0.6,0.00022712880113795158,0.9954500367356555,0.00022816695238946107,199.1035597489723,0.0,0.0,0.0,0.029584315959416182,7.717210502460979e-05,0.0001499566961133418,0.0005071387089459759,0.09230004230840826,0.09230004230840826,0.09230004230840826,0.09229983207942272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.37982957007,595.6415423902985,0.0,0.09230004230840826,0.09230004268107185,0.09230004268107185,0.36915825428604027,0.36915825428604027,0.5,10.043054834513125,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,28077.620523318375,21233.533721167707,0.7562440593401896,0.592992580115782,0.41259765578530067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528098435640633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54789269665326,260.54789269665326,-12.602107303346713,244.69236084805024,276.4034245452242,107781.59590426355,107775.96525099852,5.6306532650080925,0.0,nan,276.4034245452242,3.2534245452242203,270.0612118058095,-3.0887881941904993,263.7189990663854,-9.431000933614598,257.37678632694707,-15.773213673052908,251.0345735875033,-22.115426412496674,244.69236084805024,-28.457639151949735,1.0,1.0,25732.562594343566,25732.562594343566,275.9811165595182,2.83111655951825,275.9811165595182,275.9811165595182,87140.22043672398,87140.1034365069,0.11700021706928965,0.0,8648.866644398773,8648.866644398773,0.9215014027003968,3398.8105613201724,275.9811165595182,2.83111655951825,1.0,0.002,0.12807382663156783,0.004783576151829744,0.00019753127124922054,0.0018024687413931936,0.09876563562461027,0.09876563562461027,0.0,1.2642414025376691e-11,0.9999976800436032,0.9999976800436032,0.0,0.09229982854899742,2.141320744399087e-07,0.0,0.0,0.0,1599261.322348818,265.90579605578154,0.0,1.0,1286915.6454783604,2588.4118121969454,,,,,,,,,,,,,,,,,,,2.0,14219.06152111233,1596.411048989175,0.36915825428604027,6.175450102142607,2.6323771092771286
4514.0,-30.218927346962563,4.998016061648692,35.06189015282556,30.653629113826923,5.015142769086275,-26.69552033535902,-40.19048432875422,1.4917357563278562,-7.244218450799565,-7.244218450802156,40.123978857803124,35337.75818772138,15450.280942545933,15450.280942545933,50788.039130267316,87150.26696597325,87140.23417500699,15450.280942545933,102590.51511755292,102590.51511755292,102590.51511755292,130668.19837484299,126148.86785650355,4519.330518339446,0.0,99127.02166015851,47314.512877981055,57569.454202419394,28077.683257290075,85647.13745970947,21233.577881223002,1596.4143480372468,0.0,0.874499329595307,2.6539009598635226,0.0014947306463915918,1.0,1.0,-7.244218450799565,324680.9678784243,1559885.7879509733,4.804364721910855,1559885.7879509733,4.804364721910855,0.7562439424452845,0.09230016734567904,3.381898766159084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381898766159084,1.284772966218803,1.2850647903542278,2.632292907059137,5577.512803567906,14219.055797041687,6453.852621229046,0.0004787235343889653,29311.05527228416,2988.8958280640345,19290.99737667103,1967.1342789506134,0.6581474872694926,0.6581474872694926,30571.446108254208,30484.863174865135,1.0035515023528607,0.8,4336.7155528964295,4324.433322199387,1.0035515023528607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.009865589868,2034.6934298245008,9.008858346847989,4.998016061648692,-0.8421187842269848,5.840134845875677,2.632373100774683,3.5,0.752106600221338,0.6,0.00022712880113795158,0.9954418505147913,0.0002281688287673381,199.1034951073179,0.0,0.0,0.0,0.029584315959416182,7.717269189047959e-05,0.000149956109247472,0.0005071363808420423,0.09230016698216742,0.09230016698216742,0.09230016698216742,0.09229995799318035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.4818481776,595.6415099471067,0.0,0.09230016698216742,0.09230016734567904,0.09230016734567904,0.36915863910565566,0.36915863910565566,0.5,10.043048564884385,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,28077.683257290075,21233.577881223002,0.7562439424452845,0.592991670669195,0.4125970725448371,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528093722724518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54793179017247,260.54793179017247,-12.602068209827507,244.69243635907722,276.4034272212357,107781.2775524537,107775.64982582703,5.627726626679427,0.0,nan,276.4034272212357,3.253427221235711,270.06122904882426,-3.088770951175718,263.7190308764033,-9.430969123596697,257.3768327039672,-15.773167296032796,251.0346345315272,-22.11536546847279,244.69243635907722,-28.457563640922757,1.0,1.0,25732.562594343566,25732.562594343566,275.98111716920545,2.83111716920547,275.98111716920545,275.98111716920545,87140.30324733102,87140.23417500699,0.06907232402591035,0.0,8648.866644398773,8648.866644398773,0.9215015379531311,3398.8082599898794,275.98111716920545,2.83111716920547,1.0,0.002,0.1280740394495379,0.004783572694222517,0.00019753159361676797,0.0018024684187017694,0.09876579680838399,0.09876579680838399,0.0,1.2318537249284e-11,0.9999976942718781,0.9999976942718781,0.0,0.09229995452658754,2.128190915028253e-07,0.0,0.0,0.0,1599261.3051915725,265.9057815492004,0.0,1.0,1286915.694793494,2588.4116137244077,,,,,,,,,,,,,,,,,,,2.0,14219.055797041687,1596.4143480372468,0.36915863910565566,6.175450102142607,2.632373100774683
4515.0,-30.21884851796989,4.998013723862124,35.0618975442631,30.653708043415122,5.015141447496974,-26.695449521423427,-40.19041727352885,1.4917424496512532,-7.24423388470251,-7.244233884620452,40.123993566111004,35337.74320248644,15450.280630087032,15450.280630087032,50788.02383257347,87150.4180551368,87140.3609607115,15450.280630087032,102590.64159079854,102590.64159079854,102590.64159079854,130668.38775622967,126149.0537758627,4519.333980366965,0.0,99127.12877466001,47314.453917593164,57569.63873007428,28077.74616543113,85647.38489550541,21233.62209696678,1596.4176784258352,0.0,0.8744991862914011,2.6538994244717844,0.0014947306463915918,1.0,1.0,-7.24423388470251,324680.76882760104,1559886.423780371,4.804369625626454,1559886.423780371,4.804369625626454,0.7562438228432051,0.09230029230245164,3.3818940419553267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818940419553267,1.2847729349074628,1.2850647590357756,2.6322892941381206,5577.505148221811,14219.050076880398,6453.853376939298,0.0004787247716947304,29311.127890141463,2988.9032330246787,19290.999635539545,1967.134509291098,0.6581459337846873,0.6581459337846873,30571.41194383458,30484.863174865135,1.0035501004830516,0.8,4336.710706499257,4324.433322199387,1.0035501004830516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.008298573095,2034.6934298245008,9.008866396122878,4.998013723862124,-0.8421298975377765,5.840143621399901,2.63236909207904,3.5,0.7521054548797258,0.6,0.00022712880113795158,0.9954336687106753,0.00022817070416368144,199.10343050000898,0.0,0.0,0.0,0.029584315959416182,7.717327845497212e-05,0.00014995552268297945,0.0005071336887198651,0.09230029191276931,0.09230029191276931,0.09230029191276931,0.09230008202175335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.58331714786,595.6414776757795,0.0,0.09230029191276931,0.09230029230245164,0.09230029230245164,0.36915902401347295,0.36915902401347295,0.5,10.043042269277079,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,-8.208189683500677e-11,28077.74616543113,21233.62209696678,0.7562438228432051,0.5929897789002863,0.4125957055851788,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528089005983067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5479708219055,260.5479708219055,-12.602029178094483,244.69251174472876,276.40342989905076,107780.87737418614,107775.25854180784,5.618832378273487,0.0,nan,276.40342989905076,3.2534298990507864,270.0612462682055,-3.0887537317944975,263.7190626373524,-9.430937362647569,257.37687900648456,-15.77312099351542,251.03469537561097,-22.11530462438901,244.69251174472876,-28.457488255271215,1.0,1.0,25732.562594343566,25732.562594343566,275.9811163946148,2.83111639461481,275.9811163946148,275.9811163946148,87140.45754069094,87140.3609607115,0.09657997943577357,0.0,8648.866644398773,8648.866644398773,0.9215018169899653,3398.8035121651033,275.9811163946148,2.83111639461481,1.0,0.002,0.12807425332855676,0.004783569070891873,0.00019753191724575806,0.0018024680962195013,0.09876595862287903,0.09876595862287903,0.0,1.3465259289524578e-11,0.9999976827869376,0.9999976827869376,0.0,0.09230007842300865,2.1387944298939335e-07,0.0,0.0,0.0,1599261.2869375604,265.90576611529747,0.0,1.0,1286915.7472610548,2588.4114025647095,,,,,,,,,,,,,,,,,,,2.0,14219.050076880398,1596.4176784258352,0.36915902401347295,6.175450102142607,2.63236909207904
4516.0,-30.218756107398594,4.998011392381664,35.06190493402853,30.653778660949342,5.01514000101791,-26.695366496610273,-40.1903408934362,1.4917503889316488,-7.244248968574311,-7.244248968579435,40.124008300526164,35337.7481881873,15450.279870978582,15450.279870978582,50788.02805916588,87150.55684477028,87140.48893754391,15450.279870978582,102590.7688085225,102590.7688085225,102590.7688085225,130668.57767916334,126149.2402519871,4519.337427176237,0.0,99127.22108550172,47314.41242450672,57569.787401105554,28077.80887064084,85647.5962717464,21233.6661938885,1596.4209903283736,0.0,0.8744990448379162,2.6538979239024236,0.0014947306463915918,1.0,1.0,-7.244248968574311,324680.5742912152,1559887.060738558,4.804374466023492,1559887.060738558,4.804374466023492,0.7562437044755006,0.0923004170485121,3.381889926423932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381889926423932,1.2847728977675434,1.2850647218874203,2.6322861669174347,5577.4985220164335,14219.044358509653,6453.853713679356,0.0004787257817949585,29311.190855439974,2988.9096536982534,19291.000642078114,1967.1346119294678,0.6581445543178204,0.6581445543178204,30571.38218119403,30484.863174865135,1.0035488792319143,0.8,4336.706484516898,4324.433322199387,1.0035488792319143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0067303433448,2034.6934298245008,9.008874191348175,4.998011392381664,-0.8421408426160868,5.840152234997751,2.63236508028284,3.5,0.75210430865224,0.6,0.00022712880113795158,0.9954240773422388,0.00022817290269327287,199.10335476145235,0.0,0.0,0.0,0.029584315959416182,7.717394659361087e-05,0.00014995485454434072,0.0005071308120018718,0.092300416671463,0.092300416671463,0.092300416671463,0.09230020638764731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.6849681677,595.6414453465379,0.0,0.092300416671463,0.0923004170485121,0.0923004170485121,0.3691594087574178,0.3691594087574178,0.5,10.043035962093137,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,5.115907697472721e-12,28077.80887064084,21233.6661938885,0.7562437044755006,0.5929883647641836,0.4125947455205417,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528084291747718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54801102642244,260.54801102642244,-12.601988973577534,244.69258937257445,276.40343268024014,107780.54352890736,107774.7558678503,5.787661057084212,0.0,nan,276.40343268024014,3.2534326802401665,270.0612640187248,-3.0887359812751924,263.71909535720187,-9.430904642798112,257.376926695668,-15.773073304332001,251.0347580341255,-22.115241965874475,244.69258937257445,-28.45741062742553,1.0,1.0,25732.562594343566,25732.562594343566,275.98111610760407,2.831116107604089,275.98111610760407,275.98111610760407,87140.59655681884,87140.48893754391,0.10761927493149415,0.0,8648.866644398773,8648.866644398773,0.9215020600751692,3398.7993760560516,275.98111610760407,2.831116107604089,1.0,0.002,0.12807446752414034,0.004783565505295094,0.00019753224150453,0.001802467771840652,0.098766120752265,0.098766120752265,0.0,1.3345182164198333e-11,0.9999976793613069,0.9999976793613069,0.0,0.09230020285259291,2.1419591919190648e-07,0.0,0.0,0.0,1599261.2690975342,265.90575103142567,0.0,1.0,1286915.7985386811,2588.4111961940152,,,,,,,,,,,,,,,,,,,2.0,14219.044358509653,1596.4209903283736,0.3691594087574178,6.175450102142607,2.63236508028284
4517.0,-30.218677239015403,4.998009070840362,35.061912324903126,30.653820221219235,5.015138725775798,-26.69529564253718,-40.190277610067255,1.4917571280953024,-7.244263704017044,-7.244263704010063,40.1240231118225,35337.77184484331,15450.278676135455,15450.278676135455,50788.050520978766,87150.64333754183,87140.61870729415,15450.278676135455,102590.8973834296,102590.8973834296,102590.8973834296,130668.76902649792,126149.4281456719,4519.340880826015,0.0,99127.27220184906,47314.4007050637,57569.857218650395,28077.871643068316,85647.72886171872,21233.710364286966,1596.4242969138816,0.0,0.8744989050283534,2.6538964579959696,0.0014947306463915918,1.0,1.0,-7.244263704017044,324680.3842485931,1559887.701020551,4.804379250168114,1559887.701020551,4.804379250168114,0.756243586914787,0.09230054172384813,3.381887629608333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381887629608333,1.2847728662417661,1.2850646903544822,2.632284443787386,5577.49487091063,14219.038914850831,6453.852950758931,0.00047872615646767493,29311.225876931134,2988.913224896487,19290.99836165791,1967.1343793913222,0.6581436901566282,0.6581436901566282,30571.36557111297,30484.863174865135,1.0035481976701928,0.8,4336.704128292184,4324.433322199387,1.0035481976701928,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0051613331864,2034.6934298245008,9.008881736615262,4.998009070840362,-0.8421516174988692,5.840160688339231,2.632361066492671,3.5,0.7521031618550488,0.6,0.00022712880113795158,0.9954158916073693,0.00022817477905761626,199.1032901219506,0.0,0.0,0.0,0.029584315959416182,7.717450017206241e-05,0.00014995430096588917,0.0005071285954431054,0.09230054135342894,0.09230054135342894,0.09230054135342894,0.09230033182492293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.78688743885,595.6414129338435,0.0,0.09230054135342894,0.09230054172384813,0.09230054172384813,0.3691597933949877,0.3691597933949877,0.5,10.04302967637893,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,28077.871643068316,21233.710364286966,0.756243586914787,0.5929877090258618,0.4125943829975619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528078765292791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5480509749496,260.5480509749496,-12.601949025050374,244.6926664973917,276.403435452477,107780.20675322508,107774.45594337492,5.750809850129149,0.0,nan,276.403435452477,3.2534354524770492,270.0612816614776,-3.0887183385223693,263.71912787047125,-9.430872129528723,257.37697407945296,-15.773025920547013,251.03482028842717,-22.115179711572807,244.6926664973917,-28.457333502608265,1.0,1.0,25732.562594343566,25732.562594343566,275.9811163764226,2.831116376422642,275.9811163764226,275.9811163764226,87140.67952862875,87140.61870729415,0.06082133459858596,0.0,8648.866644398773,8648.866644398773,0.9215021957372616,3398.7970677563744,275.9811163764226,2.831116376422642,1.0,0.002,0.12807468093006172,0.0047835620032084455,0.0001975325646862761,0.0018024674478500616,0.09876628234313806,0.09876628234313806,0.0,1.2536337853225055e-11,0.9999976879116856,0.9999976879116856,0.0,0.0923003283168442,2.134070039288197e-07,0.0,0.0,0.0,1599261.2516695994,265.90573629598293,0.0,1.0,1286915.848631823,2588.4109945903983,,,,,,,,,,,,,,,,,,,2.0,14219.038914850831,1596.4242969138816,0.3691597933949877,6.175450102142607,2.632361066492671
4518.0,-30.21859847278455,4.998006751693317,35.0619197099542,30.65390040809291,5.015137196684671,-26.69522490583791,-40.19021055484188,1.4917636284413711,-7.244279162412056,-7.244279162423101,40.124037726061104,35337.75575492779,15450.278392976843,15450.278392976843,50788.03414790463,87150.79696181802,87140.74416597854,15450.278392976843,102591.02255895539,102591.02255895539,102591.02255895539,130668.95673578687,126149.6124227562,4519.344313030673,0.0,99127.38148699148,47314.34027569369,57570.04579033087,28077.93417683148,85647.97996716235,21233.754309716078,1596.4276100654806,0.0,0.8744987619535237,2.653894920169819,0.0014947306463915918,1.0,1.0,-7.244279162412056,324680.1848821829,1559888.3327838655,4.804384146047915,1559888.3327838655,4.804384146047915,0.7562434677704003,0.09230066648002057,3.3818828163688774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818828163688774,1.284772835833178,1.285064659938987,2.632280759715564,5577.487064804516,14219.033202977194,6453.853771360468,0.0004787274277268009,29311.299908795896,2988.9207740457646,19291.000814490817,1967.1346295106707,0.6581421115582072,0.6581421115582072,30571.33076278342,30484.863174865135,1.00354676937975,0.8,4336.699190553105,4324.433322199387,1.00354676937975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0035919751472,2034.6934298245008,9.008889815316921,4.998006751693317,-0.8421627365967987,5.840169488290115,2.632357051815014,3.5,0.7521020148042897,0.6,0.00022712880113795158,0.9954077165473411,0.00022817665300583337,199.10322556621338,0.0,0.0,0.0,0.029584315959416182,7.71750867492626e-05,0.00014995371438868897,0.0005071258899417937,0.09230066608888132,0.09230066608888132,0.09230066608888132,0.09230045479562274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.88810797175,595.6413807386749,0.0,0.09230066608888132,0.09230066648002057,0.09230066648002057,0.3691601780585726,0.3691601780585726,0.5,10.043023337954315,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,28077.93417683148,21233.754309716078,0.7562434677704003,0.5929857793187521,0.41259298547935835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452807404870841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.548090681667,260.548090681667,-12.601909318332957,244.69274319069237,276.4034381726114,107779.79033878347,107774.07433888022,5.715999903237144,0.0,nan,276.4034381726114,3.2534381726114248,270.0612991762458,-3.0887008237541522,263.71916017987127,-9.43083982012871,257.3770211834876,-15.772978816512364,251.03488218709367,-22.115117812906306,244.69274319069237,-28.45725680930761,1.0,1.0,25732.562594343566,25732.562594343566,275.98111542380434,2.8311154238043628,275.98111542380434,275.98111542380434,87140.83651898462,87140.74416597854,0.09235300608270336,0.0,8648.866644398773,8648.866644398773,0.9215024800325101,3398.792230450722,275.98111542380434,2.8311154238043628,1.0,0.002,0.12807489624731672,0.004783558368036022,0.00019753289052352652,0.001802467122558047,0.09876644526176326,0.09876644526176326,0.0,1.3081573584788897e-11,0.9999976672089835,0.9999976672089835,0.0,0.092300451161855,2.1531816557863125e-07,0.0,0.0,0.0,1599261.23338661,265.9057208375879,0.0,1.0,1286915.9011826285,2588.410783095748,,,,,,,,,,,,,,,,,,,2.0,14219.033202977194,1596.4276100654806,0.3691601780585726,6.175450102142607,2.632357051815014
4519.0,-30.218519625782477,4.998004441204479,35.06192709456145,30.65398094421255,5.015135591372645,-26.69515410407046,-40.19014349961651,1.4917700684396356,-7.244294020974337,-7.244294020960637,40.1240524829423,35337.739602358335,15450.27735041274,15450.27735041274,50788.016952771075,87150.95145163419,87140.87298964609,15450.27735041274,102591.15034005883,102591.15034005883,102591.15034005883,130669.14714441949,126149.79940476538,4519.347739654115,0.0,99127.49148079655,47314.279627370226,57570.23539269592,28077.99680436067,85648.23219705658,21233.79836740544,1596.4309127233212,0.0,0.8744986216687947,2.6538934420166336,0.0014947306463915918,1.0,1.0,-7.244294020974337,324679.9932518831,1559888.970714168,4.80438894645419,1559888.970714168,4.80438894645419,0.756243350099239,0.09230079105437117,3.3818779740448655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818779740448655,1.2847728057068983,1.2850646298058646,2.632277052427268,5577.479209505479,14219.027491686053,6453.854612254807,0.00047872870989571067,29311.3744024998,2988.928370289528,19291.00332798027,1967.1348858152653,0.658140524667279,0.658140524667279,30571.295744110506,30484.863174865135,1.0035453324586967,0.8,4336.694222975749,4324.433322199387,1.0035453324586967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0020213859837,2034.6934298245008,9.008897457698945,4.998004441204479,-0.842173566991316,5.840178008195795,2.6323530339903893,3.5,0.7521008668543969,0.6,0.00022712880113795158,0.9953995331766908,0.00022817852888990106,199.10316094431911,0.0,0.0,0.0,0.029584315959416182,7.717567333058392e-05,0.00014995312780736764,0.0005071231800708712,0.09230079068163564,0.09230079068163564,0.09230079068163564,0.09230057952921034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487770.9899974032,595.6413483330082,0.0,0.09230079068163564,0.09230079105437117,0.09230079105437117,0.3691605624509499,0.3691605624509499,0.5,10.043017003851162,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,28077.99680436067,21233.79836740544,0.756243350099239,0.592983832239756,0.4125915818210287,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528069338236125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54813019095224,260.54813019095224,-12.601869809047741,244.69281954418994,276.40344083768446,107779.37571225401,107773.68813364017,5.687578613854296,0.0,nan,276.40344083768446,3.2534408376844794,270.0613165790027,-3.0886834209972562,263.71919232031485,-9.430807679685131,257.37706806161447,-15.772931938385511,251.03494380290695,-22.115056197093026,244.69281954418994,-28.457180455810033,1.0,1.0,25732.562594343566,25732.562594343566,275.9811154601279,2.8311154601279327,275.9811154601279,275.9811154601279,87140.99091818115,87140.87298964609,0.11792853506631218,0.0,8648.866644398773,8648.866644398773,0.9215027660454232,3398.78736391509,275.9811154601279,2.8311154601279327,1.0,0.002,0.1280751112969598,0.0047835548386429005,0.00019753321619059316,0.0018024667965952281,0.09876660809529658,0.09876660809529658,0.0,1.278582101305048e-11,0.9999976701119879,0.9999976701119879,0.0,0.09230057600386458,2.1505050658270167e-07,0.0,0.0,0.0,1599261.2158130535,265.90570597902564,0.0,1.0,1286915.9516942985,2588.4105798077676,,,,,,,,,,,,,,,,,,,2.0,14219.027491686053,1596.4309127233212,0.3691605624509499,6.175450102142607,2.6323530339903893
4520.0,-30.218440716414417,4.9980021430456185,35.0619344818897,30.654022434633248,5.015134744236996,-26.695083170352685,-40.19007644439114,1.49177719700646,-7.244308523332336,-7.244308523347286,40.12406733041714,35337.7504841591,15450.275868624487,15450.275868624487,50788.026352783585,87151.03694944334,87141.00378910106,15450.275868624487,102591.27965772555,102591.27965772555,102591.27965772555,130669.33920158744,126149.98801747015,4519.351184117289,0.0,99127.54183264036,47314.255363383134,57570.318299174694,28078.059543861895,85648.3778430366,21233.84253138239,1596.4342119755895,0.0,0.874498483018108,2.653891999299773,0.0014947306463915918,1.0,1.0,-7.244308523332336,324679.8062156141,1559889.6125598913,4.804393690946077,1559889.6125598913,4.804393690946077,0.7562432331982247,0.09230091559398684,3.3818757051132255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818757051132255,1.2847727723594997,1.2850645964508913,2.6322753547324735,5577.475612293928,14219.021784638568,6453.853718392199,0.0004787290517612339,29311.40895650438,2988.9318938173974,19291.000656165117,1967.1346133659424,0.6581396576599682,0.6581396576599682,30571.279335668714,30484.863174865135,1.0035446591713177,0.8,4336.691895354593,4324.433322199387,1.0035446591713177,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1715.0004503059183,2034.6934298245008,9.008904846566365,4.9980021430456185,-0.8421842218363604,5.840186364881979,2.632349014912412,3.5,0.7520997185464033,0.6,0.00022712880113795158,0.9953913434058537,0.00022818040627197188,199.10309627135257,0.0,0.0,0.0,0.029584315959416182,7.717625991602797e-05,0.0001499525412219236,0.0005071208560784129,0.09230091523272177,0.09230091523272177,0.09230091523272177,0.09230070547056272,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.09212277917,595.6413158550666,0.0,0.09230091523272177,0.09230091559398684,0.09230091559398684,0.36916094680028827,0.36916094680028827,0.5,10.043010711673855,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,1.4949819160392508e-11,28078.059543861895,21233.84253138239,0.7562432331982247,0.5929829336156279,0.412591007256679,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528064622936518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54816961329897,260.54816961329897,-12.60183038670101,244.69289563733238,276.40344358923306,107779.05317858644,107773.37811547644,5.6750631099856745,0.0,nan,276.40344358923306,3.253443589233086,270.0613339988745,-3.088666001125489,263.71922440850193,-9.430775591498048,257.3771148181204,-15.772885181879587,251.03500522773152,-22.11499477226846,244.69289563733238,-28.457104362667593,1.0,1.0,25732.562594343566,25732.562594343566,275.98111608104705,2.831116081047071,275.98111608104705,275.98111608104705,87141.07313038102,87141.00378910106,0.0693412799591897,0.0,8648.866644398773,8648.866644398773,0.9215029000602837,3398.7850836387915,275.98111608104705,2.831116081047071,1.0,0.002,0.12807532486842188,0.004783551379221646,0.0001975335397218611,0.0018024664729302101,0.09876676986093055,0.09876676986093055,0.0,1.2652071230967454e-11,0.9999976861320626,0.9999976861320626,0.0,0.09230070202185767,2.135721291823275e-07,0.0,0.0,0.0,1599261.1986607853,265.90569147666764,0.0,1.0,1286916.0009950544,2588.4103813932306,,,,,,,,,,,,,,,,,,,2.0,14219.021784638568,1596.4342119755895,0.36916094680028827,6.175450102142607,2.632349014912412
4521.0,-30.21834833706964,4.997999842101692,35.061941860741555,30.65410244688394,5.01513171684278,-26.69500033174261,-40.19000006429849,1.4917837097930517,-7.244324474372547,-7.24432447438621,40.12408186143112,35337.748286523274,15450.276210981394,15450.276210981394,50788.024497504666,87151.19539674376,87141.12704811804,15450.276210981394,102591.40325909943,102591.40325909943,102591.40325909943,130669.52541811322,126150.17081641596,4519.354601697256,0.0,99127.6508460754,47314.203729999,57570.49679564044,28078.122159013787,85648.61895465423,21233.886497741198,1596.4375413666608,0.0,0.8744983375192257,2.653890412466563,0.0014947306463915918,1.0,1.0,-7.244324474372547,324679.6004958599,1559890.2407262244,4.8043986697775765,1559890.2407262244,4.8043986697775765,0.7562431126087463,0.09230104042974946,3.381870903261605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381870903261605,1.2847727418927193,1.2850645659771907,2.632271679643089,5577.46782522052,14219.016081468715,6453.854534810456,0.0004787303194977893,29311.48280984733,2988.9394247625164,19291.00309649392,1967.134862210227,0.6581380826633929,0.6581380826633929,30571.24460966909,30484.863174865135,1.003543234260124,0.8,4336.686969294435,4324.433322199387,1.003543234260124,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9988791735789,2034.6934298245008,9.00891329936411,4.997999842101692,-0.842195569309041,5.840195411410733,2.632344995703163,3.5,0.7520985702009036,0.6,0.00022712880113795158,0.9953817557181668,0.0002281826041447569,199.10302055864304,0.0,0.0,0.0,0.029584315959416182,7.717692807853155e-05,0.00014995187305942,0.0005071178763892304,0.09230104002467267,0.09230104002467267,0.09230104002467267,0.0923008274190969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.19313244475,595.6412837243712,0.0,0.09230104002467267,0.09230104042974946,0.09230104042974946,0.3691613312574045,0.3691613312574045,0.5,10.043004333516352,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,1.3642420526593924e-11,28078.122159013787,21233.886497741198,0.7562431126087463,0.5929812426326904,0.4125898201024406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528059903910298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5482099908481,260.5482099908481,-12.601790009151898,244.69297382426632,276.4034461573967,107778.67706313843,107772.86449295063,5.812570187810364,0.0,nan,276.4034461573967,3.253446157396695,270.0613516907933,-3.0886483092066896,263.7192572241742,-9.430742775825763,257.37716275754667,-15.772837242453306,251.0350682909115,-22.114931709088467,244.69297382426632,-28.45702617573366,1.0,1.0,25732.562594343566,25732.562594343566,275.98111438147276,2.831114381472787,275.98111438147276,275.98111438147276,87141.23214145213,87141.12704811804,0.10509333408845123,0.0,8648.866644398773,8648.866644398773,0.9215031836823623,3398.7802577779134,275.98111438147276,2.831114381472787,1.0,0.002,0.12807554161573573,0.004783547650692633,0.00019753386756543183,0.0018024661457443848,0.09876693378271591,0.09876693378271591,0.0,1.3309816790374462e-11,0.9999976517221167,0.9999976517221167,0.0,0.09230082368125761,2.1674849184281947e-07,0.0,0.0,0.0,1599261.1797951227,265.90567552562743,0.0,1.0,1286916.055220597,2588.4101631585577,,,,,,,,,,,,,,,,,,,2.0,14219.016081468715,1596.4375413666608,0.3691613312574045,6.175450102142607,2.632344995703163
