time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4522.0,-30.21826945257203,4.9979975497663665,35.06194922912751,30.654148512426787,5.015129677528357,-26.69492953956063,-40.18993681585414,1.4917897630564332,-7.244339336300811,-7.2443393362931054,40.124096316586325,35337.76861712054,15450.275170011533,15450.275170011533,50788.043787132076,87151.29125941265,87141.25172750412,15450.275170011533,102591.52689751565,102591.52689751565,102591.52689751565,130669.71040130296,126150.3524600604,4519.357941242564,0.0,99127.70991052628,47314.18726326955,57570.58071917413,28078.18350378731,85648.76422296144,21233.929635861652,1596.4407828746348,0.0,0.874498198389377,2.653888933980462,0.0014947306463915918,1.0,1.0,-7.244339336300811,324679.40882241505,1559890.8656136189,4.804403430667846,1559890.8656136189,4.804403430667846,0.7562429967379309,0.09230116443351045,3.381868279926599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381868279926599,1.2847727135755875,1.285064537653627,2.6322696957928757,5577.463621679974,14219.010650777709,6453.854002533449,0.0004787308172267721,29311.52301197188,2988.9435242383365,19291.001505482327,1967.1346999721952,0.6581371257168448,0.6581371257168448,30571.225638247728,30484.863174865135,1.003542455806371,0.8,4336.684278101555,4324.433322199387,1.003542455806371,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9973062145812,2034.6934298245008,9.008920955167024,4.9979975497663665,-0.8422063956652064,5.840203945431573,2.632340971823487,3.5,0.7520974205209964,0.6,0.00022712880113795158,0.9953735686862624,0.00022818448096600165,199.10295590615107,0.0,0.0,0.0,0.029584315959416182,7.717748137123786e-05,0.0001499513197667137,0.0005071156118521795,0.09230116406715651,0.09230116406715651,0.09230116406715651,0.09230094872673764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.2941712119,595.6412515804856,0.0,0.09230116406715651,0.09230116443351045,0.09230116443351045,0.36916171530985564,0.36916171530985564,0.5,10.04299787323337,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,-7.73070496506989e-12,28078.18350378731,21233.929635861652,0.7562429967379309,0.5929804620989078,0.41258935768330557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528054379341366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5482500129519,260.5482500129519,-12.601749987048095,244.6930514023586,276.4034486235105,107778.32033879404,107772.55893715865,5.761401635362219,0.0,nan,276.4034486235105,3.253448623510508,270.06136917930047,-3.088630820699507,263.71928973508165,-9.430710264918332,257.3772102908508,-15.772789709149151,251.03513084660904,-22.11486915339094,244.6930514023586,-28.45694859764137,1.0,1.0,25732.562594343566,25732.562594343566,275.98111393525653,2.8311139352565533,275.98111393525653,275.98111393525653,87141.32487215546,87141.25172750412,0.07314465133822523,0.0,8648.866644398773,8648.866644398773,0.9215033386299412,3398.7776213262323,275.98111393525653,2.8311139352565533,1.0,0.002,0.12807576088228192,0.004783544101965951,0.00019753419973490504,0.0018024658127215858,0.09876709986745252,0.09876709986745252,0.0,1.2456490700030187e-11,0.9999976244312627,0.9999976244312627,0.0,0.09230094516574981,2.1926776064264035e-07,0.0,0.0,0.0,1599261.162217576,265.90566066369917,0.0,1.0,1286916.1057437,2588.4099598246366,,,,,,,,,,,,,,,,,,,2.0,14219.010650777709,1596.4407828746348,0.36916171530985564,6.175450102142607,2.632340971823487
4523.0,-30.218190660539317,4.997995259052008,35.06195658652817,30.654231283720605,5.015127681983849,-26.69485882628956,-40.18986976062877,1.4917958461511247,-7.24435487496163,-7.244354875026085,40.12411073680038,35337.75058898526,15450.274980021377,15450.274980021377,50788.02556900664,87151.45049219893,87141.37452086284,15450.274980021377,102591.64950088422,102591.64950088422,102591.64950088422,130669.89481126917,126150.53356404409,4519.361247225076,0.0,99127.82394684134,47314.1240382469,57570.77767621604,28078.24531038496,85649.022986601,21233.973053357706,1596.4440634526197,0.0,0.8744980556212469,2.6538873881727345,0.0014947306463915918,1.0,1.0,-7.24435487496163,324679.2084212848,1559891.4889902214,4.804408316057606,1559891.4889902214,4.804408316057606,0.7562428783790187,0.09230128865383884,3.3818632717194093,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818632717194093,1.284772685118906,1.2850645091904818,2.6322658559684564,5577.455485552796,14219.004952819243,6453.854963441517,0.00047873216247916006,29311.60013942335,2988.951389049609,19291.004377700847,1967.1349928569743,0.6581354919534038,0.6581354919534038,30571.18941991111,30484.863174865135,1.003540969660807,0.8,4336.679140345783,4324.433322199387,1.003540969660807,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9957327706882,2034.6934298245008,9.008929109730461,4.997995259052008,-0.8422175448439422,5.84021280389595,2.6323369467058333,3.5,0.7520962704873809,0.6,0.00022712880113795158,0.9953653913233458,0.00022818635560151648,199.10289132948387,0.0,0.0,0.0,0.029584315959416182,7.717806796938633e-05,0.00014995073316856523,0.0005071128770701681,0.0923012882739739,0.0923012882739739,0.0923012882739739,0.09230106956759516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.3955157238,595.6412193354674,0.0,0.0923012882739739,0.09230128865383884,0.09230128865383884,0.3691620989722783,0.3691620989722783,0.5,10.042991314480187,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,6.446043698815629e-11,28078.24531038496,21233.973053357706,0.7562428783790187,0.5929784578739673,0.4125879006759193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528049661809126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54828973980784,260.54828973980784,-12.601710260192135,244.69312846673668,276.40345101284464,107777.89236223928,107772.17346302942,5.7188992098565725,0.0,nan,276.40345101284464,3.253451012844664,270.06138650364375,-3.0886134963562313,263.7193219944332,-9.43067800556679,257.37725748521086,-15.772742514789115,251.03519297597816,-22.114807024021815,244.69312846673668,-28.456871533263296,1.0,1.0,25732.562594343566,25732.562594343566,275.98111259414776,2.8311125941477826,275.98111259414776,275.98111259414776,87141.4872361185,87141.37452086284,0.11271525565825868,0.0,8648.866644398773,8648.866644398773,0.9215036344400834,3398.7725880780063,275.98111259414776,2.8311125941477826,1.0,0.002,0.12807598358158073,0.004783540425504785,0.00019753453692509013,0.0018024654772907888,0.09876726846254506,0.09876726846254506,0.0,1.4215878908069302e-11,0.9999975872601008,0.9999975872601008,0.0,0.09230106595483696,2.2269900188312264e-07,0.0,0.0,0.0,1599261.1438396373,265.90564512503835,0.0,1.0,1286916.1585673525,2588.409747232026,,,,,,,,,,,,,,,,,,,2.0,14219.004952819243,1596.4440634526197,0.3691620989722783,6.175450102142607,2.6323369467058333
4524.0,-30.218111819946238,4.997992979697514,35.06196394384884,30.65430326331409,5.015127483365825,-26.694787889611952,-40.189802705403395,1.4918035518596715,-7.2443694803000085,-7.244369480301356,40.12412544868054,35337.74088494213,15450.273612271367,15450.273612271367,50788.0144972135,87151.58707038937,87141.50347221535,15450.273612271367,102591.77708448672,102591.77708448672,102591.77708448672,130670.08471063804,126150.72015660889,4519.364554029153,0.0,99127.91872498649,47314.07253555603,57570.94021047829,28078.30762615132,85649.24783662961,21234.016904375316,1596.447345337947,0.0,0.8744979169232938,2.6538859352139035,0.0014947306463915918,1.0,1.0,-7.2443694803000085,324679.02005724696,1559892.1249758299,4.80441306217073,1559892.1249758299,4.80441306217073,0.7562427617467432,0.09230141272117848,3.381859055253285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381859055253285,1.2847726490716482,1.285064473135036,2.632262647945495,5577.448688137092,14218.99925563788,6453.855378723322,0.00047873321206169314,29311.664710273468,2988.9579734438844,19291.005619005955,1967.1351194348688,0.6581340844911014,0.6581340844911014,30571.158927276658,30484.863174865135,1.0035397184580934,0.8,4336.674814810065,4324.433322199387,1.0035397184580934,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9941580235006,2034.6934298245008,9.008936584412346,4.997992979697514,-0.8422282448868987,5.840221224584413,2.6323329182566124,3.5,0.7520951195018892,0.6,0.00022712880113795158,0.9953572089931566,0.0002281882314065936,199.10282671305927,0.0,0.0,0.0,0.029584315959416182,7.717865457165766e-05,0.00014995014656629392,0.0005071102610017784,0.0923014123551716,0.0923014123551716,0.0923014123551716,0.09230119414262213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.49821155163,595.6411866653763,0.0,0.0923014123551716,0.09230141272117848,0.09230141272117848,0.36916248217835584,0.36916248217835584,0.5,10.042984767964969,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,28078.30762615132,21234.016904375316,0.7562427617467432,0.592976771892829,0.4125867042329033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528044949809626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5483293928715,260.5483293928715,-12.601670607128483,244.69320513552577,276.4034536501821,107777.51090568768,107771.80262962788,5.708276059795637,0.0,nan,276.4034536501821,3.2534536501821094,270.0614039472712,-3.0885960527288034,263.7193542443519,-9.430645755648072,257.3773045414213,-15.772695458578653,251.03525483847693,-22.114745161523047,244.69320513552577,-28.456794864474205,1.0,1.0,25732.562594343566,25732.562594343566,275.9811128984968,2.8311128984968263,275.9811128984968,275.9811128984968,87141.62662531616,87141.50347221535,0.12315310080884956,0.0,8648.866644398773,8648.866644398773,0.9215038834857939,3398.7683505295513,275.9811128984968,2.8311128984968263,1.0,0.002,0.1280762056908029,0.004783536908453644,0.00019753487358261632,0.0018024651388651712,0.09876743679130816,0.09876743679130816,0.0,1.2447787592351212e-11,0.9999975936398606,0.9999975936398606,0.0,0.0923011906107381,2.2211044038007094e-07,0.0,0.0,0.0,1599261.1265655584,265.90563051969997,0.0,1.0,1286916.2082181703,2588.409547408735,,,,,,,,,,,,,,,,,,,2.0,14218.99925563788,1596.447345337947,0.36916248217835584,6.175450102142607,2.6323329182566124
4525.0,-30.218032918245544,4.997990710638165,35.06197131221799,30.654344369564228,5.015126678510429,-26.694716958570755,-40.189735615253426,1.4918107176337547,-7.244384183084492,-7.244384183087341,40.12414048198709,35337.75201758495,15450.272378890473,15450.272378890473,50788.02439647542,87151.67182019814,87141.63666419085,15450.272378890473,102591.90904308132,102591.90904308132,102591.90904308132,130670.28043882214,126150.91249944309,4519.367939379054,0.0,99127.96843986015,47314.04863316155,57571.022007442894,28078.371395740814,85649.39340318371,21234.06178988282,1596.450699056196,0.0,0.8744977764311062,2.6538844725616424,0.0014947306463915918,1.0,1.0,-7.244384183084492,324678.8304365415,1559892.7748567155,4.804417869681825,1559892.7748567155,4.804417869681825,0.7562426428017046,0.09230153734856172,3.3818568127352955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818568127352955,1.2847726155502026,1.2850644396059765,2.6322609711657177,5577.445135241953,14218.993562055743,6453.854472349259,0.0004787335451971969,29311.698847380827,2988.961454460068,19291.002909793224,1967.1348431720542,0.6581332255846709,0.6581332255846709,30571.14270983476,30484.863174865135,1.0035390530087547,0.8,4336.672514283218,4324.433322199387,1.0035390530087547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.992583122519,2034.6934298245008,9.008944138265528,4.997990710638165,-0.8422389863196589,5.840229696957824,2.632328889416427,3.5,0.7520939684046934,0.6,0.00022712880113795158,0.9953490203936632,0.00022819010867978904,199.10276204659388,0.0,0.0,0.0,0.029584315959416182,7.717924148357677e-05,0.0001499495596543748,0.000507107939883805,0.09230153697434028,0.09230153697434028,0.09230153697434028,0.09230132234401905,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.60194194526,595.6411536746643,0.0,0.09230153697434028,0.09230153734856172,0.09230153734856172,0.3691628653710375,0.3691628653710375,0.5,10.042978329245667,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,2.8421709430404007e-12,28078.371395740814,21234.06178988282,0.7562426428017046,0.5929758796702412,0.4125861329949757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528040234909132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54836893599804,260.54836893599804,-12.601631064001936,244.69328148569227,276.4034563862698,107777.18771372332,107771.49526328748,5.692450435828981,0.0,nan,276.4034563862698,3.253456386269818,270.0614214061752,-3.0885785938247636,263.71938642607097,-9.430613573929008,257.3773514459533,-15.772648554046668,251.03531646582678,-22.114683534173196,244.69328148569227,-28.45671851430771,1.0,1.0,25732.562594343566,25732.562594343566,275.98111359564484,2.831113595644865,275.98111359564484,275.98111359564484,87141.70792735899,87141.63666419085,0.07126316813810263,0.0,8648.866644398773,8648.866644398773,0.9215040159401239,3398.766096798972,275.98111359564484,2.831113595644865,1.0,0.002,0.1280764242132622,0.004783533394358257,0.00019753520466876716,0.0018024648081365108,0.09876760233438357,0.09876760233438357,0.0,1.2805277671557036e-11,0.9999976325042798,0.9999976325042798,0.0,0.09230131882506708,2.1852349464482304e-07,0.0,0.0,0.0,1599261.1091762255,265.9056158169155,0.0,1.0,1286916.2582002499,2588.409346252275,,,,,,,,,,,,,,,,,,,2.0,14218.993562055743,1596.450699056196,0.3691628653710375,6.175450102142607,2.632328889416427
4526.0,-30.217940560791867,4.997988442009712,35.06197867648407,30.654413380567007,5.015125457091862,-26.694633959058578,-40.189659235160775,1.4918188539797672,-7.2443998279248945,-7.244399827832564,40.124155101095006,35337.758021765105,15450.272331879594,15450.272331879594,50788.0303536447,87151.80736258863,87141.76197206147,15450.272331879594,102592.03430394107,102592.03430394107,102592.03430394107,130670.46846899485,126151.09717018218,4519.371298812659,0.0,99128.05800174935,47314.00865623908,57571.16593945585,28078.43416505378,85649.60010450963,21234.1058887068,1596.4540283460935,0.0,0.8744976322965474,2.6538829161931026,0.0014947306463915918,1.0,1.0,-7.2443998279248945,324678.6286663046,1559893.4068320838,4.804422801832447,1559893.4068320838,4.804422801832447,0.7562425227805124,0.09230166191591144,3.3818528108440766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818528108440766,1.2847725774884298,1.2850644015355581,2.632257934283729,5577.438700453435,14218.987872325815,6453.854742823268,0.0004787345152604521,29311.76001625215,2988.96769194905,19291.003718258136,1967.134925612532,0.6581318797493593,0.6581318797493593,30571.113768951967,30484.863174865135,1.0035378654794338,0.8,4336.668408871388,4324.433322199387,1.0035378654794338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.991007949587,2034.6934298245008,9.008952385325722,4.997988442009712,-0.842250177336088,5.8402386193458,2.632324859883019,3.5,0.752092817109434,0.6,0.00022712880113795158,0.9953394354175599,0.00022819230611782968,199.10268635208007,0.0,0.0,0.0,0.029584315959416182,7.717990966994567e-05,0.00014994889146800592,0.0005071050800940292,0.09230166151470068,0.09230166151470068,0.09230166151470068,0.0923014454889177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.7038741727,595.641121248304,0.0,0.09230166151470068,0.09230166191591144,0.09230166191591144,0.36916324893358166,0.36916324893358166,0.5,10.042971848078878,-9.231371222995222e-11,-9.231371222995222e-11,-9.231371222995222e-11,-9.231371222995222e-11,-9.231371222995222e-11,-9.231371222995222e-11,28078.43416505378,21234.1058887068,0.7562425227805124,0.5929745181725676,0.4125852073873781,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528035516357283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5484095745608,260.5484095745608,-12.601590425439156,244.6933598955572,276.40345925352943,107776.85277966391,107771.00263548442,5.850144179478766,0.0,nan,276.40345925352943,3.2534592535294564,270.06143938195856,-3.088560618041413,263.71941951037167,-9.430580489628312,257.3773996387771,-15.772600361222885,251.0353797671712,-22.11462023282877,244.6933598955572,-28.456640104442783,1.0,1.0,25732.562594343566,25732.562594343566,275.98111243925695,2.8311124392569695,275.98111243925695,275.98111243925695,87141.8469237612,87141.76197206147,0.0849516997259343,0.0,8648.866644398773,8648.866644398773,0.9215042523117186,3398.762074898297,275.98111243925695,2.8311124392569695,1.0,0.002,0.12807664435005459,0.004783529705250002,0.00019753553786373734,0.0018024644751117535,0.09876776893186867,0.09876776893186867,0.0,1.2975490907424225e-11,0.9999976150135257,0.9999976150135257,0.0,0.09230144177769621,2.2013821522606629e-07,0.0,0.0,0.0,1599261.090672696,265.9056001720751,0.0,1.0,1286916.3113848434,2588.409132207096,,,,,,,,,,,,,,,,,,,2.0,14218.987872325815,1596.4540283460935,0.36916324893358166,6.175450102142607,2.632324859883019
4527.0,-30.217861726341162,4.997986179698493,35.0619860407946,30.654458852391713,5.015123499004761,-26.694563203813523,-40.18959595179183,1.4918249752216508,-7.2444149122763974,-7.244414912271574,40.12416983053207,35337.77863129825,15450.271570331259,15450.271570331259,50788.05020162951,87151.90203692467,87141.8901404791,15450.271570331259,102592.16171081035,102592.16171081035,102592.16171081035,130670.65858786693,126151.28393772425,4519.374650142687,0.0,99128.11606914437,47313.992659250594,57571.2482332153,28078.496877056572,85649.74511027188,21234.149989630234,1596.457340702038,0.0,0.8744974908583543,2.653881415583383,0.0014947306463915918,1.0,1.0,-7.2444149122763974,324678.43412474013,1559894.0435782701,4.804427641716928,1559894.0435782701,4.804427641716928,0.7562424043781713,0.09230178626638001,3.381850228732659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381850228732659,1.284772548853302,1.2850643728939262,2.632255983170766,5577.434566279193,14218.98245478953,6453.854187687561,0.0004787349987007361,29311.79956668052,2988.971724970354,19291.00205892036,1967.1347564071687,0.6581309351217365,0.6581309351217365,30571.095095631197,30484.863174865135,1.0035370992584522,0.8,4336.665759965598,4324.433322199387,1.0035370992584522,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9894313481834,2034.6934298245008,9.008960223262445,4.997986179698493,-0.8422611000674642,5.840247279765957,2.632320826697833,3.5,0.7520916647708094,0.6,0.00022712880113795158,0.9953312539549787,0.0002281941818218291,199.10262174082268,0.0,0.0,0.0,0.029584315959416182,7.7180463287944e-05,0.00014994833785000758,0.0005071028206561301,0.09230178589276195,0.09230178589276195,0.09230178589276195,0.09230156987836231,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.8063243306,595.6410886589509,0.0,0.09230178589276195,0.09230178626638001,0.09230178626638001,0.36916363226461046,0.36916363226461046,0.5,10.042965370138615,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,28078.496877056572,21234.149989630234,0.7562424043781713,0.5929737459958717,0.41258474950277735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452802999311605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54844981305456,260.54844981305456,-12.601550186945417,244.6934376481413,276.40346197793144,107776.4945611008,107770.70200907552,5.792552025272403,0.0,nan,276.40346197793144,3.2534619779314653,270.0614571120009,-3.088542887999097,263.71945224604616,-9.430547753953817,257.37744738008803,-15.772552619911949,251.0354425141193,-22.11455748588068,244.6934376481413,-28.45656235185868,1.0,1.0,25732.562594343566,25732.562594343566,275.9811121739177,2.831112173917745,275.9811121739177,275.9811121739177,87141.93805902608,87141.8901404791,0.04791854698851239,0.0,8648.866644398773,8648.866644398773,0.9215044048239776,3398.7594798763225,275.9811121739177,2.831112173917745,1.0,0.002,0.12807686425889475,0.004783526119335911,0.0001975358709337823,0.001802464143100552,0.09876793546689115,0.09876793546689115,0.0,1.4034334024776163e-11,0.9999976175061921,0.9999976175061921,0.0,0.09230156635794577,2.1990843423835494e-07,0.0,0.0,0.0,1599261.072832068,265.9055850877236,0.0,1.0,1286916.3626640548,2588.4089258302947,,,,,,,,,,,,,,,,,,,2.0,14218.98245478953,1596.457340702038,0.36916363226461046,6.175450102142607,2.632320826697833
4528.0,-30.217782986972253,4.997983919628271,35.061993395000954,30.654540750570618,5.015121641440154,-26.694492524131885,-40.18952889656646,1.4918311772929351,-7.24443039220256,-7.244430392220983,40.12418426799217,35337.761127338366,15450.271302833646,15450.271302833646,50788.03243017201,87152.05938142561,87142.01331984397,15450.271302833646,102592.28462267762,102592.28462267762,102592.28462267762,130670.84337238368,126151.4654250229,4519.377947360765,0.0,99128.22851484174,47313.93025631228,57571.44250947719,28078.55874970607,85650.00125918325,21234.193457811663,1596.4606231561106,0.0,0.8744973483501134,2.653879875622134,0.0014947306463915918,1.0,1.0,-7.24443039220256,324678.23448158154,1559894.667701062,4.80443251821844,1559894.667701062,4.80443251821844,0.7562422860480311,0.09230191039004577,3.381845286240518,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381845286240518,1.2847725198400564,1.2850643438740905,2.6322521956350142,5577.4265409454265,14218.976769420999,6453.8551085881345,0.00047873632046370636,29311.875655033054,2988.9794838230237,19291.0048115538,1967.1350370976636,0.6581293206407759,0.6581293206407759,30571.059352494365,30484.863174865135,1.0035356326133051,0.8,4336.66068961934,4324.433322199387,1.0035356326133051,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9878540127256,2034.6934298245008,9.008968353147884,4.997983919628271,-0.8422722114980568,5.840256131126328,2.632316791637298,3.5,0.7520905118963708,0.6,0.00022712880113795158,0.9953230824324155,0.0002281960552777335,199.10255720753443,0.0,0.0,0.0,0.029584315959416182,7.71810499070477e-05,0.00014994775123090387,0.000507100095682598,0.09230191000114372,0.09230191000114372,0.09230191000114372,0.09230169105714088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487771.9077973605,595.6410563729804,0.0,0.09230191000114372,0.09230191039004577,0.09230191039004577,0.36916401554685074,0.36916401554685074,0.5,10.042958802028496,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,28078.55874970607,21234.193457811663,0.7562422860480311,0.5929717651314874,0.41258331124133535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528025278592593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5484897247135,260.5484897247135,-12.6015102752865,244.6935148474433,276.4034646019486,107776.06699149842,107770.32148912981,5.745502368604225,0.0,nan,276.4034646019486,3.2534646019486217,270.0614746510742,-3.0885253489257707,263.7194847001774,-9.43051529982256,257.37749474927415,-15.772505250725828,251.0355047983633,-22.114495201636686,244.6935148474433,-28.456485152556667,1.0,1.0,25732.562594343566,25732.562594343566,275.9811109362234,2.8311109362234106,275.9811109362234,275.9811109362234,87142.09868818604,87142.01331984397,0.08536834207188804,0.0,8648.866644398773,8648.866644398773,0.9215046967518082,3398.754512671721,275.9811109362234,2.8311109362234106,1.0,0.002,0.12807708726994085,0.004783522444852802,0.00019753620862843213,0.0018024638044423615,0.09876810431421607,0.09876810431421607,0.0,1.3070793579428308e-11,0.9999975838840587,0.9999975838840587,0.0,0.09230168737792867,2.2301211710742012e-07,0.0,0.0,0.0,1599261.0545235798,265.9055696077974,0.0,1.0,1286916.4152880125,2588.4087140414827,,,,,,,,,,,,,,,,,,,2.0,14218.976769420999,1596.4606231561106,0.36916401554685074,6.175450102142607,2.632316791637298
4529.0,-30.217704163336876,4.997981668174264,35.06200074724471,30.654622124880575,5.0151198624850934,-26.694421760754974,-40.18946187626568,1.4918374586854242,-7.244445263998614,-7.244445263994975,40.124198919325934,35337.74427569738,15450.270265630788,15450.270265630788,50788.01454132817,87152.21563961917,87142.14090737727,15450.270265630788,102592.41117300806,102592.41117300806,102592.41117300806,130671.03218860162,126151.65095104065,4519.381237560974,0.0,99128.34001039797,47313.86864233676,57571.63485340134,28078.621015593548,85650.2558689949,21234.2372534203,1596.4639092182906,0.0,0.8744972084011684,2.65387839615904,0.0014947306463915918,1.0,1.0,-7.244445263998614,324678.04268151015,1559895.3010695898,4.8044373071441555,1559895.3010695898,4.8044373071441555,0.7562421687884102,0.0923020344042155,3.3818403828598087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818403828598087,1.2847724904557478,1.2850643144831075,2.6322484393016286,5577.41858172573,14218.971084775478,6453.856002815829,0.0004787376276755764,29311.951123657527,2988.9871794810183,19291.00748446022,1967.1353096582648,0.6581277173627158,0.6581277173627158,30571.023892193432,30484.863174865135,1.0035341775741635,0.8,4336.655659394795,4324.433322199387,1.0035341775741635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9862754666424,2034.6934298245008,9.008976040596485,4.997981668174264,-0.84228303025355,5.840264698427814,2.6323127534822786,3.5,0.7520893581377939,0.6,0.00022712880113795158,0.9953149022372038,0.00022819793075279623,199.1024926052249,0.0,0.0,0.0,0.029584315959416182,7.718163622473921e-05,0.00014994716491321236,0.000507097377598841,0.09230203402989184,0.09230203402989184,0.09230203402989184,0.09230181481851647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.01034525136,595.6410237480079,0.0,0.09230203402989184,0.0923020344042155,0.0923020344042155,0.36916439840585813,0.36916439840585813,0.5,10.042952225475046,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,28078.621015593548,21234.2372534203,0.7562421687884102,0.5929697935638423,0.4125818880184984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452802056975835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54852938376814,260.54852938376814,-12.601470616231836,244.69359160932694,276.4034671581741,107775.64599474319,107769.93685598377,5.709138759402567,0.0,nan,276.4034671581741,3.2534671581741463,270.06149204843183,-3.088507951568147,263.71951693866606,-9.430483061333916,257.3775418288941,-15.772458171105882,251.03556671911596,-22.114433280884015,244.69359160932694,-28.456408390673033,1.0,1.0,25732.562594343566,25732.562594343566,275.9811108163861,2.831110816386115,275.9811108163861,275.9811108163861,87142.25496417501,87142.14090737727,0.11405679774179589,0.0,8648.866644398773,8648.866644398773,0.9215049863692962,3398.749584774108,275.9811108163861,2.831110816386115,1.0,0.002,0.12807731043708462,0.004783518879362503,0.00019753654680975356,0.0018024634657638453,0.09876827340487677,0.09876827340487677,0.0,1.2573598846127299e-11,0.9999975821938224,0.9999975821938224,0.0,0.09230181123578651,2.2316842898769436e-07,0.0,0.0,0.0,1599261.0369343392,265.90555473600136,0.0,1.0,1286916.4658446326,2588.408510572848,,,,,,,,,,,,,,,,,,,2.0,14218.971084775478,1596.4639092182906,0.36916439840585813,6.175450102142607,2.6323127534822786
4530.0,-30.217625275506567,4.997979429082979,35.062008101947264,30.654663999471836,5.015118913702778,-26.694350856584677,-40.18939478611571,1.4918444936183448,-7.244459771990989,-7.244459772021678,40.12421369448753,35337.754792730055,15450.268780022874,15450.268780022874,50788.02357275293,87152.30199049404,87142.27096563092,15450.268780022874,102592.53974565379,102592.53974565379,102592.53974565379,130671.22327223433,126151.83872571925,4519.3845465150835,0.0,99128.39108495833,47313.84388324282,57571.719113017236,28078.683526580546,85650.40263959779,21234.281251338685,1596.4671980295295,0.0,0.8744970699990957,2.6538769528881296,0.0014947306463915918,1.0,1.0,-7.244459771990989,324677.8555734592,1559895.9397930936,4.804442043138243,1559895.9397930936,4.804442043138243,0.756242052133155,0.09230215841235716,3.3818380846723226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818380846723226,1.2847724575463844,1.2850642815662692,2.632246717936999,5577.414934360639,14218.96540444274,6453.855140438909,0.00047873798272249254,29311.986145712595,2988.9907507367548,19291.0049067579,1967.1350468057797,0.6581268430893945,0.6581268430893945,30571.00727214249,30484.863174865135,1.0035334956053454,0.8,4336.653301755802,4324.433322199387,1.0035334956053454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9846964631822,2034.6934298245008,9.00898346899888,4.997979429082979,-0.8422936697638708,5.84027309884685,2.6323087141597004,3.5,0.7520882040456287,0.6,0.00022712880113795158,0.9953067154525546,0.00022819980776948612,199.10242795034446,0.0,0.0,0.0,0.029584315959416182,7.718222315762138e-05,0.00014994657798033019,0.0005070950480801689,0.09230215804960629,0.09230215804960629,0.09230215804960629,0.09230194016061218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.1132986598,595.6409909972567,0.0,0.09230215804960629,0.09230215841235716,0.09230215841235716,0.36916478116845836,0.36916478116845836,0.5,10.042945689006883,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,28078.683526580546,21234.281251338685,0.756242052133155,0.5929688828955099,0.41258130380805413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528015855887797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54856891745357,260.54856891745357,-12.601431082546412,244.6936680319593,276.4034698029127,107775.31952208703,107769.62843090642,5.691091180596224,0.0,nan,276.4034698029127,3.2534698029127185,270.0615094487488,-3.0884905512511978,263.7195490945601,-9.430450905439898,257.37758874037013,-15.772411259629848,251.03562838617032,-22.11437161382966,244.6936680319593,-28.456331968040672,1.0,1.0,25732.562594343566,25732.562594343566,275.9811113459659,2.831111345965951,275.9811113459659,275.9811113459659,87142.33807266915,87142.27096563092,0.06710703823773656,0.0,8648.866644398773,8648.866644398773,0.9215051221113364,3398.747275095684,275.9811113459659,2.831111345965951,1.0,0.002,0.12807753218590168,0.004783515385798298,0.00019753688295066682,0.0018024631296061752,0.09876844147533341,0.09876844147533341,0.0,1.2556841851030232e-11,0.9999975975659866,0.9999975975659866,0.0,0.09230193666251228,2.217498448794578e-07,0.0,0.0,0.0,1599261.019775375,265.905540228009,0.0,1.0,1286916.5151644996,2588.4083120816276,,,,,,,,,,,,,,,,,,,2.0,14218.96540444274,1596.4671980295295,0.36916478116845836,6.175450102142607,2.6323087141597004
4531.0,-30.21753293358041,4.99797719028669,35.06201545166256,30.65473356926816,5.01511757934303,-26.694267882341837,-40.18931844094766,1.491852526719768,-7.244475434686194,-7.244475434635517,40.12422826076186,35337.760315411026,15450.26875176437,15450.26875176437,50788.0290671754,87152.43874882646,87142.3956066452,15450.26875176437,102592.66435840956,102592.66435840956,102592.66435840956,130671.41048452457,126152.02263775114,4519.387846773426,0.0,99128.48168073386,47313.803242611524,57571.864931247044,28078.74612611502,85650.61105736207,21234.325226150573,1596.4705198368374,0.0,0.8744969259699839,2.653875394746891,0.0014947306463915918,1.0,1.0,-7.244475434686194,324677.6535734313,1559896.569484836,4.804446971685531,1559896.569484836,4.804446971685531,0.7562419322706615,0.09230228273109355,3.3818340405820115,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818340405820115,1.2847724199675983,1.2850642439789473,2.6322436472190933,5577.408427877872,14218.959728023498,6453.855445630353,0.0004787389696673009,29312.04798674092,2988.997056766676,19291.005818995545,1967.1351398281315,0.6581254857293385,0.6581254857293385,30570.978026051813,30484.863174865135,1.0035322955537804,0.8,4336.649153048676,4324.433322199387,1.0035322955537804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.983117449761,2034.6934298245008,9.008991747242067,4.99797719028669,-0.8423048599416774,5.840282050228367,2.6323046748141197,3.5,0.7520870499468914,0.6,0.00022712880113795158,0.995297132527261,0.00022820200492412306,199.1023522688107,0.0,0.0,0.0,0.029584315959416182,7.718289106231868e-05,0.0001499459100756329,0.0005070921829398245,0.09230228233153763,0.09230228233153763,0.09230228233153763,0.0923020628210394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.2154786102,595.6409584877431,0.0,0.09230228233153763,0.09230228273109355,0.09230228273109355,0.3691651640291477,0.3691651640291477,0.5,10.042939103462391,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,-5.070432962384075e-11,28078.74612611502,21234.325226150573,0.7562419322706615,0.5929675041449681,0.4125803643332394,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528011138181274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54860953661023,260.54860953661023,-12.601390463389748,244.69374649740465,276.40347257578117,107774.98223131384,107769.13488044764,5.847350866217285,0.0,nan,276.40347257578117,3.2534725757811884,270.06152736012785,-3.0884726398721227,263.7195821444604,-9.430417855539588,257.3776369287862,-15.77236307121376,251.03569171310113,-22.114308286898847,244.69374649740465,-28.45625350259533,1.0,1.0,25732.562594343566,25732.562594343566,275.98111009460615,2.8311100946061742,275.98111009460615,275.98111009460615,87142.47826275998,87142.3956066452,0.08265611478418577,0.0,8648.866644398773,8648.866644398773,0.9215053609746979,3398.7432107849218,275.98111009460615,2.8311100946061742,1.0,0.002,0.12807775581857633,0.0047835116801626335,0.00019753722153009046,0.0018024627915558232,0.09876861076504523,0.09876861076504523,0.0,1.3085913429244922e-11,0.9999975771557812,0.9999975771557812,0.0,0.09230205909704145,2.2363405209780187e-07,0.0,0.0,0.0,1599261.0012507127,265.9055245653138,0.0,1.0,1286916.5684097672,2588.4080977923904,,,,,,,,,,,,,,,,,,,2.0,14218.959728023498,1596.4705198368374,0.3691651640291477,6.175450102142607,2.6323046748141197
4532.0,-30.21745410944571,4.997974957795571,35.06202280105348,30.65477928556504,5.015115559721466,-26.694197142528612,-40.189255157578714,1.4918585915509466,-7.244490523200739,-7.244490523189305,40.12424295044183,35337.78069488969,15450.267991636578,15450.267991636578,50788.048686526265,87152.53398578698,87142.52333891322,15450.267991636578,102592.7913305498,102592.7913305498,102592.7913305498,130671.60003244755,126152.20889494303,4519.391137504516,0.0,99128.54022503244,47313.786929874586,57571.948105730946,28078.80870189776,85650.7568076287,21234.3692283786,1596.4738259245237,0.0,0.8744967846627998,2.6538738937263626,0.0014947306463915918,1.0,1.0,-7.244490523200739,324677.4589786328,1559897.2045118874,4.804451807091866,1559897.2045118874,4.804451807091866,0.7562418140248035,0.0923024068276621,3.3818314391089705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818314391089705,1.2847723915963665,1.2850642156012713,2.6322416804948214,5577.4042606251405,14218.954323764234,6453.854909463512,0.00047873946145908915,29312.08784644523,2989.001121325349,19291.004216356978,1967.1349764044785,0.6581245361099878,0.6581245361099878,30570.959212690705,30484.863174865135,1.0035315235873914,0.8,4336.64648427745,4324.433322199387,1.0035315235873914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.981537011358,2034.6934298245008,9.00899960623556,4.997974957795571,-0.8423157752733115,5.8402907330688825,2.6323006318257107,3.5,0.7520858948073459,0.6,0.00022712880113795158,0.9952889525102848,0.00022820388045611764,199.10228766622495,0.0,0.0,0.0,0.029584315959416182,7.718344470008877e-05,0.0001499453564378628,0.0005070899205499651,0.09230240645688866,0.09230240645688866,0.09230240645688866,0.09230218684631014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.31825373473,595.6409257907599,0.0,0.09230240645688866,0.0923024068276621,0.0923024068276621,0.3691655466308122,0.3691655466308122,0.5,10.042932518237338,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,-1.1425527191022411e-11,28078.80870189776,21234.3692283786,0.7562418140248035,0.5929667241656258,0.41257990019000323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452800561588716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.548649752695,260.548649752695,-12.601350247304993,244.6938242931244,276.403475212232,107774.6230252153,107768.833698891,5.789326324264717,0.0,nan,276.403475212232,3.253475212232047,270.0615450284302,-3.0884549715697744,263.7196148446193,-9.43038515538069,257.3776846607974,-15.772315339202578,251.03575447696642,-22.11424552303356,244.6938242931244,-28.45617570687557,1.0,1.0,25732.562594343566,25732.562594343566,275.98110977472356,2.8311097747235863,275.98110977472356,275.98110977472356,87142.56994233497,87142.52333891322,0.04660342175338883,0.0,8648.866644398773,8648.866644398773,0.9215055146300853,3398.7405963045153,275.98110977472356,2.8311097747235863,1.0,0.002,0.12807797931832254,0.004783508079432994,0.0001975375601366855,0.0018024624542391304,0.09876878006834275,0.09876878006834275,0.0,1.4375815642064804e-11,0.9999975786220767,0.9999975786220767,0.0,0.09230218332865193,2.234990101579676e-07,0.0,0.0,0.0,1599260.9834051437,265.90550947679924,0.0,1.0,1286916.6197031087,2588.4078913588346,,,,,,,,,,,,,,,,,,,2.0,14218.954323764234,1596.4738259245237,0.3691655466308122,6.175450102142607,2.6323006318257107
4533.0,-30.217375379819867,4.997972727565227,35.062030140359774,30.654861288517736,5.015113665523072,-26.69412647528471,-40.18918810235334,1.4918647596809165,-7.244506004062657,-7.244506004094877,40.124257358619474,35337.76307604369,15450.267721788776,15450.267721788776,50788.03079783246,87152.69158080358,87142.6462364348,15450.267721788776,102592.91395822357,102592.91395822357,102592.91395822357,130671.78444082446,126152.39006579969,4519.3943750247745,0.0,99128.65288279967,47313.72437359711,57572.142788002835,28078.870482600894,85651.01327060373,21234.412629779497,1596.4771041529325,0.0,0.8744966422626405,2.6538723536754296,0.0014947306463915918,1.0,1.0,-7.244506004062657,324677.25932387257,1559897.8273701484,4.804456679899828,1559897.8273701484,4.804456679899828,0.7562416957953286,0.09230253070991008,3.3818264882435343,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818264882435343,1.284772362741905,1.2850641867402557,2.6322378861156293,5577.396220790945,14218.948651776613,6453.855841777303,0.000478740787472917,29312.1640709265,2989.0088940592864,19291.00700310529,1967.135260573722,0.6581229197689714,0.6581229197689714,30570.92340896004,30484.863174865135,1.0035300544575356,0.8,4336.6414053356475,4324.433322199387,1.0035300544575356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9799558569068,2034.6934298245008,9.009007754885912,4.997972727565227,-0.8423268777584134,5.84029960532364,2.6322965870080344,3.5,0.7520847391451527,0.6,0.00022712880113795158,0.9952807823733929,0.00022820575375355853,199.10222314113847,0.0,0.0,0.0,0.029584315959416182,7.718403134014291e-05,0.00014994476979780867,0.0005070871942758085,0.09230253032364125,0.09230253032364125,0.09230253032364125,0.09230230778775177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.42010035395,595.6408933818675,0.0,0.09230253032364125,0.09230253070991008,0.09230253070991008,0.369165929171038,0.369165929171038,0.5,10.042925843263477,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,3.2230218494078144e-11,28078.870482600894,21234.412629779497,0.7562416957953286,0.5929647398025987,0.4125784591058884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4528000901996452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5486896418036,260.5486896418036,-12.601310358196372,244.69390152570134,276.4034777578724,107774.19509954004,107768.45284328626,5.742256253788171,0.0,nan,276.4034777578724,3.2534777578724174,270.06156251145717,-3.0884374885428088,263.71964726503467,-9.430352734965311,257.3777320186006,-15.772267981399352,251.0358167721557,-22.11418322784428,244.69390152570134,-28.456098474298642,1.0,1.0,25732.562594343566,25732.562594343566,275.98110850348576,2.8311085034857797,275.98110850348576,275.98110850348576,87142.73083302363,87142.6462364348,0.08459658882929944,0.0,8648.866644398773,8648.866644398773,0.9215058070515987,3398.735620684752,275.98110850348576,2.8311085034857797,1.0,0.002,0.12807820590582586,0.004783504390619462,0.00019753790334690286,0.0018024621102400995,0.09876895167345143,0.09876895167345143,0.0,1.358700218306863e-11,0.9999975451591279,0.9999975451591279,0.0,0.0923023041218851,2.265880249881618e-07,0.0,0.0,0.0,1599260.965095532,265.9054939959373,0.0,1.0,1286916.6723302326,2588.407679557423,,,,,,,,,,,,,,,,,,,2.0,14218.948651776613,1596.4771041529325,0.369165929171038,6.175450102142607,2.6322965870080344
4534.0,-30.217296565713795,4.997970506036198,35.06203747783464,30.654942662827693,5.015111865652516,-26.694055722575868,-40.189121082052566,1.4918710213056523,-7.244520870235988,-7.2445208703121775,40.12427198393305,35337.74618164362,15450.266674361466,15450.266674361466,50788.01285600509,87152.84789139508,87142.77359195113,15450.266674361466,102593.0402663126,102593.0402663126,102593.0402663126,130671.97294563528,126152.57533920565,4519.397606429625,0.0,99128.76442206076,47313.66270820014,57572.33523762291,28078.932679322683,85651.2679169456,21234.45637509778,1596.4803869773352,0.0,0.8744965024456735,2.6538708747750364,0.0014947306463915918,1.0,1.0,-7.244520870235988,324677.06759677513,1559898.4596152394,4.80446146431419,1559898.4596152394,4.80446146431419,0.7562415786101024,0.09230265448851221,3.38182158340884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38182158340884,1.2847723334500771,1.2850641574417745,2.6322341284602766,5577.388258770159,14218.942980523136,6453.856742652196,0.00047874209635218523,29312.23956591466,2989.016592405629,19291.00969588063,1967.1355351603895,0.6581213166090837,0.6581213166090837,30570.88793810474,30484.863174865135,1.0035285989869356,0.8,4336.636373613912,4324.433322199387,1.0035285989869356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.978373513582,2034.6934298245008,9.009015456391763,4.997970506036198,-0.8423376843812811,5.840308190417479,2.6322925391515395,3.5,0.7520835826147255,0.6,0.00022712880113795158,0.995272603542061,0.00022820762907531687,199.10215854685575,0.0,0.0,0.0,0.029584315959416182,7.71846176787743e-05,0.00014994418345917727,0.0005070844759288604,0.09230265411281245,0.09230265411281245,0.09230265411281245,0.09230243139414025,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.5230312821,595.6408606310604,0.0,0.09230265411281245,0.09230265448851221,0.09230265448851221,0.3691663112886975,0.3691663112886975,0.5,10.042919161157945,7.617018127348274e-11,7.617018127348274e-11,7.617018127348274e-11,7.617018127348274e-11,7.617018127348274e-11,7.617018127348274e-11,28078.932679322683,21234.45637509778,0.7562415786101024,0.5929627674076379,0.4125770352391042,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527996193760673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54872927964124,260.54872927964124,-12.601270720358741,244.69397831297567,276.403480246274,107773.77412071997,107768.06803630442,5.706084415551001,0.0,nan,276.403480246274,3.253480246274023,270.06157985963176,-3.088420140368214,263.7196794729851,-9.430320527014885,257.3777790863257,-15.772220913674289,251.0358786996548,-22.114121300345175,244.69397831297567,-28.456021687024304,1.0,1.0,25732.562594343566,25732.562594343566,275.9811083623789,2.8311083623789273,275.9811083623789,275.9811083623789,87142.88714363542,87142.77359195113,0.11355168429145124,0.0,8648.866644398773,8648.866644398773,0.9215060967540889,3398.730691325884,275.9811083623789,2.8311083623789273,1.0,0.002,0.12807843260632057,0.004783500810084855,0.00019753824697996275,0.0018024617655086781,0.09876912348998138,0.09876912348998138,0.0,1.2488640763891334e-11,0.9999975439276013,0.9999975439276013,0.0,0.0923024277865102,2.2670200201433214e-07,0.0,0.0,0.0,1599260.9475129272,265.905479129764,0.0,1.0,1286916.7228677091,2588.407476165934,,,,,,,,,,,,,,,,,,,2.0,14218.942980523136,1596.4803869773352,0.3691663112886975,6.175450102142607,2.6322925391515395
