time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4535.0,-30.217217687328585,4.9979682969477,35.06204481802238,30.654984502494358,5.015110901591197,-26.693984828439522,-40.18905779868362,1.491878041531798,-7.244535373143265,-7.244535373180303,40.12428673688564,35337.76984665346,15450.265179448721,15450.265179448721,50788.03502610218,87152.93422015816,87142.90347102343,15450.265179448721,102593.16865047214,102593.16865047214,102593.16865047214,130672.16378473266,126152.7629267401,4519.400857992559,0.0,99128.81547654452,47313.651099061666,57572.40486386984,28078.99513426052,85651.39999813036,21234.500332170413,1596.4836731748803,0.0,0.8744963641578165,2.6538694320132934,0.0014947306463915918,1.0,1.0,-7.244535373143265,324676.880554756,1559899.097379444,4.804466196404676,1559899.097379444,4.804466196404676,0.7562414620123349,0.09230277826737517,3.3818192862755767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818192862755767,1.28477230060952,1.285064124593758,2.632232407774653,5577.384612843799,14218.9373135864,6453.855885220644,0.00047874245213549033,29312.274573286213,2989.0201621640635,19291.007132960345,1967.1352738152525,0.6581204431859831,0.6581204431859831,30570.871325659264,30484.863174865135,1.0035279173309497,0.8,4336.634017053793,4324.433322199387,1.0035279173309497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9767907423513,2034.6934298245008,9.009022899231692,4.9979682969477,-0.8423483118603414,5.840316608808042,2.632288490202891,3.5,0.7520824257722546,0.6,0.00022712880113795158,0.9952644181128222,0.00022820950594076646,199.10209389993318,0.0,0.0,0.0,0.029584315959416182,7.718517132799505e-05,0.00014994362980995653,0.0005070822591454765,0.09230277790024129,0.09230277790024129,0.09230277790024129,0.09230255661360728,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.62637468666,595.6408277523972,0.0,0.09230277790024129,0.09230277826737517,0.09230277826737517,0.36916669331419116,0.36916669331419116,0.5,10.042912521517346,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,28078.99513426052,21234.500332170413,0.7562414620123349,0.5929621118535225,0.4125766753074068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527991480475813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5487687937194,260.5487687937194,-12.601231206280602,244.69405475460997,276.4034828327958,107773.44778192336,107767.75951331118,5.688268612184787,0.0,nan,276.4034828327958,3.2534828327958394,270.0615972171761,-3.0884027828238914,263.719711601552,-9.430288398447999,257.3778259859155,-15.772174014084499,251.03594037026681,-22.114059629733163,244.69405475460997,-28.455945245390012,1.0,1.0,25732.562594343566,25732.562594343566,275.98110887639996,2.8311088763999805,275.98110887639996,275.98110887639996,87142.97021146998,87142.90347102343,0.06674044654937461,0.0,8648.866644398773,8648.866644398773,0.9215062324334506,3398.7283827069546,275.98110887639996,2.8311088763999805,1.0,0.002,0.12807865780869532,0.004783497302091008,0.00019753858844933123,0.0018024614235661023,0.09876929422466561,0.09876929422466561,0.0,1.2015433353135263e-11,0.9999975601579515,0.9999975601579515,0.0,0.09230255306317556,2.2520419961078068e-07,0.0,0.0,0.0,1599260.9303599624,265.9054646268567,0.0,1.0,1286916.7721702647,2588.4072777445,,,,,,,,,,,,,,,,,,,2.0,14218.9373135864,1596.4836731748803,0.36916669331419116,6.175450102142607,2.632288490202891
4536.0,-30.217138915920227,4.997966090658584,35.062052156251774,30.655063362233363,5.0151095125524385,-26.693914073069315,-40.18899074345825,1.4918846684142573,-7.244550796162855,-7.244550796094112,40.12430136134817,35337.754719533565,15450.264849350579,15450.264849350579,50788.01956888414,87153.08527505862,87143.02956024246,15450.264849350579,102593.29440959304,102593.29440959304,102593.29440959304,130672.35221584726,126152.94810006423,4519.404115783041,0.0,99128.9225638163,47313.59200391556,57572.58951100083,28079.057806254223,85651.64731725505,21234.544376152855,1596.4869925905589,0.0,0.874496221238385,2.6538678977185937,0.0014947306463915918,1.0,1.0,-7.244550796162855,324676.68164625834,1559899.729587554,4.8044710869846075,1559899.729587554,4.8044710869846075,0.756241342664395,0.09230290235712404,3.381814564611663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381814564611663,1.2847722696090227,1.2850640935862192,2.63222879619032,5577.376960329976,14218.931650564527,6453.85666327259,0.00047874369329179594,29312.34716448723,2989.027564406523,19291.00945860968,1967.1355109654855,0.6581188927095304,0.6581188927095304,30570.83717944674,30484.863174865135,1.003526516214819,0.8,4336.629173239392,4324.433322199387,1.003526516214819,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9752079898271,2034.6934298245008,9.0090310211891,4.997966090658584,-0.8423593767635875,5.840325467422171,2.632284441304588,3.5,0.7520812689441679,0.6,0.00022712880113795158,0.9952562438573449,0.0002282113802749547,199.10202934072836,0.0,0.0,0.0,0.029584315959416182,7.718575798018277e-05,0.0001499430431577688,0.0005070795672131377,0.09230290196320651,0.09230290196320651,0.09230290196320651,0.09230268008095047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.72918043996,595.6407950422449,0.0,0.09230290196320651,0.09230290235712404,0.09230290235712404,0.3691670754463099,0.3691670754463099,0.5,10.042905864526542,-6.872369340271689e-11,-6.872369340271689e-11,-6.872369340271689e-11,-6.872369340271689e-11,-6.872369340271689e-11,-6.872369340271689e-11,28079.057806254223,21234.544376152855,0.756241342664395,0.592960219209381,0.4125753073801601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527986763349956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5488081581832,260.5488081581832,-12.601191841816785,244.6941308911105,276.4034854252218,107773.04134561394,107767.37461526632,5.666730347612067,0.0,nan,276.4034854252218,3.253485425221811,270.06161451841837,-3.0883854815816107,263.71974361161017,-9.430256388389807,257.3778727047864,-15.77212729521358,251.03600179795203,-22.113998202047952,244.6941308911105,-28.455869108889488,1.0,1.0,25732.562594343566,25732.562594343566,275.98110803218464,2.831108032184659,275.98110803218464,275.98110803218464,87143.12454454144,87143.02956024246,0.09498429897939786,0.0,8648.866644398773,8648.866644398773,0.9215065113166979,3398.7236374347212,275.98110803218464,2.831108032184659,1.0,0.002,0.1280788837823674,0.004783493630430496,0.00019753893073615273,0.0018024610821197637,0.09876946536807636,0.09876946536807636,0.0,1.2855916418225144e-11,0.9999975518085256,0.9999975518085256,0.0,0.09230267638194543,2.2597517861637698e-07,0.0,0.0,0.0,1599260.9121187532,265.9054492038371,0.0,1.0,1286916.824600738,2588.4070667345823,,,,,,,,,,,,,,,,,,,2.0,14218.931650564527,1596.4869925905589,0.3691670754463099,6.175450102142607,2.632284441304588
4537.0,-30.217060066734504,4.997963893238985,35.062059496590095,30.655108659435086,5.015107969401646,-26.693843263121625,-40.188923688232876,1.4918911645845816,-7.244565634905712,-7.244565634919214,40.12431609826363,35337.762521333956,15450.263781351292,15450.263781351292,50788.02630268525,87153.1788398797,87143.15854603078,15450.263781351292,102593.42232738208,102593.42232738208,102593.42232738208,130672.54275157448,126153.13537401588,4519.407377558604,0.0,99128.97977192567,47313.56344928672,57572.68480293217,28079.120424192402,85651.80522712457,21234.588426028367,1596.4902946984646,0.0,0.8744960811397534,2.65386642154892,0.0014947306463915918,1.0,1.0,-7.244565634905712,324676.4902731891,1559900.366658307,4.804475881040159,1559900.366658307,4.804475881040159,0.7562412249827126,0.09230302625313487,3.381812014612002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381812014612002,1.284772239219997,1.2850640631902908,2.6322268736637295,5577.372886726828,14218.92598802883,6453.855982062024,0.0004787441438954829,29312.3861833872,2989.0315432270145,19291.007422425708,1967.135303332505,0.6581179471959498,0.6581179471959498,30570.81873831016,30484.863174865135,1.0035257595227451,0.8,4336.626557270114,4324.433322199387,1.0035257595227451,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9736241271871,2034.6934298245008,9.009038718723444,4.997963893238985,-0.8423701601868139,5.840334053425799,2.63228038956895,3.5,0.7520801113054143,0.6,0.00022712880113795158,0.9952480616032927,0.0002282132564740281,199.10196471782095,0.0,0.0,0.0,0.029584315959416182,7.718634463649263e-05,0.00014994245650145894,0.0005070772008970713,0.09230302588325633,0.09230302588325633,0.09230302588325633,0.0923028048667111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.8323959263,595.6407622043845,0.0,0.09230302588325633,0.09230302625313487,0.09230302625313487,0.3691674574456279,0.3691674574456279,0.5,10.042899235336506,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,1.3528733688872308e-11,28079.120424192402,21234.588426028367,0.7562412249827126,0.5929592046310016,0.4125746378331212,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527982052624646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54884739329134,260.54884739329134,-12.601152606708638,244.6942067899848,276.4034879965625,107772.70486474028,107767.05675553015,5.648109210087765,0.0,nan,276.4034879965625,3.2534879965625123,270.06163175526984,-3.088368244730134,263.7197755139642,-9.430224486035797,257.37791927264755,-15.772080727352431,251.03606303131926,-22.11393696868072,244.6942067899848,-28.455793210015173,1.0,1.0,25732.562594343566,25732.562594343566,275.9811081069654,2.8311081069654165,275.9811081069654,275.9811081069654,87143.21471285267,87143.15854603078,0.05616682188701816,0.0,8648.866644398773,8648.866644398773,0.9215066619313504,3398.721074685062,275.9811081069654,2.8311081069654165,1.0,0.002,0.12807910870361425,0.004783490066411484,0.00019753927163607018,0.0018024607417557595,0.09876963581803509,0.09876963581803509,0.0,1.3391829745829087e-11,0.9999975632262942,0.9999975632262942,0.0,0.09230280133154753,2.249215873409002e-07,0.0,0.0,0.0,1599260.8945685793,265.90543436509427,0.0,1.0,1286916.8750449603,2588.4068637184896,,,,,,,,,,,,,,,,,,,2.0,14218.92598802883,1596.4902946984646,0.3691674574456279,6.175450102142607,2.63228038956895
4538.0,-30.216981253656385,4.997961698376936,35.06206683064449,30.655189020931743,5.01510631969375,-26.693772496321,-40.18886043978853,1.491897561057941,-7.24458108010441,-7.244581080124698,40.1243305980983,35337.759549853385,15450.263477588831,15450.263477588831,50788.023027442214,87153.33305252013,87143.28285689802,15450.263477588831,102593.54633448685,102593.54633448685,102593.54633448685,130672.72892007268,126153.3183084237,4519.410611648988,0.0,99129.08952641167,47313.51601932471,57572.859452318844,28079.182585585833,85652.04203790467,21234.63210236142,1596.4935902989666,0.0,0.8744959385812319,2.6538648850492224,0.0014947306463915918,1.0,1.0,-7.24458108010441,324676.291078842,1559900.9934801003,4.8044807592720264,1559900.9934801003,4.8044807592720264,0.756241106294241,0.09230315013599502,3.381807183437168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381807183437168,1.2847722092973541,1.2850640332608514,2.6322231746331815,5577.365048924968,14218.920329676987,6453.856837592191,0.00047874542634748296,29312.460512801863,2989.039122717938,19291.00997966263,1967.1355640981,0.6581163656062757,0.6581163656062757,30570.78380011948,30484.863174865135,1.0035243259101214,0.8,4336.621601109572,4324.433322199387,1.0035243259101214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9720398720717,2034.6934298245008,9.009046863960148,4.997961698376936,-0.8423812321896262,5.840342930566562,2.6322763368318025,3.5,0.752078953380515,0.6,0.00022712880113795158,0.9952398831686577,0.00022821513182813368,199.10190012454834,0.0,0.0,0.0,0.029584315959416182,7.718689799161317e-05,0.0001499419031463384,0.0005070746051585273,0.09230314974590446,0.09230314974590446,0.09230314974590446,0.09230292691802881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487772.9347326122,595.6407296406322,0.0,0.09230314974590446,0.09230315013599502,0.09230315013599502,0.3691678394930138,0.3691678394930138,0.5,10.042892550643613,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,28079.182585585833,21234.63210236142,0.756241106294241,0.5929575269783569,0.4125734624542276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527977337251115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54888650959646,260.54888650959646,-12.60111349040352,244.69428248723597,276.4034905319215,107772.29623286366,107766.66522620092,5.631006662728053,0.0,nan,276.4034905319215,3.2534905319215,270.06164892300836,-3.0883510769916143,263.71980731408274,-9.430192685917234,257.37796570513837,-15.772034294861612,251.03612409619188,-22.113875903808093,244.69428248723597,-28.45571751276401,1.0,1.0,25732.562594343566,25732.562594343566,275.98110703484167,2.8311070348416933,275.98110703484167,275.98110703484167,87143.37225190803,87143.28285689802,0.08939501001441386,0.0,8648.866644398773,8648.866644398773,0.9215069472824811,3398.7162193543536,275.98110703484167,2.8311070348416933,1.0,0.002,0.1280793356095412,0.004783486384115021,0.00019753961535171736,0.0018024603977985117,0.09876980767585868,0.09876980767585868,0.0,1.31502291694785e-11,0.9999975417198603,0.9999975417198603,0.0,0.09230292322899421,2.2690700080849767e-07,0.0,0.0,0.0,1599260.8763011324,265.90541891989557,0.0,1.0,1286916.927550821,2588.4066524052187,,,,,,,,,,,,,,,,,,,2.0,14218.920329676987,1596.4935902989666,0.3691678394930138,6.175450102142607,2.6322763368318025
4539.0,-30.216902425319397,4.997959512301743,35.06207416475474,30.655269522126787,5.015104638222192,-26.693701718968686,-40.188793384563155,1.4919039306535042,-7.2445959286895345,-7.2445959286952135,40.12434526739329,35337.743335471874,15450.262419763996,15450.262419763996,50788.00575523587,87153.4876163985,87143.41089848119,15450.262419763996,102593.67331824519,102593.67331824519,102593.67331824519,130672.9182798233,126153.50443474432,4519.413845078972,0.0,99129.19957328669,47313.455288220124,57573.04920562952,28079.2449615781,85652.29416720761,21234.675977223556,1596.496881270583,0.0,0.8744957986906365,2.6538634079017953,0.0014947306463915918,1.0,1.0,-7.2445959286895345,324676.0995790252,1559901.6276274868,4.804485546210683,1559901.6276274868,4.804485546210683,0.7562409888969511,0.0923032738819532,3.3818023403117983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818023403117983,1.2847721795004468,1.2850640034571759,2.6322194660431797,5577.357190867773,14218.914673230094,6453.8577021604015,0.00047874671342158374,29312.535032472388,2989.04672160956,19291.01256391487,1967.1358276184903,0.6581147806746946,0.6581147806746946,30570.748775494656,30484.863174865135,1.0035228887512717,0.8,4336.616632687906,4324.433322199387,1.0035228887512717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.970454485922,2034.6934298245008,9.009054575459345,4.997959512301743,-0.8423920168039514,5.840351529105694,2.6322722812038157,3.5,0.7520777946296616,0.6,0.00022712880113795158,0.995231703223115,0.000228217007559528,199.10183551881184,0.0,0.0,0.0,0.029584315959416182,7.718748465593418e-05,0.0001499413164820174,0.0005070718949883185,0.09230327350458296,0.09230327350458296,0.09230327350458296,0.0923030510473668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.0378412478,595.6406968341896,0.0,0.09230327350458296,0.0923032738819532,0.0923032738819532,0.36916822125472454,0.36916822125472454,0.5,10.042885875794532,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28079.2449615781,21234.675977223556,0.7562409888969511,0.5929555798714414,0.41257205868282626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527972624039962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5489255271954,260.5489255271954,-12.601074472804555,244.694358021867,276.4034930324894,107771.888523836,107766.27172609643,5.61679773955623,0.0,nan,276.4034930324894,3.2534930324894162,270.06166603038713,-3.0883339696128473,263.71983902827355,-9.430160971726423,257.3780120261451,-15.771987973854891,251.03618502401056,-22.113814975989413,244.694358021867,-28.455641978132974,1.0,1.0,25732.562594343566,25732.562594343566,275.98110699070605,2.8311069907060755,275.98110699070605,275.98110699070605,87143.52676703103,87143.41089848119,0.11586854983761441,0.0,8648.866644398773,8648.866644398773,0.9215072333392416,3398.711352013357,275.98110699070605,2.8311069907060755,1.0,0.002,0.12807956206403703,0.004783482808115697,0.0001975399586123771,0.0018024600535835227,0.09876997930618855,0.09876997930618855,0.0,1.2195899672107213e-11,0.9999975466050808,0.9999975466050808,0.0,0.09230304742557002,2.2645638316952294e-07,0.0,0.0,0.0,1599260.858739313,265.90540407131044,0.0,1.0,1286916.9780284876,2588.4064492545626,,,,,,,,,,,,,,,,,,,2.0,14218.914673230094,1596.496881270583,0.36916822125472454,6.175450102142607,2.6322722812038157
4540.0,-30.21682353467128,4.99795733862558,35.06208150254022,30.6553108728491,5.0151037328185355,-26.693630807925164,-40.18872632933778,1.491911004906685,-7.244610425797305,-7.244610425809456,40.12436004140154,35337.754230117884,15450.260929768625,15450.260929768625,50788.015159886505,87153.5729707903,87143.54111440883,15450.260929768625,102593.80204417746,102593.80204417746,102593.80204417746,130673.10953070203,126153.6924289481,4519.417101753928,0.0,99129.24979187752,47313.43104724263,57573.13193848321,28079.30748652458,85652.43942500779,21234.719985141386,1596.500170597992,0.0,0.8744956603527247,2.6538619657201794,0.0014947306463915918,1.0,1.0,-7.244610425797305,324675.9126122372,1559902.2663017104,4.804490280018749,1559902.2663017104,4.804490280018749,0.7562408722270679,0.09230339761254497,3.3818000777687236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3818000777687236,1.2847721464071593,1.2850639703563718,2.6322177727979725,5577.3536030843625,14218.90901971599,6453.8568265615095,0.000478747057417316,29312.569493251052,2989.0502356310312,19291.009946691185,1967.1355607359483,0.6581139176875218,0.6581139176875218,30570.73241318046,30484.863174865135,1.0035222173596487,0.8,4336.614311610185,4324.433322199387,1.0035222173596487,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9688687049909,2034.6934298245008,9.009062037047613,4.99795733862558,-0.8424026279159467,5.840359966541526,2.632268224568427,3.5,0.752076635590979,0.6,0.00022712880113795158,0.9952235168842172,0.0002282188847878435,199.10177086204874,0.0,0.0,0.0,0.029584315959416182,7.718807132437766e-05,0.00014994072981357393,0.0005070695717442435,0.09230339725093938,0.09230339725093938,0.09230339725093938,0.09230317646140862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.1412073245,595.6406639491776,0.0,0.09230339725093938,0.09230339761254497,0.09230339761254497,0.3691686029922405,0.3691686029922405,0.5,10.04287925257497,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,1.2164491636212915e-11,28079.30748652458,21234.719985141386,0.7562408722270679,0.5929546840794124,0.4125714861986801,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527967909919353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5489645402539,260.5489645402539,-12.601035459746072,244.69443344126492,276.4034956392087,107771.57201249569,107765.95586851289,5.61614398277063,0.0,nan,276.4034956392087,3.2534956392087224,270.06168319964377,-3.0883168003562105,263.7198707600604,-9.43012923993956,257.3780583204716,-15.771941679528368,251.03624588087416,-22.113754119125815,244.69443344126492,-28.455566558735057,1.0,1.0,25732.562594343566,25732.562594343566,275.98110754942894,2.831107549428964,275.98110754942894,275.98110754942894,87143.60886034089,87143.54111440883,0.06774593205773272,0.0,8648.866644398773,8648.866644398773,0.9215073669751322,3398.709078157567,275.98110754942894,2.831107549428964,1.0,0.002,0.12807978671324813,0.004783479306120229,0.00019754029923083242,0.0018024597135052885,0.0987701496154162,0.0987701496154162,0.0,1.2736120751782876e-11,0.9999975661777384,0.9999975661777384,0.0,0.09230317296248104,2.2465006393220847e-07,0.0,0.0,0.0,1599260.8415931913,265.9053895742027,0.0,1.0,1286917.0273113102,2588.406250912668,,,,,,,,,,,,,,,,,,,2.0,14218.90901971599,1596.500170597992,0.3691686029922405,6.175450102142607,2.632268224568427
4541.0,-30.216744655289673,4.997955165247379,35.06208883606216,30.65536367883908,5.015100923826464,-26.693560097379933,-40.18865927411241,1.491916364308116,-7.244626079858392,-7.244626079804274,40.12437459466801,35337.75647469777,15450.260900508114,15450.260900508114,50788.01737520589,87153.6822094687,87143.6657312078,15450.260900508114,102593.92663171592,102593.92663171592,102593.92663171592,130673.29668524809,126153.87633261933,4519.420352628765,0.0,99129.32030018907,47313.39455995032,57573.25082248749,28079.370053532177,85652.62087601968,21234.763936417217,1596.5034907669165,0.0,0.8744955164210394,2.6538604084447575,0.0014947306463915918,1.0,1.0,-7.244626079858392,324675.7107245054,1559902.8954344501,4.804495205242078,1559902.8954344501,4.804495205242078,0.7562407524076931,0.0923035216491662,3.381796981309593,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381796981309593,1.284772121335933,1.2850639452794508,2.6322154140402185,5577.348605159725,14218.903370077795,6453.856527605159,0.0004787477132205988,29312.61718194611,2989.055098524584,19291.009053090645,1967.1354696140525,0.6581128165168459,0.6581128165168459,30570.710020128237,30484.863174865135,1.003521298510083,0.8,4336.611135041517,4324.433322199387,1.003521298510083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.967282960968,2034.6934298245008,9.00907035021248,4.997955165247379,-0.8424137907148346,5.840368955962213,2.6322641680299537,3.5,0.7520754765799867,0.6,0.00022712880113795158,0.9952153317870405,0.00022822076176229304,199.10170621456135,0.0,0.0,0.0,0.029584315959416182,7.718865799694364e-05,0.00014994014314100794,0.0005070671234513889,0.09230352125517345,0.09230352125517345,0.09230352125517345,0.09230329906485417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.2437075624,595.6406313348617,0.0,0.09230352125517345,0.0923035216491662,0.0923035216491662,0.3691689848731963,0.3691689848731963,0.5,10.042872587551742,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,-5.411493475548923e-11,28079.370053532177,21234.763936417217,0.7562407524076931,0.5929534537970584,0.4125706383911873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527963192075455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54900337551885,260.54900337551885,-12.600996624481127,244.69450874713004,276.403498003874,107771.21066832243,107765.62011866385,5.590549658603164,0.0,nan,276.403498003874,3.2534980038740287,270.0617001525485,-3.0882998474514807,263.719902301205,-9.430097698794953,257.37810444985666,-15.771895550143313,251.03630659849884,-22.113693401501138,244.69450874713004,-28.455491252869933,1.0,1.0,25732.562594343566,25732.562594343566,275.98110630388834,2.8311063038883617,275.98110630388834,275.98110630388834,87143.71565058423,87143.6657312078,0.04991937642625999,0.0,8648.866644398773,8648.866644398773,0.9215075498657476,3398.705966216141,275.98110630388834,2.8311063038883617,1.0,0.002,0.12808001300022312,0.004783475592219267,0.00019754064190732347,0.001802459371748533,0.09877032095366174,0.09877032095366174,0.0,1.3655856393596233e-11,0.9999975484387998,0.9999975484387998,0.0,0.09230329536143389,2.2628773231288542e-07,0.0,0.0,0.0,1599260.8230787066,265.9053739201416,0.0,1.0,1286917.0805271843,2588.4060367419747,,,,,,,,,,,,,,,,,,,2.0,14218.903370077795,1596.5034907669165,0.3691689848731963,6.175450102142607,2.6322641680299537
4542.0,-30.21665232603157,4.997952992426086,35.06209615313269,30.655431083310418,5.015099901741955,-26.69347710331665,-40.18858285909516,1.491924677631973,-7.244641714302475,-7.244641714285496,40.12438878726721,35337.76355750954,15450.260832435453,15450.260832435453,50788.02438994499,87153.81456747036,87143.78547047761,15450.260832435453,102594.04630291306,102594.04630291306,102594.04630291306,130673.47732926447,126154.05382800891,4519.423501255564,0.0,99129.40715254884,47313.35613784612,57573.39001633635,28079.43102635141,85652.82104268776,21234.80674762703,1596.506734168084,0.0,0.8744953740021515,2.653858853121592,0.0014947306463915918,1.0,1.0,-7.244641714302475,324675.5090898727,1559903.5089741657,4.804500078699721,1559903.5089741657,4.804500078699721,0.7562406349223751,0.09230364501814943,3.381793091746882,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381793091746882,1.2847720824462887,1.285063906380973,2.632212466282526,5577.342359214896,14218.897722843583,6453.85673856793,0.00047874864490138623,29312.67657813537,2989.061155250302,19291.009683672488,1967.1355339155052,0.6581115044970629,0.6581115044970629,30570.68189148348,30484.863174865135,1.0035201443133515,0.8,4336.607144849794,4324.433322199387,1.0035201443133515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9656958349149,2034.6934298245008,9.009078648021374,4.997952992426086,-0.8424249461517865,5.8403779385778725,2.6322601079585723,3.5,0.7520743165595921,0.6,0.00022712880113795158,0.9952057511252888,0.0002282229588013683,199.1016305439587,0.0,0.0,0.0,0.029584315959416182,7.718932656424847e-05,0.00014993947457370312,0.0005070642792935065,0.09230364463426725,0.09230364463426725,0.09230364463426725,0.09230341745721249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.34517884173,595.64059903741,0.0,0.09230364463426725,0.09230364501814943,0.09230364501814943,0.36916936652346105,0.36916936652346105,0.5,10.042865774211041,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,28079.43102635141,21234.80674762703,0.7562406349223751,0.5929521499897031,0.41256975692485204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527958474908385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5490434504771,260.5490434504771,-12.600956549522891,244.69458629950697,276.40350060141367,107770.89040321145,107765.12139267505,5.769010536362416,0.0,nan,276.40350060141367,3.253500601413691,270.06171774105644,-3.0882822589435364,263.7199348806788,-9.43006511932117,257.37815202029844,-15.771847979701533,251.03636915990847,-22.113630840091503,244.69458629950697,-28.45541370049301,1.0,1.0,25732.562594343566,25732.562594343566,275.98110451391125,2.8311045139112707,275.98110451391125,275.98110451391125,87143.85385989571,87143.78547047761,0.06838941809837706,0.0,8648.866644398773,8648.866644398773,0.9215077796004502,3398.7020572056167,275.98110451391125,2.8311045139112707,1.0,0.002,0.12808024424470454,0.004783471860127264,0.00019754099223779834,0.001802459021810869,0.09877049611889917,0.09877049611889917,0.0,1.4048667177496421e-11,0.9999974947418094,0.9999974947418094,0.0,0.09230341377368673,2.3124446270081705e-07,0.0,0.0,0.0,1599260.8045874203,265.9053582856975,0.0,1.0,1286917.1336763636,2588.4058228397225,,,,,,,,,,,,,,,,,,,2.0,14218.897722843583,1596.506734168084,0.36916936652346105,6.175450102142607,2.6322601079585723
4543.0,-30.21657348173116,4.997950821552527,35.0621034679375,30.655520944297336,5.015096220914158,-26.693406511469956,-40.18851964557541,1.4919292490621974,-7.244657227427808,-7.244657227453796,40.124403355725335,35337.753299857395,15450.26059916464,15450.26059916464,50788.01389902204,87153.98953093072,87143.91087373403,15450.26059916464,102594.17147289867,102594.17147289867,102594.17147289867,130673.66502314463,126154.23836412757,4519.426659017053,0.0,99129.53442257408,47313.29818609372,57573.595818311514,28079.49355024595,85653.08936855747,21234.850678266914,1596.5100488184241,0.0,0.8744952307971615,2.653857309867991,0.0014947306463915918,1.0,1.0,-7.244657227427808,324675.3090199631,1559904.1387636487,4.804504979058128,1559904.1387636487,4.804504979058128,0.7562405155302709,0.0923037687361336,3.381787544664546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381787544664546,1.2847720610611857,1.2850638849910125,2.6322081925343896,5577.33330365543,14218.892347684545,6453.858207794023,0.0004787502188112376,29312.762293116546,2989.0698957459017,19291.0140752876,1967.1359817356183,0.6581097298980133,0.6581097298980133,30570.641775932294,30484.863174865135,1.0035184982608831,0.8,4336.601454254259,4324.433322199387,1.0035184982608831,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9641073575592,2034.6934298245008,9.009086856616852,4.997950821552527,-0.8424360448861092,5.840386866438636,2.6322560444328946,3.5,0.7520731555522556,0.6,0.00022712880113795158,0.9951975698259082,0.00022822483497189774,199.10156592531402,0.0,0.0,0.0,0.029584315959416182,7.718987963356883e-05,0.00014993892150438274,0.0005070615772039566,0.0923037683499865,0.0923037683499865,0.0923037683499865,0.0923035403054537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.44859374757,595.6405661264239,0.0,0.0923037683499865,0.0923037687361336,0.0923037687361336,0.3691697475155669,0.3691697475155669,0.5,10.042858934689463,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,2.5977442419389263e-11,28079.49355024595,21234.850678266914,0.7562405155302709,0.5929501699639323,0.41256834470736076,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452795295341189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5490830721231,260.5490830721231,-12.600916927876881,244.69466333655043,276.4035028076612,107770.42857514105,107764.72482151621,5.7037536248495435,0.0,nan,276.4035028076612,3.2535028076612207,270.06173491346425,-3.0882650865357277,263.71996701924496,-9.430032980755016,257.37819912502476,-15.771800874975213,251.036431230793,-22.113568769206978,244.69466333655043,-28.455336663449543,1.0,1.0,25732.562594343566,25732.562594343566,275.981103500129,2.831103500129018,275.981103500129,275.981103500129,87144.02651605796,87143.91087373403,0.1156423239299329,0.0,8648.866644398773,8648.866644398773,0.9215081072353121,3398.696482387869,275.981103500129,2.831103500129018,1.0,0.002,0.12808047634524153,0.00478346814569234,0.00019754134393762924,0.001802458670328698,0.09877067196881462,0.09877067196881462,0.0,1.4266327268835921e-11,0.9999974854694854,0.9999974854694854,0.0,0.09230353663549051,2.3210064309827154e-07,0.0,0.0,0.0,1599260.7862396177,265.90534277257217,0.0,1.0,1286917.1864131165,2588.4056105973323,,,,,,,,,,,,,,,,,,,2.0,14218.892347684545,1596.5100488184241,0.3691697475155669,6.175450102142607,2.6322560444328946
4544.0,-30.2164946565058,4.997948666430749,35.06211077670442,30.655592295248084,5.01509603717598,-26.693335587139227,-40.18845259035004,1.4919369666867819,-7.244671414732181,-7.2446714147453175,40.124417810497796,35337.74395977678,15450.258699716762,15450.258699716762,50788.00265949354,87154.12502925927,87144.03747318605,15450.258699716762,102594.29617290282,102594.29617290282,102594.29617290282,130673.85068930182,126154.42092900365,4519.4297602981605,0.0,99129.62827192037,47313.24719862215,57573.75674810914,28079.554516399003,85653.31126450814,21234.893590815416,1596.5132563010711,0.0,0.8744950954287383,2.653855898508384,0.0014947306463915918,1.0,1.0,-7.244671414732181,324675.1260490102,1559904.763638388,4.804509611256509,1559904.763638388,4.804509611256509,0.756240401834503,0.09230389155859042,3.381783367645283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381783367645283,1.28477202495822,1.2850638488798463,2.6322050153257788,5577.326571531639,14218.886705454495,6453.858619068879,0.00047875125828046247,29312.826250294023,2989.076417562983,19291.01530461567,1967.1361070921946,0.6581083359173587,0.6581083359173587,30570.611568434357,30484.863174865135,1.0035172587637111,0.8,4336.59716916661,4324.433322199387,1.0035172587637111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9625176932743,2034.6934298245008,9.009094099909701,4.997948666430749,-0.8424465047913481,5.840395171222097,2.6322519778734144,3.5,0.7520719936781184,0.6,0.00022712880113795158,0.9951893905783712,0.00022822671070272545,199.10150132234466,0.0,0.0,0.0,0.029584315959416182,7.71904663188423e-05,0.00014993833481910927,0.0005070589668636934,0.09230389121105922,0.09230389121105922,0.09230389121105922,0.09230366237199919,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.5515835859,595.640533348068,0.0,0.09230389121105922,0.09230389155859042,0.09230389155859042,0.369170128337811,0.369170128337811,0.5,10.042852069313243,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,1.3130829756846651e-11,28079.554516399003,21234.893590815416,0.756240401834503,0.5929485026288573,0.4125671668506709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45279482383494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54912263906107,260.54912263906107,-12.60087736093891,244.69473998045564,276.40350529763106,107770.04985354775,107764.35397570724,5.695877840501767,0.0,nan,276.40350529763106,3.2535052976310794,270.0617522342215,-3.088247765778476,263.7199991707916,-9.430000829208382,257.37824610735515,-15.771753892644824,251.03649304391158,-22.1135069560884,244.69473998045564,-28.45526001954434,1.0,1.0,25732.562594343566,25732.562594343566,275.98110395053016,2.831103950530178,275.98110395053016,275.98110395053016,87144.16426588254,87144.03747318605,0.1267926964937942,0.0,8648.866644398773,8648.866644398773,0.9215083539480838,3398.6922844835094,275.98110395053016,2.831103950530178,1.0,0.002,0.1280807090354371,0.004783464658963374,0.0001975416970830829,0.0018024583150676634,0.09877084854154144,0.09877084854154144,0.0,1.2150746121070144e-11,0.9999974790715348,0.9999974790715348,0.0,0.09230365886708275,2.3269150767873548e-07,0.0,0.0,0.0,1599260.7694598972,265.9053285852678,0.0,1.0,1286917.2346427473,2588.40541649417,,,,,,,,,,,,,,,,,,,2.0,14218.886705454495,1596.5132563010711,0.369170128337811,6.175450102142607,2.6322519778734144
4545.0,-30.216415773868732,4.997946522364626,35.06211809845478,30.65563231883573,5.015095334604052,-26.693264663021992,-40.18838550020007,1.4919442225682258,-7.244686045349056,-7.244686045345225,40.12443280260609,35337.755832479124,15450.257378398439,15450.257378398439,50788.013210877565,87154.20761660811,87144.1706229614,15450.257378398439,102594.42800135985,102594.42800135985,102594.42800135985,130674.0461793133,126154.61320345881,4519.4329758544845,0.0,99129.67613888023,47313.224350709555,57573.83532018963,28079.61817795345,85653.45349814308,21234.938401026062,1596.516603626472,0.0,0.8744949554970035,2.653854443048421,0.0014947306463915918,1.0,1.0,-7.244686045349056,324674.937360819,1559905.4117420984,4.804514399608672,1559905.4117420984,4.804514399608672,0.756240283128157,0.0923040154357304,3.3817812019890465,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817812019890465,1.2847719910152855,1.285063814929202,2.6322033992324263,5577.323147223751,14218.881065470452,6453.857682394983,0.0004787515672294585,29312.859176275382,2989.0797750786846,19291.01250483471,1967.135821593991,0.658107501176414,0.658107501176414,30570.595906771232,30484.863174865135,1.0035166161224849,0.8,4336.594947479817,4324.433322199387,1.0035166161224849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9609284711698,2034.6934298245008,9.009101678002555,4.997946522364626,-0.8424571696919241,5.84040369205655,2.632247912447599,3.5,0.7520708321278854,0.6,0.00022712880113795158,0.9951812054461302,0.00022822858781394682,199.1014366723642,0.0,0.0,0.0,0.029584315959416182,7.719105331380671e-05,0.00014993774782414486,0.0005070566570602672,0.09230401506372744,0.09230401506372744,0.09230401506372744,0.09230379050790004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.6565503495,595.6404999532759,0.0,0.09230401506372744,0.0923040154357304,0.0923040154357304,0.3691705089912519,0.3691705089912519,0.5,10.042845332816098,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,-3.808509063674137e-12,28079.61817795345,21234.938401026062,0.756240283128157,0.592947641182718,0.4125666203668627,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45279435244307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5491621192875,260.5491621192875,-12.600837880712504,244.69481630790153,276.4035079306386,107769.73116255333,107764.04776704816,5.683395505188648,0.0,nan,276.4035079306386,3.253507930638648,270.06176960611396,-3.088230393886022,263.7200312815757,-9.429968718424277,257.3782929570257,-15.771707042974299,251.03655463246892,-22.113445367531057,244.69481630790153,-28.455183692098444,1.0,1.0,25732.562594343566,25732.562594343566,275.98110471498495,2.831104714984974,275.98110471498495,275.98110471498495,87144.24351258553,87144.1706229614,0.07288962411985267,0.0,8648.866644398773,8648.866644398773,0.9215084818610155,3398.6901079989916,275.98110471498495,2.831104714984974,1.0,0.002,0.12808093750903443,0.0047834611182007904,0.00019754204354587517,0.0018024579693981272,0.09877102177293759,0.09877102177293759,0.0,1.2944002206888294e-11,0.9999975247589441,0.9999975247589441,0.0,0.09230378696104177,2.2847468863087768e-07,0.0,0.0,0.0,1599260.7521558546,265.9053139546509,0.0,1.0,1286917.284379413,2588.405216325869,,,,,,,,,,,,,,,,,,,2.0,14218.881065470452,1596.516603626472,0.3691705089912519,6.175450102142607,2.632247912447599
4546.0,-30.216336937814066,4.997944381343723,35.06212542081101,30.655709956213855,5.015094098105181,-26.6931938342272,-40.1883184449747,1.491950993216908,-7.2447014341668705,-7.244701434206281,40.12444746419463,35337.74179043948,15450.25701672864,15450.25701672864,50787.99880716812,87154.35624629575,87144.29745352038,15450.25701672864,102594.55447024902,102594.55447024902,102594.55447024902,130674.23548179331,126154.79929241489,4519.436189378422,0.0,99129.781137797,47313.16667751717,57574.016066977594,28079.68101154429,85653.69707852189,21234.982562451394,1596.5199300423958,0.0,0.8744948126225286,2.6538529121630123,0.0014947306463915918,1.0,1.0,-7.2447014341668705,324674.7388943565,1559906.0455585974,4.804519288660039,1559906.0455585974,4.804519288660039,0.7562401636158594,0.09230413929059486,3.381776566833605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381776566833605,1.2847719593422664,1.2850637832489886,2.6321998563580817,5577.315640298148,14218.875429264064,6453.858412103556,0.00047875277832565234,29312.930401730628,2989.087038053834,19291.014685982467,1967.136044009164,0.6581059764957355,0.6581059764957355,30570.562386096786,30484.863174865135,1.0035152406770536,0.8,4336.590192401183,4324.433322199387,1.0035152406770536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.959339147718,2034.6934298245008,9.009109816216949,4.997944381343723,-0.8424681949037929,5.840412576247516,2.6322438467650358,3.5,0.752069670504296,0.6,0.00022712880113795158,0.9951730252199981,0.00022823046383089142,199.10137206060332,0.0,0.0,0.0,0.029584315959416182,7.719164000732691e-05,0.00014993716113062468,0.0005070539780091009,0.09230413890046991,0.09230413890046991,0.09230413890046991,0.09230391450065759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.75989376416,595.6404670701019,0.0,0.09230413890046991,0.09230413929059486,0.09230413929059486,0.3691708900960521,0.3691708900960521,0.5,10.042838601540943,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,3.9392489270539954e-11,28079.68101154429,21234.982562451394,0.7562401636158594,0.5929457868071812,0.41256528317795876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527938807081715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54920147579617,260.54920147579617,-12.60079852420381,244.69489236352527,276.4035105880338,107769.32962229205,107763.66403666216,5.665585629893098,0.0,nan,276.4035105880338,3.253510588033805,270.0617869431545,-3.0882130568454613,263.7200632982624,-9.429936701737574,257.3783396533552,-15.771660346644751,251.03661600844583,-22.113383991554144,244.69489236352527,-28.455107636474708,1.0,1.0,25732.562594343566,25732.562594343566,275.9811039905377,2.831103990537713,275.9811039905377,275.9811039905377,87144.39538305343,87144.29745352038,0.09792953304713592,0.0,8648.866644398773,8648.866644398773,0.9215087556329958,3398.685449667773,275.9811039905377,2.831103990537713,1.0,0.002,0.12808116596366292,0.004783457441884671,0.00019754238967275095,0.0018024576238780364,0.09877119483637548,0.09877119483637548,0.0,1.35507872284224e-11,0.9999975249714681,0.9999975249714681,0.0,0.09230391083521651,2.2845537835677227e-07,0.0,0.0,0.0,1599260.733955065,265.9052985658331,0.0,1.0,1286917.336693569,2588.4050057843137,,,,,,,,,,,,,,,,,,,2.0,14218.875429264064,1596.5199300423958,0.3691708900960521,6.175450102142607,2.6322438467650358
4547.0,-30.21624452148292,4.997942246896604,35.062132743929844,30.65574519513177,5.015092675303991,-26.693110801856783,-40.18824206488205,1.491958954380451,-7.2447164849883166,-7.244716484976836,40.12446213071264,35337.77079226085,15450.256225484993,15450.256225484993,50788.027017745844,87154.43400063949,87144.42511162831,15450.256225484993,102594.6813371133,102594.6813371133,102594.6813371133,130674.42490644104,126154.9855075881,4519.43939885294,0.0,99129.82055634352,47313.15734355475,57574.070236431966,28079.74356932774,85653.81380575971,21235.026551778814,1596.5232348264644,0.0,0.8744946716140034,2.6538514149022823,0.0014947306463915918,1.0,1.0,-7.2447164849883166,324674.5447870561,1559906.679586273,4.804524113861057,1559906.679586273,4.804524113861057,0.7562400454032068,0.09230426295470912,3.381774748498683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381774748498683,1.284771922100034,1.285063745998297,2.632198517360947,5577.312803123894,14218.869794753897,6453.857238268828,0.00047875295800804603,29312.957819071646,2989.089833844549,19291.011177311913,1967.135686224339,0.6581052412513883,0.6581052412513883,30570.549236198072,30484.863174865135,1.003514701100659,0.8,4336.588327020982,4324.433322199387,1.003514701100659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.95774878549,2034.6934298245008,9.009117709416838,4.997942246896604,-0.8424790570746508,5.8404213039712545,2.632239778427671,3.5,0.7520685081221917,0.6,0.00022712880113795158,0.9951634359627601,0.00022823266302807665,199.1012963188922,0.0,0.0,0.0,0.029584315959416182,7.71923082929382e-05,0.00014993649284501337,0.0005070514453817197,0.09230426257232174,0.09230426257232174,0.09230426257232174,0.09230403860894673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.8632041467,595.6404341979054,0.0,0.09230426257232174,0.09230426295470912,0.09230426295470912,0.3691712711576328,0.3691712711576328,0.5,10.042831882063354,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,28079.74356932774,21235.026551778814,0.7562400454032068,0.5929453081087518,0.41256505953602496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452793409252152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5492419487154,260.5492419487154,-12.600758051284572,244.69497054074088,276.4035133566586,107769.06499781461,107763.2386988622,5.82629895241194,0.0,nan,276.4035133566586,3.2535133566586296,270.0618047934938,-3.088195206506157,263.72009623032085,-9.429903769679129,257.3783876671352,-15.771612332864777,251.0366791039429,-22.113320896057076,244.69497054074088,-28.455029459259094,1.0,1.0,25732.562594343566,25732.562594343566,275.9811036998638,2.8311036998638315,275.9811036998638,275.9811036998638,87144.46995880219,87144.42511162831,0.04484717387822457,0.0,8648.866644398773,8648.866644398773,0.9215088630315287,3398.6836222411766,275.9811036998638,2.8311036998638315,1.0,0.002,0.128081393955192,0.004783453823728836,0.00019754273522205342,0.0018024572774355831,0.0987713676110267,0.0987713676110267,0.0,1.2657636657559257e-11,0.9999975299830698,0.9999975299830698,0.0,0.09230403496161689,2.2799309222883946e-07,0.0,0.0,0.0,1599260.7161540287,265.90528351501166,0.0,1.0,1286917.387858706,2588.4047998670867,,,,,,,,,,,,,,,,,,,2.0,14218.869794753897,1596.5232348264644,0.3691712711576328,6.175450102142607,2.632239778427671
