time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4548.0,-30.216165748188995,4.997940112497877,35.062140059493636,30.655825486779236,5.015090563941244,-26.693040116971112,-40.1881787815131,1.4919649313952543,-7.2447321660178545,-7.24473216602612,40.12447655944783,35337.767506082135,15450.256223009292,15450.256223009292,50788.02372909142,87154.5890491536,87144.54809648424,15450.256223009292,102594.80431949353,102594.80431949353,102594.80431949353,130674.60995603463,126155.16738392797,4519.442572106662,0.0,99129.93092946305,47313.109381877235,57574.24616398424,28079.805636541096,85654.05180052534,21235.070142552213,1596.5265318422623,0.0,0.8744945280156107,2.6538498549489473,0.0014947306463915918,1.0,1.0,-7.2447321660178545,324674.342552191,1559907.3033369686,4.804529027686305,1559907.3033369686,4.804529027686305,0.7562399262094028,0.0923043865786084,3.381769896280686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381769896280686,1.284771894139628,1.28506371803154,2.6321947979297544,5577.304922095517,14218.864434929805,6453.8582348477175,0.0004787542736671224,29313.032515455125,2989.0974507558776,19291.014156152905,1967.1359899815845,0.658103665868819,0.658103665868819,30570.51414574965,30484.863174865135,1.0035132612436446,0.8,4336.583349261903,4324.433322199387,1.0035132612436446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9561578025741,2034.6934298245008,9.009126065826768,4.997940112497877,-0.8424902209077256,5.840430333405602,2.6322357085050294,3.5,0.7520673452871512,0.6,0.00022712880113795158,0.9951552624062306,0.00022823453758237346,199.10123175865922,0.0,0.0,0.0,0.029584315959416182,7.719286199316167e-05,0.0001499359391447899,0.0005070488453704234,0.0923043861790652,0.0923043861790652,0.0923043861790652,0.09230415981395802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487773.96571037214,595.6404015755148,0.0,0.0923043861790652,0.0923043865786084,0.0923043865786084,0.3691716522024088,0.3691716522024088,0.5,10.042825090893912,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,8.242295734817162e-12,28079.805636541096,21235.070142552213,0.7562399262094028,0.5929436221811042,0.41256387483429474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527928565836414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54928203218975,260.54928203218975,-12.600717967810226,244.69504809101875,276.4035159733262,107768.63493109123,107762.86469506919,5.770236022074223,0.0,nan,276.4035159733262,3.2535159733262162,270.0618223968884,-3.0881776031116033,263.72012882043475,-9.429871179565225,257.3784352439718,-15.77156475602817,251.03674166749894,-22.113258332501033,244.69504809101875,-28.45495190898123,1.0,1.0,25732.562594343566,25732.562594343566,275.9811022385801,2.8311022385801152,275.9811022385801,275.9811022385801,87144.62806798464,87144.54809648424,0.07997150039591361,0.0,8648.866644398773,8648.866644398773,0.9215091496238431,3398.6787457620894,275.9811022385801,2.8311022385801152,1.0,0.002,0.1280816244725664,0.004783450086709627,0.00019754308441212462,0.0018024569287836234,0.09877154220606231,0.09877154220606231,0.0,1.3195747879807262e-11,0.9999975026245712,0.9999975026245712,0.0,0.09230415605990139,2.3051870701089112e-07,0.0,0.0,0.0,1599260.697607625,265.9052678339821,0.0,1.0,1286917.4411662244,2588.4045853277366,,,,,,,,,,,,,,,,,,,2.0,14218.864434929805,1596.5265318422623,0.3691716522024088,6.175450102142607,2.6322357085050294
4549.0,-30.216086954419417,4.997937986572275,35.06214737216915,30.655907210335158,5.01508864193748,-26.692969394783308,-40.188111761212326,1.4919710810891902,-7.244747042684082,-7.244747042667713,40.1244911067223,35337.75024902817,15450.255201134245,15450.255201134245,50788.00545016241,87154.74623832142,87144.67455125511,15450.255201134245,102594.92975238936,102594.92975238936,102594.92975238936,130674.79728832569,126155.351565444,4519.445722881687,0.0,99130.04320956631,47313.04721615278,57574.4399926817,28079.86753593633,85654.30752861802,21235.113673140284,1596.529800846406,0.0,0.8744943884421214,2.653848375014577,0.0014947306463915918,1.0,1.0,-7.244747042684082,324674.15069111815,1559907.9322101604,4.804533803783454,1559907.9322101604,4.804533803783454,0.7562398093923983,0.0923045098590802,3.3817649620425283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817649620425283,1.2847718653714324,1.2850636892568101,2.632191016313116,5577.296909303642,14218.858804870744,6453.859173360877,0.0004787555969883162,29313.108486904857,2989.1051976877793,19291.016961431545,1967.1362760403956,0.6581020559470684,0.6581020559470684,30570.4784621345,30484.863174865135,1.0035117970478014,0.8,4336.578287359098,4324.433322199387,1.0035117970478014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9545654337437,2034.6934298245008,9.009133835115097,4.997937986572275,-0.8425009988074965,5.840438985379771,2.6322316350395747,3.5,0.7520661814398785,0.6,0.00022712880113795158,0.9951470867975758,0.00022823641263811702,199.10116718168692,0.0,0.0,0.0,0.029584315959416182,7.71934483938148e-05,0.00014993535274413676,0.0005070461224816088,0.09230450948592464,0.09230450948592464,0.09230450948592464,0.09230428260718886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.06886370986,595.6403687485243,0.0,0.09230450948592464,0.0923045098590802,0.0923045098590802,0.3691720328957395,0.3691720328957395,0.5,10.042818284389345,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,28079.86753593633,21235.113673140284,0.7562398093923983,0.5929416384948719,0.41256244161709493,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527923855036082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54932181610064,260.54932181610064,-12.600678183899333,244.69512513360615,276.40351849856137,107768.20923764702,107762.48212517252,5.72711247447874,0.0,nan,276.40351849856137,3.253518498561391,270.06183982559094,-3.0881601744090403,263.72016115261204,-9.429838847387941,257.37848247961807,-15.771517520381906,251.03680380661538,-22.113196193384596,244.69512513360615,-28.454874866393823,1.0,1.0,25732.562594343566,25732.562594343566,275.9811019829028,2.831101982902851,275.9811019829028,275.9811019829028,87144.78522979777,87144.67455125511,0.11067854265274946,0.0,8648.866644398773,8648.866644398773,0.921509441060382,3398.673786852741,275.9811019829028,2.831101982902851,1.0,0.002,0.1280818553366203,0.00478344648894338,0.0001975434344621762,0.0018024565782555828,0.0987717172310881,0.0987717172310881,0.0,1.271775913747053e-11,0.9999974988726605,0.9999974988726605,0.0,0.09230427899374703,2.3086533316403718e-07,0.0,0.0,0.0,1599260.6800125616,265.9052529573159,0.0,1.0,1286917.4917393145,2588.404381793291,,,,,,,,,,,,,,,,,,,2.0,14218.858804870744,1596.529800846406,0.3691720328957395,6.175450102142607,2.6322316350395747
4550.0,-30.21600806196132,4.997935870392566,35.06215468446788,30.655958235170715,5.015086093077177,-26.692898646455973,-40.188044705986954,1.4919766761280013,-7.244761794977819,-7.2447617950071965,40.12450572104097,35337.75386355669,15450.254030438342,15450.254030438342,50788.00789399503,87154.85181519033,87144.8021774321,15450.254030438342,102595.05620787044,102595.05620787044,102595.05620787044,130674.98585496489,126155.53697396419,4519.448881000704,0.0,99130.11059587919,47313.01263933782,57574.55328504596,28079.92964709445,85654.48293214041,21235.157364074992,1596.533076997797,0.0,0.8744942493010076,2.653846907453459,0.0014947306463915918,1.0,1.0,-7.244761794977819,324673.96043413633,1559908.563985011,4.80453856508599,1559908.563985011,4.80453856508599,0.756239692583143,0.09230463316731558,3.381761994364513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381761994364513,1.2847718391979084,1.285063663077341,2.6321887600492313,5577.292128551215,14218.853177847654,6453.858795168221,0.0004787562065942078,29313.15413712529,2989.109852714769,19291.015830988385,1967.1361607672739,0.6581009925013902,0.6581009925013902,30570.457000360348,30484.863174865135,1.0035109164130052,0.8,4336.575242896974,4324.433322199387,1.0035109164130052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9529726725175,2034.6934298245008,9.009141519700831,4.997935870392566,-0.8425117129530904,5.840447583345656,2.632227560572848,3.5,0.752065017306528,0.6,0.00022712880113795158,0.995138901021618,0.00022823829005657326,199.10110252387446,0.0,0.0,0.0,0.029584315959416182,7.719403510416616e-05,0.0001499347660337854,0.0005070436934069908,0.09230463280330917,0.09230463280330917,0.09230463280330917,0.09230440628938347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.1722834739,595.6403358381974,0.0,0.09230463280330917,0.09230463316731558,0.09230463316731558,0.3691724134629059,0.3691724134629059,0.5,10.042811489866287,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,2.9388047551037744e-11,28079.92964709445,21235.157364074992,0.756239692583143,0.5929404527983868,0.4125616389693573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527919143014323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54936130690027,260.54936130690027,-12.600638693099711,244.69520177215838,276.4035208416083,107767.84445735365,107762.15953984314,5.684917510509898,0.0,nan,276.4035208416083,3.253520841608349,270.0618570277421,-3.088142972257856,263.72019321386017,-9.429806786139807,257.37852939996606,-15.771470600033922,251.0368655860667,-22.113134413933267,244.69520177215838,-28.454798227841593,1.0,1.0,25732.562594343566,25732.562594343566,275.9811019869681,2.8311019869681218,275.9811019869681,275.9811019869681,87144.88512405149,87144.8021774321,0.08294661939726211,0.0,8648.866644398773,8648.866644398773,0.9215096163436235,3398.6708043363356,275.9811019869681,2.8311019869681218,1.0,0.002,0.12808208576874003,0.004783442917710388,0.00019754378389632554,0.0018024562293214523,0.09877189194816277,0.09877189194816277,0.0,1.3217777566909561e-11,0.9999975035624157,0.9999975035624157,0.0,0.09230440273456013,2.3043275544581334e-07,0.0,0.0,0.0,1599260.6625645917,265.90523820502216,0.0,1.0,1286917.5418896005,2588.404179960479,,,,,,,,,,,,,,,,,,,2.0,14218.853177847654,1596.533076997797,0.3691724134629059,6.175450102142607,2.632227560572848
4551.0,-30.21592920443387,4.997933758509133,35.06216198604145,30.65600461503493,5.015084307111842,-26.692827853276754,-40.187981457542605,1.4919829544245995,-7.244777065980031,-7.2447770659662245,40.12452003662805,35337.77401216504,15450.25351708165,15450.25351708165,50788.02752924669,87154.9477565276,87144.92450034159,15450.25351708165,102595.17801742324,102595.17801742324,102595.17801742324,130675.1689656026,126155.71697766453,4519.451987938065,0.0,99130.16980739383,47312.996057830234,57574.637499515105,28079.990948179362,85654.62844769447,21235.200435066956,1596.5363275085133,0.0,0.8744941084294224,2.6538453882917894,0.0014947306463915918,1.0,1.0,-7.244777065980031,324673.7634875827,1559909.1828437145,4.804543385604898,1559909.1828437145,4.804543385604898,0.7562395755132462,0.09230475628795816,3.381759362736366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381759362736366,1.2847718098281136,1.2850636337008752,2.632186771897496,5577.287915896259,14218.847555428085,6453.858187220696,0.00047875669107162424,29313.194457213598,2989.113964219545,19291.01401379255,1967.1359754648681,0.6581000252957855,0.6581000252957855,30570.4379688421,30484.863174865135,1.0035101354983287,0.8,4336.572543179044,4324.433322199387,1.0035101354983287,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9513796745068,2034.6934298245008,9.009149588843776,4.997933758509133,-0.8425226726527315,5.840456431161864,2.632223485502923,3.5,0.7520638530008351,0.6,0.00022712880113795158,0.9951307189426011,0.00022824016665799694,199.10103789473203,0.0,0.0,0.0,0.029584315959416182,7.719458851025993e-05,0.00014993421262769166,0.0005070414273482014,0.09230475590849714,0.09230475590849714,0.09230475590849714,0.09230452651150105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.27468176273,595.6403032453406,0.0,0.09230475590849714,0.09230475628795816,0.09230475628795816,0.3691727940132886,0.3691727940132886,0.5,10.042804607597692,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,-1.3812950783176348e-11,28079.990948179362,21235.200435066956,0.7562395755132462,0.5929396747107567,0.4125611733141108,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527914425093857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54940062406064,260.54940062406064,-12.600599375939339,244.69527808103834,276.4035231670487,107767.50142588648,107761.84150477602,5.659921110461263,0.0,nan,276.4035231670487,3.2535231670487406,270.0618741498701,-3.0881258501298703,263.7202251326779,-9.429774867322067,257.3785761154697,-15.771423884530293,251.0369270982589,-22.113072901741077,244.69527808103834,-28.45472191896164,1.0,1.0,25732.562594343566,25732.562594343566,275.981100859239,2.8311008592390294,275.981100859239,275.981100859239,87144.98079779827,87144.92450034159,0.05629745668557007,0.0,8648.866644398773,8648.866644398773,0.9215097717783108,3398.6681595500477,275.981100859239,2.8311008592390294,1.0,0.002,0.12808231924481958,0.004783439239219809,0.00019754413781543595,0.001802455875017411,0.09877206890771797,0.09877206890771797,0.0,1.2832846764398997e-11,0.9999974705797717,0.9999974705797717,0.0,0.09230452281044044,2.3347751772029042e-07,0.0,0.0,0.0,1599260.644503129,265.90522293401995,0.0,1.0,1286917.5938032237,2588.403971031024,,,,,,,,,,,,,,,,,,,2.0,14218.847555428085,1596.5363275085133,0.3691727940132886,6.175450102142607,2.632223485502923
4552.0,-30.215850466987952,4.997931648430578,35.062169280243644,30.6560798076913,5.015083463193873,-26.69275707397156,-40.18791440231723,1.4919900688600019,-7.244792579856437,-7.244792579872376,40.12453442725526,35337.76151192487,15450.253303182335,15450.253303182335,50788.014815107206,87155.0912881685,87145.0475031563,15450.253303182335,102595.30080633864,102595.30080633864,102595.30080633864,130675.35356163666,126155.89849049925,4519.455071137407,0.0,99130.2705022837,47312.940721561754,57574.810867468834,28080.05275529802,85654.86362276686,21235.24385091012,1596.5396081381468,0.0,0.8744939659111244,2.6538438449696553,0.0014947306463915918,1.0,1.0,-7.244792579856437,324673.5634088325,1559909.8049471662,4.804548262474055,1559909.8049471662,4.804548262474055,0.7562394570965878,0.09230487952181765,3.381754904858006,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381754904858006,1.2847717765468736,1.2850636004120757,2.6321833703004183,5577.2807083202315,14218.841934938486,6453.858801326245,0.00047875783727353377,29313.262874219447,2989.1209408125555,19291.01584939513,1967.1361626442397,0.6580985519138941,0.6580985519138941,30570.405730164606,30484.863174865135,1.0035088126584584,0.8,4336.567969958217,4324.433322199387,1.0035088126584584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9497858034122,2034.6934298245008,9.009157837204118,4.997931648430578,-0.8425337487250584,5.840465397155636,2.632219408202075,3.5,0.7520626880577357,0.6,0.00022712880113795158,0.9951225493953695,0.0002282420404159806,199.10097336404652,0.0,0.0,0.0,0.029584315959416182,7.719517522862258e-05,0.000149933625909329,0.0005070387748220187,0.09230487913080075,0.09230487913080075,0.09230487913080075,0.09230464746054763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.3777680544,595.6402704324557,0.0,0.09230487913080075,0.09230487952181765,0.09230487952181765,0.36917317414714373,0.36917317414714373,0.5,10.04279765787983,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,1.5916157281026244e-11,28080.05275529802,21235.24385091012,0.7562394570965878,0.592937898293587,0.4125598946436496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527909709265372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54943987387657,260.54943987387657,-12.600560126123412,244.69535410800822,276.4035256397096,107767.11109852743,107761.46087208009,5.650226447347288,0.0,nan,276.4035256397096,3.2535256397096077,270.06189133339575,-3.088108666604228,263.7202570270617,-9.4297429729383,257.3786227207159,-15.771377279284081,251.03698841436824,-22.11301158563174,244.69535410800822,-28.45464589199176,1.0,1.0,25732.562594343566,25732.562594343566,275.98109956717485,2.831099567174874,275.98109956717485,275.98109956717485,87145.13036452432,87145.0475031563,0.08286136802053079,0.0,8648.866644398773,8648.866644398773,0.9215100350786307,3398.663679382296,275.98109956717485,2.831099567174874,1.0,0.002,0.12808255503292013,0.004783435510648078,0.00019754449520217762,0.00180245551825126,0.09877224760108881,0.09877224760108881,0.0,1.3453437582716665e-11,0.9999974455405202,0.9999974455405202,0.0,0.09230464373274312,2.3578907452916702e-07,0.0,0.0,0.0,1599260.6261544086,265.90520742014354,0.0,1.0,1286917.6465424884,2588.4037587787407,,,,,,,,,,,,,,,,,,,2.0,14218.841934938486,1596.5396081381468,0.36917317414714373,6.175450102142607,2.632219408202075
4553.0,-30.21577161415931,4.997929542428833,35.062176576265486,30.656135093327634,5.015080198883506,-26.692686432855876,-40.18784734709186,1.4919950160255246,-7.244807880749363,-7.244807880778834,40.124549067854964,35337.7617877293,15450.252813077228,15450.252813077228,50788.01460080653,87155.20578909654,87145.1745407977,15450.252813077228,102595.42735387493,102595.42735387493,102595.42735387493,130675.54281191218,126156.08464036844,4519.458171543734,0.0,99130.3454789174,47312.901472266174,57574.937785168026,28080.11545803725,85655.05324320527,21235.28792427362,1596.5429262621378,0.0,0.8744938236079489,2.6538423228358425,0.0014947306463915918,1.0,1.0,-7.244807880749363,324673.3660769756,1559910.4378565543,4.804553131982871,1559910.4378565543,4.804553131982871,0.7562393379759247,0.09230500292582543,3.381751625357678,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381751625357678,1.2847717534040957,1.285063577264041,2.632180865120581,5577.275400144769,14218.836314671838,6453.858640989904,0.00047875856391648266,29313.313472107126,2989.1261003611967,19291.015370139077,1967.1361137737229,0.6580973996165703,0.6580973996165703,30570.382013326885,30484.863174865135,1.0035078394928763,0.8,4336.564605603824,4324.433322199387,1.0035078394928763,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9481907682311,2034.6934298245008,9.009165930637302,4.997929542428833,-0.8425447229393814,5.840474265368214,2.632215327925893,3.5,0.7520615222645409,0.6,0.00022712880113795158,0.9951143679489024,0.00022824391693399235,199.10090873883897,0.0,0.0,0.0,0.029584315959416182,7.719576195110777e-05,0.0001499330391868438,0.0005070362989649255,0.09230500254250623,0.09230500254250623,0.09230500254250623,0.09230477133675011,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.4819934969,595.6402372614366,0.0,0.09230500254250623,0.09230500292582543,0.09230500292582543,0.369173553945014,0.369173553945014,0.5,10.04279072259127,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,2.944489096989855e-11,28080.11545803725,21235.28792427362,0.7562393379759247,0.5929365831645825,0.41255898455159185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527905000621046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.549478859044,260.549478859044,-12.600521140956005,244.69542990225162,276.4035278158016,107766.73636464692,107761.12423547379,5.612129173122196,0.0,nan,276.4035278158016,3.2535278158016467,270.061908233116,-3.088091766883963,263.7202886504132,-9.429711349586796,257.3786690677013,-15.771330932298667,251.0370494849803,-22.11295051501969,244.69542990225162,-28.45457009774836,1.0,1.0,25732.562594343566,25732.562594343566,275.98109895462545,2.8310989546254746,275.98109895462545,275.98109895462545,87145.23923975384,87145.1745407977,0.064698956135544,0.0,8648.866644398773,8648.866644398773,0.9215102287790589,3398.6603834844664,275.98109895462545,2.8310989546254746,1.0,0.002,0.12808279029551617,0.004783431821357465,0.00019754485186453802,0.0018024551618954579,0.09877242593226901,0.09877242593226901,0.0,1.3759995746986942e-11,0.9999974512401544,0.9999974512401544,0.0,0.09230476766254042,2.3526328500736258e-07,0.0,0.0,0.0,1599260.608057587,265.9051921192506,0.0,1.0,1286917.698557715,2588.4035494404266,,,,,,,,,,,,,,,,,,,2.0,14218.836314671838,1596.5429262621378,0.369173553945014,6.175450102142607,2.632215327925893
4554.0,-30.215692821019832,4.997927442816197,35.06218385956962,30.656209063623123,5.015079544925842,-26.69261558442527,-40.18778029186649,1.492002307082055,-7.24482296145203,-7.244822961447657,40.12456329309848,35337.75037439715,15450.252043443028,15450.252043443028,50788.00241784017,87155.34678953464,87145.2961861077,15450.252043443028,102595.54822955074,102595.54822955074,102595.54822955074,130675.72445948236,126156.26327345025,4519.461186032095,0.0,99130.44400427365,47312.84758488989,57575.10713264863,28080.176229931625,85655.28336258026,21235.33062985952,1596.5461468450305,0.0,0.8744936841488254,2.65384082260726,0.0014947306463915918,1.0,1.0,-7.24482296145203,324673.1715849527,1559911.0528108475,4.804557904171295,1559911.0528108475,4.804557904171295,0.7562392221464782,0.0923051255861544,3.381747256772034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381747256772034,1.2847717192966273,1.2850635431488255,2.6321775347167793,5577.268343418752,14218.830699341272,6453.859195704158,0.00047875967720000136,29313.380473884452,2989.13293264106,19291.017028217106,1967.1362828506276,0.6580959519630853,0.6580959519630853,30570.35042038594,30484.863174865135,1.0035065431499077,0.8,4336.560123984019,4324.433322199387,1.0035065431499077,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9465948380566,2034.6934298245008,9.009173865791432,4.997927442816197,-0.842555590199308,5.840483033015505,2.632211245362751,3.5,0.7520603558179288,0.6,0.00022712880113795158,0.9951061927679987,0.00022824579204573889,199.1008441625926,0.0,0.0,0.0,0.029584315959416182,7.719634867771718e-05,0.0001499324524602344,0.0005070336598085011,0.09230512521183473,0.09230512521183473,0.09230512521183473,0.09230489063540959,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.5847024408,595.640204563127,0.0,0.09230512521183473,0.0923051255861544,0.0923051255861544,0.3691739337345511,0.3691739337345511,0.5,10.042783685264792,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,28080.176229931625,21235.33062985952,0.7562392221464782,0.5929348479632447,0.4125577429335194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452790028507968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5495178595625,260.5495178595625,-12.600482140437464,244.69550551950317,276.40353019958786,107766.35524676117,107760.74090795578,5.614338805394136,0.0,nan,276.40353019958786,3.2535301995878854,270.0619252635935,-3.0880747364064973,263.7203203275832,-9.429679672416796,257.3787153915678,-15.771284608432154,251.03711045553982,-22.11288954446016,244.69550551950317,-28.454494480496805,1.0,1.0,25732.562594343566,25732.562594343566,275.98109793884106,2.831097938841083,275.98109793884106,275.98109793884106,87145.38591415352,87145.2961861077,0.08972804581571836,0.0,8648.866644398773,8648.866644398773,0.9215104868050702,3398.655993055894,275.98109793884106,2.831097938841083,1.0,0.002,0.12808302892425374,0.004783428154367689,0.00019754521380760216,0.0018024547990647243,0.09877260690380107,0.09877260690380107,0.0,1.2872326468627016e-11,0.9999974147703908,0.9999974147703908,0.0,0.09230488695621065,2.3862994374296554e-07,0.0,0.0,0.0,1599260.5902211873,265.90517703854795,0.0,1.0,1286917.7498244,2588.403343114677,,,,,,,,,,,,,,,,,,,2.0,14218.830699341272,1596.5461468450305,0.3691739337345511,6.175450102142607,2.632211245362751
4555.0,-30.215600452631158,4.997925347784499,35.06219114659531,30.65628023995089,5.015077835981137,-26.692532623829564,-40.18770391177384,1.4920100058402224,-7.244838219769065,-7.244838219766436,40.12457796696337,35337.754686862594,15450.251497088126,15450.251497088126,50788.00618395072,87155.4871964151,87145.42383910513,15450.251497088126,102595.67533619326,102595.67533619326,102595.67533619326,130675.91442715017,126156.45017484813,4519.464252302041,0.0,99130.53767158446,47312.80515747957,57575.25834900544,28080.23909095691,85655.49743996235,21235.37481861844,1596.5494716967073,0.0,0.8744935419533889,2.653839304710257,0.0014947306463915918,1.0,1.0,-7.244838219769065,324672.97480237164,1559911.687159102,4.804562769995315,1559911.687159102,4.804562769995315,0.7562391028734928,0.09230524891467956,3.381743087893541,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381743087893541,1.2847716832819374,1.285063507125955,2.632174363661962,5577.26162433411,14218.82508544336,6453.859613323115,0.000478760716010219,29313.444308193153,2989.139441929013,19291.018276508115,1967.1364101408856,0.658094561447228,0.658094561447228,30570.32027168885,30484.863174865135,1.0035053060684442,0.8,4336.555847237571,4324.433322199387,1.0035053060684442,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.944998288223,2034.6934298245008,9.009181934411794,4.997925347784499,-0.8425665408209699,5.840491888605469,2.632207161216987,3.5,0.7520591889191391,0.6,0.00022712880113795158,0.9950966091795778,0.00022824799023806472,199.10076846057513,0.0,0.0,0.0,0.029584315959416182,7.719701700101737e-05,0.00014993178413693422,0.0005070307746606237,0.09230524852365807,0.09230524852365807,0.09230524852365807,0.09230501505878642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.68942190084,595.6401712331032,0.0,0.09230524852365807,0.09230524891467956,0.09230524891467956,0.36917431304891435,0.36917431304891435,0.5,10.042776680865947,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,-2.6147972675971687e-12,28080.23909095691,21235.37481861844,0.7562391028734928,0.5929334100190014,0.4125567621813362,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452789557311089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54955801084617,260.54955801084617,-12.600441989153808,244.69558332716542,276.4035326944923,107766.01746719296,107760.23746963392,5.779997559038113,0.0,nan,276.4035326944923,3.2535326944923213,270.0619428210501,-3.088057178949896,263.7203529475907,-9.42964705240928,257.3787630741279,-15.771236925872074,251.0371732006509,-22.11282679934908,244.69558332716542,-28.454416672834554,1.0,1.0,25732.562594343566,25732.562594343566,275.98109744002807,2.8310974400280884,275.98109744002807,275.98109744002807,87145.52624934657,87145.42383910513,0.10241024143761024,0.0,8648.866644398773,8648.866644398773,0.921510733035415,3398.651803333009,275.98109744002807,2.8310974400280884,1.0,0.002,0.1280832664953612,0.004783424463031793,0.0001975455740476046,0.0018024544390598338,0.0987727870238023,0.0987727870238023,0.0,1.3107438311815711e-11,0.9999974262282899,0.9999974262282899,0.0,0.09230501134204121,2.3757263834945794e-07,0.0,0.0,0.0,1599260.572174714,265.9051617802309,0.0,1.0,1286917.8016948826,2588.403134358942,,,,,,,,,,,,,,,,,,,2.0,14218.82508544336,1596.5494716967073,0.36917431304891435,6.175450102142607,2.632207161216987
4556.0,-30.215521584419758,4.997923260472529,35.06219843345759,30.656330321822338,5.015074988700759,-26.692461927108237,-40.18764066332949,1.492015329904776,-7.244853173742683,-7.244853173747966,40.124592536120375,35337.77187685395,15450.25056746336,15450.25056746336,50788.02244431731,87155.59171554264,87145.55065512068,15450.25056746336,102595.80122258404,102595.80122258404,102595.80122258404,130676.10244390924,126156.63513883206,4519.467305077188,0.0,99130.60406579162,47312.784222057286,57575.35538192703,28080.3012213252,85655.65660325222,21235.418507169084,1596.5527539691373,0.0,0.8744934018625942,2.653837817089995,0.0014947306463915918,1.0,1.0,-7.244853173742683,324672.7819449209,1559912.3169815994,4.804567563800992,1559912.3169815994,4.804567563800992,0.7562389854650895,0.09230537192049314,3.381740165003512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381740165003512,1.284771658376034,1.2850634822143947,2.632172139661043,5577.256911943035,14218.81974612938,6453.85932624926,0.0004787613333310068,29313.489277402445,2989.1440275121927,19291.017418425152,1967.1363226407748,0.6580935226055281,0.6580935226055281,30570.299133786953,30484.863174865135,1.0035044387241259,0.8,4336.5528487183765,4324.433322199387,1.0035044387241259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9434009096612,2034.6934298245008,9.00918978391243,4.997923260472529,-0.8425773435650941,5.840500604037623,2.6322030749537855,3.5,0.7520580214153673,0.6,0.00022712880113795158,0.995088426367145,0.0002282498671672328,199.1007038228934,0.0,0.0,0.0,0.029584315959416182,7.71975704268755e-05,0.00014993123071107607,0.000507028464884054,0.09230537154929745,0.09230537154929745,0.09230537154929745,0.09230513829539595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.7935988168,595.640138074349,0.0,0.09230537154929745,0.09230537192049314,0.09230537192049314,0.3691746924282796,0.3691746924282796,0.5,10.042769683986386,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28080.3012213252,21235.418507169084,0.7562389854650895,0.5929324980784627,0.41255619626541074,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527890049322132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5495977728884,260.5495977728884,-12.600402227111601,244.6956605847854,276.4035349609569,107765.64635935283,107759.92239490435,5.723964448471808,0.0,nan,276.4035349609569,3.2535349609569266,270.0619600857447,-3.088039914255262,263.7203852105153,-9.429614789484674,257.37881033528737,-15.771189664712608,251.03723546004062,-22.112764539959358,244.6956605847854,-28.454339415214577,1.0,1.0,25732.562594343566,25732.562594343566,275.98109714877876,2.831097148778781,275.98109714877876,275.98109714877876,87145.62501733286,87145.55065512068,0.07436221218085848,0.0,8648.866644398773,8648.866644398773,0.9215109056726866,3398.6488658285293,275.98109714877876,2.831097148778781,1.0,0.002,0.12808350374413816,0.004783420827475707,0.0001975459339135358,0.0018024540795094802,0.09877296695676789,0.09877296695676789,0.0,1.342301573711846e-11,0.9999974297322608,0.9999974297322608,0.0,0.09230513467097354,2.3724951960202876e-07,0.0,0.0,0.0,1599260.5544881944,265.9051468262573,0.0,1.0,1286917.8525307488,2588.4029297671073,,,,,,,,,,,,,,,,,,,2.0,14218.81974612938,1596.5527539691373,0.3691746924282796,6.175450102142607,2.6322030749537855
4557.0,-30.215442847709255,4.997921180043399,35.0622057110186,30.65640244111421,5.015074629526107,-26.69239109998565,-40.18757360810412,1.4920228805646878,-7.244868206810111,-7.244868206807572,40.12460684171332,35337.76166050238,15450.249741389289,15450.249741389289,50788.011401891665,87155.72892461513,87145.67357229914,15450.249741389289,102595.92331368843,102595.92331368843,102595.92331368843,130676.28565289263,126156.81534615358,4519.470306739054,0.0,99130.69938662492,47312.73211830467,57575.5191870225,28080.362339204214,85655.88152622672,21235.46146321454,1596.555990075411,0.0,0.8744932623562467,2.653836321602173,0.0014947306463915918,1.0,1.0,-7.244868206810111,324672.58806751075,1559912.9354088425,4.804572337608256,1559912.9354088425,4.804572337608256,0.7562388692387629,0.09230549457800684,3.3817359283164174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817359283164174,1.2847716230541497,1.2850634468844873,2.6321689144078224,5577.250078018481,14218.814139440794,6453.859793668316,0.0004787623980763323,29313.55418871417,2989.15064662389,19291.018815571988,1967.1364651101028,0.6580921129993546,0.6580921129993546,30570.268494695425,30484.863174865135,1.0035031815210005,0.8,4336.548502406977,4324.433322199387,1.0035031815210005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9418030754991,2034.6934298245008,9.00919769620258,4.997921180043399,-0.8425881811781162,5.840509361221515,2.6321989875276484,3.5,0.752056853579328,0.6,0.00022712880113795158,0.9950802572707251,0.0002282517409810876,199.10063929302717,0.0,0.0,0.0,0.029584315959416182,7.719815716619233e-05,0.00014993064397175924,0.0005070258454749155,0.09230549420070618,0.09230549420070618,0.09230549420070618,0.09230525865068341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.8968420694,595.6401052062421,0.0,0.09230549420070618,0.09230549457800684,0.09230549457800684,0.36917507177108505,0.36917507177108505,0.5,10.042762616420157,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,28080.362339204214,21235.46146321454,0.7562388692387629,0.5929308121864467,0.4125549936659331,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527885332870556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5496374307001,260.5496374307001,-12.600362569299875,244.69573739228056,276.4035374690855,107765.26191346381,107759.55295377303,5.708959690753908,0.0,nan,276.4035374690855,3.253537469085529,270.06197745374664,-3.0880225462533417,263.72041743839196,-9.429582561608015,257.3788574230351,-15.771142576964905,251.03729740766116,-22.11270259233882,244.69573739228056,-28.454262607719414,1.0,1.0,25732.562594343566,25732.562594343566,275.9810963276597,2.8310963276597363,275.9810963276597,275.9810963276597,87145.76794570276,87145.67357229914,0.09437340361182578,0.0,8648.866644398773,8648.866644398773,0.9215111559077865,3398.6446079579996,275.9810963276597,2.8310963276597363,1.0,0.002,0.12808374337717,0.004783417164503551,0.00019754629742474366,0.00180245371497155,0.09877314871237182,0.09877314871237182,0.0,1.2396293627009447e-11,0.9999974038929604,0.9999974038929604,0.0,0.09230525494306258,2.3963494426451597e-07,0.0,0.0,0.0,1599260.5367081237,265.90513179318987,0.0,1.0,1286917.903635488,2588.4027240931987,,,,,,,,,,,,,,,,,,,2.0,14218.814139440794,1596.555990075411,0.36917507177108505,6.175450102142607,2.6321989875276484
4558.0,-30.215364032343754,4.997919106663667,35.06221299721431,30.656482208892726,5.015072994995847,-26.6923203296088,-40.187506552878745,1.4920292910227777,-7.244883223475426,-7.244883223498916,40.12462164571047,35337.74592933241,15450.248897617163,15450.248897617163,50787.994826949565,87155.88209436569,87145.80360513007,15450.248897617163,102596.05250274723,102596.05250274723,102596.05250274723,130676.47805322567,126157.00467162617,4519.473381599505,0.0,99130.80823963766,47312.672070396104,57575.70685471284,28080.425550478438,85656.13240519128,21235.50592101534,1596.5593256260975,0.0,0.8744931210018199,2.6538348277466794,0.0014947306463915918,1.0,1.0,-7.244883223475426,324672.3944017242,1559913.5753835777,4.8045771746564405,1559913.5753835777,4.8045771746564405,0.7562387501158624,0.09230561789616665,3.3817311355326516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817311355326516,1.2847715930661152,1.2850634168896413,2.6321652453897504,5577.242303809456,14218.808532746747,6453.860644495923,0.0004787636705241117,29313.627922115607,2989.1581653383782,19291.021358752645,1967.1367244423575,0.6580905444391812,0.6580905444391812,30570.23383398615,30484.863174865135,1.0035017593006204,0.8,4336.543585608587,4324.433322199387,1.0035017593006204,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9402046920748,2034.6934298245008,9.009205601073027,4.997919106663667,-0.842599008190744,5.840518114854411,2.632194898698981,3.5,0.7520556853425661,0.6,0.00022712880113795158,0.9950720800861207,0.0002282536166810089,199.10057469873993,0.0,0.0,0.0,0.029584315959416182,7.719874390963185e-05,0.00014993005722831974,0.0005070231426812012,0.09230561751280471,0.09230561751280471,0.09230561751280471,0.09230538461681988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.0021058462,595.6400717056102,0.0,0.09230561751280471,0.09230561789616665,0.09230561789616665,0.3691754507638337,0.3691754507638337,0.5,10.042755629639652,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,2.347633198951371e-11,28080.425550478438,21235.50592101534,0.7562387501158624,0.5929288820408088,0.41255360167523425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527880624286011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5496768944411,260.5496768944411,-12.600323105558857,244.69581383347966,276.40353995536606,107764.84913955549,107759.16811756647,5.681021989039239,0.0,nan,276.40353995536606,3.2535399553660795,270.06199473101424,-3.0880052689857393,263.72044950664184,-9.429550493358136,257.37890428226837,-15.771095717731612,251.03735905787653,-22.11264094212345,244.69581383347966,-28.454186166520316,1.0,1.0,25732.562594343566,25732.562594343566,275.9810963456355,2.831096345635501,275.9810963456355,275.9810963456355,87145.92097550684,87145.80360513007,0.11737037677085027,0.0,8648.866644398773,8648.866644398773,0.9215114389878974,3398.639791210315,275.9810963456355,2.831096345635501,1.0,0.002,0.12808398030793133,0.004783413520564977,0.0001975466567747938,0.0018024533564966502,0.0987733283873969,0.0987733283873969,0.0,1.3271443839724117e-11,0.9999974331797206,0.9999974331797206,0.0,0.09230538096423473,2.3693193192185355e-07,0.0,0.0,0.0,1599260.5189474507,265.90511677652455,0.0,1.0,1286917.9546844633,2588.402518643735,,,,,,,,,,,,,,,,,,,2.0,14218.808532746747,1596.5593256260975,0.3691754507638337,6.175450102142607,2.632194898698981
4559.0,-30.215285122442857,4.997917043391983,35.062220286051726,30.656532185990386,5.0150705818278976,-26.692249552013642,-40.1874432695098,1.4920350099580495,-7.244897939277337,-7.244897939278075,40.124636294174124,35337.763540077205,15450.247681176119,15450.247681176119,50788.01122125333,87155.98553849504,87145.93200417285,15450.247681176119,102596.17968534896,102596.17968534896,102596.17968534896,130676.66752796568,126157.19107238398,4519.476455581689,0.0,99130.87380104978,47312.651797735154,57575.802225905136,28080.487842616716,85656.29006852185,21235.549742712392,1596.5626097993306,0.0,0.8744929819304395,2.653833363821663,0.0014947306463915918,1.0,1.0,-7.244897939277337,324672.20461617614,1559914.2086349067,4.804581933581348,1559914.2086349067,4.804581933581348,0.756238633093973,0.09230574088287437,3.3817282433256266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817282433256266,1.284771566313016,1.2850633901304653,2.6321630490549928,5577.237650039658,14218.80293025298,6453.860224641366,0.000478764254008352,29313.672379411375,2989.1626987209065,19291.020103779276,1967.1365964706883,0.6580895035631371,0.6580895035631371,30570.212917964374,30484.863174865135,1.003500901061239,0.8,4336.5406185642205,4324.433322199387,1.003500901061239,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9386057835134,2034.6934298245008,9.00921329140951,4.997917043391983,-0.8426096872207411,5.840526730612724,2.632190808529501,3.5,0.7520545167227146,0.6,0.00022712880113795158,0.9950638931659734,0.00022825549464497273,199.10051002701678,0.0,0.0,0.0,0.029584315959416182,7.719929765253461e-05,0.00014992950348541697,0.0005070208364444226,0.09230574051588644,0.09230574051588644,0.09230574051588644,0.09230550889432174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.1064345739,595.6400385013817,0.0,0.09230574051588644,0.09230574088287437,0.09230574088287437,0.36917583001318444,0.36917583001318444,0.5,10.042748680818905,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,7.389644451905042e-13,28080.487842616716,21235.549742712392,0.756238633093973,0.5929279820620856,0.41255304790586084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527875911000823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5497161372038,260.5497161372038,-12.600283862796175,244.6958899842334,276.4035422901383,107764.49232244931,107758.84311129138,5.64921115795887,0.0,nan,276.4035422901383,3.2535422901383413,270.06201182898263,-3.0879881710173436,263.7204813678081,-9.4295186321919,257.37895090662624,-15.771049093373733,251.03742044543398,-22.112579554565997,244.6958899842334,-28.454110015766588,1.0,1.0,25732.562594343566,25732.562594343566,275.9810964756214,2.8310964756214503,275.9810964756214,275.9810964756214,87146.01871438857,87145.93200417285,0.08671021572081372,0.0,8648.866644398773,8648.866644398773,0.9215116098125827,3398.636884542255,275.9810964756214,2.8310964756214503,1.0,0.002,0.1280842159009352,0.004783409932175232,0.00019754701418325154,0.00180245299862446,0.09877350709162576,0.09877350709162576,0.0,1.2807711488593831e-11,0.9999974476740677,0.9999974476740677,0.0,0.09230550528853822,2.3559433615277125e-07,0.0,0.0,0.0,1599260.5015426138,265.90510206072264,0.0,1.0,1286918.0047106552,2588.4023173105484,,,,,,,,,,,,,,,,,,,2.0,14218.80293025298,1596.5626097993306,0.36917583001318444,6.175450102142607,2.632190808529501
4560.0,-30.215206353470883,4.997914987559944,35.062227569155134,30.656601895485096,5.015070601421984,-26.692178657978445,-40.18737621428443,1.4920429047059476,-7.244912906384343,-7.244912906395187,40.124650706726015,35337.755208265604,15450.246789556239,15450.246789556239,50788.00199782184,87156.11780802922,87146.05652415687,15450.246789556239,102596.30331371311,102596.30331371311,102596.30331371311,130676.85265380512,126157.37315267732,4519.479501127797,0.0,99130.96491355123,47312.60230962855,57575.95844880298,28080.549340092006,85656.50778889499,21235.59297613199,1596.5658622907968,0.0,0.8744928423754502,2.653831874897551,0.0014947306463915918,1.0,1.0,-7.244912906384343,324672.0115897105,1559914.8316863843,4.804586709055956,1559914.8316863843,4.804586709055956,0.7562385165240649,0.09230586367748306,3.3817241797874935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817241797874935,1.2847715293814976,1.2850633531905584,2.6321599618692444,5577.231108663509,14218.79733228025,6453.860576356072,0.00047876525481460933,29313.734545843592,2989.1690379327897,19291.02115507807,1967.1367036733309,0.6580881437985646,0.6580881437985646,30570.18353103984,30484.863174865135,1.0034996952386877,0.8,4336.536449879094,4324.433322199387,1.0034996952386877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9370067151008,2034.6934298245008,9.009221172007141,4.997914987559944,-0.842620482529159,5.840535470089103,2.6321867179536493,3.5,0.7520533479867569,0.6,0.00022712880113795158,0.9950557209397033,0.00022825736926918762,199.10044547083587,0.0,0.0,0.0,0.029584315959416182,7.719988440398896e-05,0.00014992891673396263,0.0005070182429685872,0.09230586330370669,0.09230586330370669,0.09230586330370669,0.09230563041931956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.2098034786,595.6400055976607,0.0,0.09230586330370669,0.09230586367748306,0.09230586367748306,0.36917620934819495,0.36917620934819495,0.5,10.04274169447437,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,28080.549340092006,21235.59297613199,0.7562385165240649,0.5929263672877205,0.41255190201493364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527871192065327,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54975540751684,260.54975540751684,-12.600244592483136,244.69596589512474,276.4035449198728,107764.12394103412,107758.47076406509,5.653176969042246,0.0,nan,276.4035449198728,3.253544919872809,270.06202911494984,-3.08797088505014,263.7205133100063,-9.429486689993666,257.3789975050536,-15.771002494946401,251.0374817000938,-22.112518299906185,244.69596589512474,-28.454034104875234,1.0,1.0,25732.562594343566,25732.562594343566,275.98109590576456,2.8310959057645846,275.98109590576456,275.98109590576456,87146.1568020406,87146.05652415687,0.10027788372826762,0.0,8648.866644398773,8648.866644398773,0.9215118498203789,3398.632800686431,275.98109590576456,2.8310959057645846,1.0,0.002,0.12808445280000932,0.0047834062953768675,0.00019754737350443,0.001802452639489949,0.098773686752215,0.098773686752215,0.0,1.299437901031153e-11,0.9999974335308489,0.9999974335308489,0.0,0.09230562677733146,2.369001515928399e-07,0.0,0.0,0.0,1599260.4838405477,265.90508709361563,0.0,1.0,1286918.0555911483,2588.4021125391964,,,,,,,,,,,,,,,,,,,2.0,14218.79733228025,1596.5658622907968,0.36917620934819495,6.175450102142607,2.6321867179536493
