time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4561.0,-30.215127478159115,4.9979129362676025,35.06223486054411,30.656654841173463,5.01506768768058,-26.692107961576294,-40.18730919398365,1.4920481695518577,-7.244928150372743,-7.244928150346161,40.12466551189407,35337.75729206409,15450.24624796104,15450.24624796104,50788.00354002513,87156.22751132502,87146.18603029891,15450.24624796104,102596.43227825995,102596.43227825995,102596.43227825995,130677.04501114562,126157.56239478617,4519.482616359441,0.0,99131.03580141932,47312.565576903886,57576.07802723937,28080.612732885664,85656.69076012503,21235.63754728243,1596.5692120970984,0.0,0.8744926997482483,2.653830358430017,0.0014947306463915918,1.0,1.0,-7.244928150372743,324671.81499247777,1559915.4717126768,4.804591589660525,1559915.4717126768,4.804591589660525,0.7562383965508355,0.09230598715131058,3.381721068770898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381721068770898,1.2847715047526247,1.2850633285560913,2.632157590872183,5577.226084805248,14218.791734114573,6453.860309195313,0.0004787659203895121,29313.78247510193,2989.17392535697,19291.02035651668,1967.1366222427314,0.6580870405551307,0.6580870405551307,30570.161032609576,30484.863174865135,1.0034987720693105,0.8,4336.533258362014,4324.433322199387,1.0034987720693105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9354071787486,2034.6934298245008,9.009229259181453,4.9979129362676025,-0.842631408292787,5.8405443445603895,2.6321826261833046,3.5,0.7520521789095156,0.6,0.00022712880113795158,0.995047537753289,0.00022825924643840045,199.10038082754465,0.0,0.0,0.0,0.029584315959416182,7.720047085396318e-05,0.00014992833028398838,0.0005070157933270054,0.09230598676761398,0.09230598676761398,0.09230598676761398,0.09230575628802624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.3147180009,595.639972210645,0.0,0.09230598676761398,0.09230598715131058,0.09230598715131058,0.3691765884665737,0.3691765884665737,0.5,10.042734781319897,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,-2.660272002685815e-11,28080.612732885664,21235.63754728243,0.7562383965508355,0.5929251187423645,0.41255104509027507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527866481560665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54979444336897,260.54979444336897,-12.60020555663101,244.69604160146466,276.403547285238,107763.75775656643,107758.138331292,5.619425274442813,0.0,nan,276.403547285238,3.253547285238028,270.062046148508,-3.0879538514919886,263.72054501175916,-9.42945498824082,257.37904387500555,-15.770956124994427,251.0375427382382,-22.11245726176179,244.69604160146466,-28.45395839853532,1.0,1.0,25732.562594343566,25732.562594343566,275.98109563558387,2.8310956355838925,275.98109563558387,275.98109563558387,87146.2606743733,87146.18603029891,0.07464407439692877,0.0,8648.866644398773,8648.866644398773,0.9215120335685758,3398.6296741147526,275.98109563558387,2.8310956355838925,1.0,0.002,0.1280846873113066,0.004783402621158303,0.00019754772903088564,0.0018024522849617712,0.09877386451544282,0.09877386451544282,0.0,1.3992656859584951e-11,0.9999974594092302,0.9999974594092302,0.0,0.09230575263957164,2.345117389503676e-07,0.0,0.0,0.0,1599260.4658110035,265.90507184962723,0.0,1.0,1286918.1074128915,2588.4019039797554,,,,,,,,,,,,,,,,,,,2.0,14218.791734114573,1596.5692120970984,0.3691765884665737,6.175450102142607,2.6321826261833046
4562.0,-30.215048670434417,4.997910891831955,35.0622421421073,30.656726750917755,5.015067340038829,-26.69203706938713,-40.18724210383368,1.4920557377499968,-7.244943168791963,-7.244943168787166,40.12467981135655,35337.74745765205,15450.24542174186,15450.24542174186,50787.9928793939,87156.36428323798,87146.30886382339,15450.24542174186,102596.55428556525,102596.55428556525,102596.55428556525,130677.22805805152,126157.74240597997,4519.485652071558,0.0,99131.13072406498,47312.5138942588,57576.24092200686,28080.67377248627,85656.91469449313,21235.68044913695,1596.5724439224823,0.0,0.8744925603467609,2.6538288644027044,0.0014947306463915918,1.0,1.0,-7.244943168791963,324671.6213044343,1559916.089877026,4.8045963598843215,1559916.089877026,4.8045963598843215,0.7562382805053591,0.09230610978465974,3.3817168487629456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817168487629456,1.2847714693487051,1.28506329314413,2.632154378768431,5577.219278742839,14218.78614070487,6453.860770716894,0.00047876698002119835,29313.847124819986,2989.1805177935366,19291.02173603557,1967.1367629145093,0.6580856362487438,0.6580856362487438,30570.130514104676,30484.863174865135,1.0034975198155875,0.8,4336.52892915644,4324.433322199387,1.0034975198155875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9338068373222,2034.6934298245008,9.009237184632317,4.997910891831955,-0.8426422241969016,5.840553116028857,2.632178532356048,3.5,0.7520510092445851,0.6,0.00022712880113795158,0.9950393616514184,0.00022826112201330102,199.10031623968723,0.0,0.0,0.0,0.029584315959416182,7.720105791926622e-05,0.00014992774321868536,0.0005070131753396327,0.0923061094133432,0.0923061094133432,0.0923061094133432,0.09230587645640106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.4175488366,595.6399394763268,0.0,0.0923061094133432,0.09230610978465974,0.09230610978465974,0.36917696781187315,0.36917696781187315,0.5,10.042727793160033,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,-4.774847184307873e-12,28080.67377248627,21235.68044913695,0.7562382805053591,0.5929234441905372,0.41254985173921876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527861764699779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54983351452836,260.54983351452836,-12.600166485471618,244.69611715209808,276.40354987692336,107763.38370684003,107757.75919891156,5.624507928432515,0.0,nan,276.40354987692336,3.253549876923387,270.062063331983,-3.0879366680169937,263.72057678702447,-9.429423212975507,257.37909024205953,-15.770909757940444,251.03760369708152,-22.112396302918455,244.69611715209808,-28.453882847901895,1.0,1.0,25732.562594343566,25732.562594343566,275.9810948194111,2.8310948194111347,275.9810948194111,275.9810948194111,87146.4032652795,87146.30886382339,0.09440145611006301,0.0,8648.866644398773,8648.866644398773,0.9215122828177748,3398.6254330067604,275.9810948194111,2.8310948194111347,1.0,0.002,0.12808492428254056,0.004783398972132903,0.000197548088442561,0.001802451924685177,0.0987740442212805,0.0987740442212805,0.0,1.3127738045931592e-11,0.9999974327580674,0.9999974327580674,0.0,0.09230587281254406,2.3697211567379868e-07,0.0,0.0,0.0,1599260.4480482417,265.905056831208,0.0,1.0,1286918.158467814,2588.40169850646,,,,,,,,,,,,,,,,,,,2.0,14218.78614070487,1596.5724439224823,0.36917696781187315,6.175450102142607,2.632178532356048
4563.0,-30.214956286627512,4.997908851873754,35.06224942927727,30.656797054130607,5.015065744518465,-26.691954083572423,-40.18716572374103,1.4920635401369915,-7.244958419042121,-7.244958419074789,40.12469453617401,35337.75247594449,15450.244888039864,15450.244888039864,50787.99736398436,87156.50288841313,87146.43724352638,15450.244888039864,102596.68213156624,102596.68213156624,102596.68213156624,130677.4189697482,126157.93022151111,4519.488748237092,0.0,99131.22284966557,47312.47243268865,57576.38935219658,28080.736838181965,85657.12619037855,21235.72478514663,1596.5757783145987,0.0,0.8744924179971025,2.6538273473135656,0.0014947306463915918,1.0,1.0,-7.244958419042121,324671.4246266267,1559916.7264295036,4.804601230993499,1559916.7264295036,4.804601230993499,0.7562381609684818,0.0923062331101354,3.381712743746683,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381712743746683,1.2847714328492554,1.2850632566363898,2.632151258412566,5577.212667083193,14218.780548570348,6453.861153489223,0.0004787679968086814,29313.909950800742,2989.186924260654,19291.02288016768,1967.1368795835153,0.6580842648607755,0.6580842648607755,30570.100827196216,30484.863174865135,1.0034963016847318,0.8,4336.524717917065,4324.433322199387,1.0034963016847318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9322059670133,2034.6934298245008,9.009245283447111,4.997908851873754,-0.8426531492257272,5.840562001099482,2.6321744371784064,3.5,0.7520498391938304,0.6,0.00022712880113795158,0.995029777157661,0.00022826332070860562,199.100240525435,0.0,0.0,0.0,0.029584315959416182,7.720172628026017e-05,0.0001499270748576914,0.0005070102996789179,0.09230623272212284,0.09230623272212284,0.09230623272212284,0.0923060014410843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.52219395246,595.63990617296,0.0,0.09230623272212284,0.0923062331101354,0.0923062331101354,0.3691773467905971,0.3691773467905971,0.5,10.042720855297734,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,3.268496584496461e-11,28080.736838181965,21235.72478514663,0.7562381609684818,0.592922032559261,0.41254889169879494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527857051883757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5498737353217,260.5498737353217,-12.600126264678295,244.6961949089501,276.40355256165856,107763.04818572641,107757.25818182518,5.790003901226284,0.0,nan,276.40355256165856,3.25355256165858,270.0620810311411,-3.087918968858901,263.7206095006038,-9.429390499396163,257.37913797006615,-15.770862029933824,251.0376664395105,-22.112333560489475,244.6961949089501,-28.453805091049873,1.0,1.0,25732.562594343566,25732.562594343566,275.9810944126525,2.831094412652533,275.9810944126525,275.9810944126525,87146.54186301483,87146.43724352638,0.10461948845477309,0.0,8648.866644398773,8648.866644398773,0.9215125252749788,3398.6213074654165,275.9810944126525,2.831094412652533,1.0,0.002,0.1280851596251812,0.00478339529198165,0.00019754844524863874,0.0018024515683428514,0.09877422262431937,0.09877422262431937,0.0,1.3591489912700983e-11,0.999997450405264,0.999997450405264,0.0,0.09230599776664937,2.3534348603768485e-07,0.0,0.0,0.0,1599260.4300112855,265.90504158095786,0.0,1.0,1286918.2103108345,2588.4014898614237,,,,,,,,,,,,,,,,,,,2.0,14218.780548570348,1596.5757783145987,0.3691773467905971,6.175450102142607,2.6321744371784064
4564.0,-30.214877409186865,4.997906819630708,35.062256716669474,30.656846647057705,5.015062940324089,-26.69188337423711,-40.18710247529668,1.4920689038891324,-7.244973355090451,-7.244973355054612,40.12470911676137,35337.770031835425,15450.24395873775,15450.24395873775,50788.01399057318,87156.60649395286,87146.56422611393,15450.24395873775,102596.80818485167,102596.80818485167,102596.80818485167,130677.6072003151,126158.11536977986,4519.491830535254,0.0,99131.28845812239,47312.45199095674,57576.48496351739,28080.799015463428,85657.28397898082,21235.768508209367,1596.5790624370104,0.0,0.87449227796103,2.653825861481827,0.0014947306463915918,1.0,1.0,-7.244973355090451,324671.2320010793,1559917.3567458831,4.804606022934294,1559917.3567458831,4.804606022934294,0.756238043529863,0.09230635607338068,3.381709853571558,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381709853571558,1.2847714077577042,1.2850632315391393,2.632149060254707,5577.208009450463,14218.775231036932,6453.860853069896,0.0004787686037463143,29313.954404877728,2989.1914573149575,19291.021982194205,1967.1367880157043,0.6580832362550258,0.6580832362550258,30570.079925846105,30484.863174865135,1.0034954440483006,0.8,4336.5217529539495,4324.433322199387,1.0034954440483006,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9306042917121,2034.6934298245008,9.00925315582603,4.997906819630708,-0.8426639215841494,5.840570741214857,2.6321703399440692,3.5,0.7520486685554484,0.6,0.00022712880113795158,0.9950215939805158,0.000228265197973582,199.10017588053213,0.0,0.0,0.0,0.029584315959416182,7.720227973733197e-05,0.0001499265214006196,0.0005070079947321824,0.09230635569879057,0.09230635569879057,0.09230635569879057,0.0923061248505735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.62608427496,595.6398731079373,0.0,0.09230635569879057,0.09230635607338068,0.09230635607338068,0.3691777259044365,0.3691777259044365,0.5,10.042713929341325,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,-3.581135388230905e-11,28080.799015463428,21235.768508209367,0.756238043529863,0.5929211344482496,0.41254833670078606,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452785152720226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54991355899114,260.54991355899114,-12.600086441008841,244.6962721269839,276.4035549909646,107762.67766056133,107756.94482444764,5.732836113686464,0.0,nan,276.4035549909646,3.2535549909646306,270.0620984181889,-3.0879015818110815,263.72064184540125,-9.42935815459873,257.3791852726087,-15.770814727391269,251.03772869979952,-22.11227130020046,244.6962721269839,-28.453727873016078,1.0,1.0,25732.562594343566,25732.562594343566,275.9810941586643,2.831094158664314,275.9810941586643,275.9810941586643,87146.63964074106,87146.56422611393,0.07541462713561486,0.0,8648.866644398773,8648.866644398773,0.9215126959791466,3398.618402839416,275.9810941586643,2.831094158664314,1.0,0.002,0.12808539449946404,0.0047833916663009715,0.0001975488014594132,0.0018024512112957242,0.0987744007297066,0.0987744007297066,0.0,1.2755137224207402e-11,0.9999974554752746,0.9999974554752746,0.0,0.09230612119757535,2.3487580533729188e-07,0.0,0.0,0.0,1599260.4123459398,265.9050266449095,0.0,1.0,1286918.261085732,2588.4012855151636,,,,,,,,,,,,,,,,,,,2.0,14218.775231036932,1596.5790624370104,0.3691777259044365,6.175450102142607,2.6321703399440692
4565.0,-30.214798664806143,4.997904794106063,35.06226399494511,30.656918382179015,5.0150626135359895,-26.691812536976908,-40.18703542007131,1.4920764844639274,-7.244988385387785,-7.244988385390781,40.12472342875404,35337.760126437905,15450.243152438188,15450.243152438188,50788.003278876095,87156.74293030982,87146.68723731539,15450.243152438188,102596.93038975357,102596.93038975357,102596.93038975357,130677.79050834135,126158.2956458106,4519.494862530743,0.0,99131.3831137584,47312.400305662326,57576.6475645512,28080.860118587774,85657.50768313897,21235.811454639086,1596.5822975893075,0.0,0.874492138444127,2.6538243662748826,0.0014947306463915918,1.0,1.0,-7.244988385387785,324671.0381601221,1559917.9754531672,4.8046107971104055,1559917.9754531672,4.8046107971104055,0.7562379273625706,0.09230647867747989,3.3817056447288123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3817056447288123,1.2847713722958918,1.285063196069272,2.6321458569595073,5577.201222052319,14218.76964600544,6453.8613104296255,0.00047876965991254576,29314.018879283034,2989.198031874599,19291.023349273044,1967.1369274189499,0.6580818354765577,0.6580818354765577,30570.049488066234,30484.863174865135,1.0034941951077636,0.8,4336.517435199634,4324.433322199387,1.0034941951077636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9290021961453,2034.6934298245008,9.009261102152063,4.997904794106063,-0.8426747361292852,5.840579530235348,2.632166241637206,3.5,0.7520474976106303,0.6,0.00022712880113795158,0.9950134246801533,0.00022826707208594904,199.10011134472194,0.0,0.0,0.0,0.029584315959416182,7.720286650974076e-05,0.00014992593462821082,0.0005070053794234634,0.0923064783060682,0.0923064783060682,0.0923064783060682,0.09230624515731237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.7290015383,595.6398403461258,0.0,0.0923064783060682,0.09230647867747989,0.09230647867747989,0.3691781049999379,0.3691781049999379,0.5,10.042706935824109,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28080.860118587774,21235.811454639086,0.7562379273625706,0.5929194609157806,0.4125471436451083,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527846810223777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5499532708666,260.5499532708666,-12.600046729133396,244.6963489037065,276.40355763799363,107762.29363783161,107756.576895269,5.7167425625953685,0.0,nan,276.40355763799363,3.2535576379936515,270.06211589115514,-3.0878841088448326,263.72067414430677,-9.429325855693207,257.37923239745453,-15.770767602545448,251.03779065058288,-22.1122093494171,244.6963489037065,-28.45365109629347,1.0,1.0,25732.562594343566,25732.562594343566,275.9810933511398,2.8310933511398275,275.9810933511398,275.9810933511398,87146.7818816475,87146.68723731539,0.094644332115422,0.0,8648.866644398773,8648.866644398773,0.9215129445684385,3398.6141729524566,275.9810933511398,2.8310933511398275,1.0,0.002,0.12808563164900946,0.004783388018293904,0.00019754916114123316,0.0018024508522028254,0.09877458057061658,0.09877458057061658,0.0,1.3344058497066769e-11,0.9999974308401384,0.9999974308401384,0.0,0.0923062415273799,2.3715009998674864e-07,0.0,0.0,0.0,1599260.3945691215,265.9050116146122,0.0,1.0,1286918.3121810183,2588.4010798794834,,,,,,,,,,,,,,,,,,,2.0,14218.76964600544,1596.5822975893075,0.3691781049999379,6.175450102142607,2.632166241637206
4566.0,-30.21471981157689,4.997902773100179,35.06227127917736,30.656971886660926,5.015059587713081,-26.691741871652646,-40.18696836484594,1.4920816462456163,-7.245003627243705,-7.2450036272455485,40.12473815702284,35337.76170917393,15450.242613011435,15450.242613011435,50788.00432218536,87156.85384765679,87146.81571841387,15450.242613011435,102597.0583314253,102597.0583314253,102597.0583314253,130677.9815162354,126158.48356144916,4519.49795478625,0.0,99131.45503575695,47312.362892028505,57576.769048587164,28080.9231848101,85657.69223339726,21235.855791759208,1596.585631765236,0.0,0.8744919961275699,2.653822850022844,0.0014947306463915918,1.0,1.0,-7.245003627243705,324670.84159085015,1559918.6121546302,4.804615667089803,1559918.6121546302,4.804615667089803,0.7562378078526415,0.09230660193759233,3.381702491477331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381702491477331,1.2847713481491578,1.2850631719170533,2.6321434521006504,5577.1961264449765,14218.764060937561,6453.8610779256505,0.00047877034236558624,29314.067480977716,2989.2029878682033,19291.022654303106,1967.1368565517384,0.6580807206922514,0.6580807206922514,30570.02668417425,30484.863174865135,1.0034932594055206,0.8,4336.51420035125,4324.433322199387,1.0034932594055206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9273995677956,2034.6934298245008,9.009269206909446,4.997902773100179,-0.8426856500863344,5.840588423186514,2.632162141969989,3.5,0.7520463262771397,0.6,0.00022712880113795158,0.9950052441598288,0.00022826894880311567,199.10004671974565,0.0,0.0,0.0,0.029584315959416182,7.720345328627353e-05,0.00014992534785167804,0.0005070029223656252,0.09230660156086813,0.09230660156086813,0.09230660156086813,0.09230637016131989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.8336711502,595.6398070349571,0.0,0.09230660156086813,0.09230660193759233,0.09230660193759233,0.3691784837585912,0.3691784837585912,0.5,10.042699996344874,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,28080.9231848101,21235.855791759208,0.7562378078526415,0.5929181956455222,0.41254627328607874,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527842101205513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.54999265580204,260.54999265580204,-12.600007344197934,244.69642531362098,276.40355999795,107761.91917820567,107756.24950050948,5.669677696152635,0.0,nan,276.40355999795,3.253559997950049,270.0621330611048,-3.0878669388951607,263.72070612424744,-9.429293875752535,257.3792791873837,-15.770720812616275,251.03785225050552,-22.112147749494454,244.69642531362098,-28.453574686379,1.0,1.0,25732.562594343566,25732.562594343566,275.98109296453765,2.8310929645376746,275.98109296453765,275.98109296453765,87146.88701449323,87146.81571841387,0.07129607936076354,0.0,8648.866644398773,8648.866644398773,0.9215131308106279,3398.6110039347177,275.98109296453765,2.8310929645376746,1.0,0.002,0.12808586703889194,0.004783384341447632,0.00019754951802350204,0.0018024504965361082,0.09877475901175102,0.09877475901175102,0.0,1.4559610028025416e-11,0.999997449916302,0.999997449916302,0.0,0.09230636654803151,2.3538956081726399e-07,0.0,0.0,0.0,1599260.3765420814,265.9049963727563,0.0,1.0,1286918.3639954948,2588.400871349418,,,,,,,,,,,,,,,,,,,2.0,14218.764060937561,1596.585631765236,0.3691784837585912,6.175450102142607,2.632162141969989
4567.0,-30.21464102366207,4.997900758813673,35.06227855263578,30.657044320274167,5.0150591363668875,-26.691671007657234,-40.18690508147699,1.4920891191284718,-7.24501865513065,-7.2450186551446265,40.12475241480622,35337.76458353587,15450.241803555582,15450.241803555582,50788.00638709145,87156.9917268411,87146.93799677912,15450.241803555582,102597.1798003347,102597.1798003347,102597.1798003347,130678.16388540684,126158.66291866491,4519.500966741936,0.0,99131.55090136522,47312.32375386696,57576.91905277585,28080.98408507214,85657.90313784798,21235.898592275673,1596.588857307367,0.0,0.8744918568348226,2.653821355056997,0.0014947306463915918,1.0,1.0,-7.24501865513065,324670.6477811585,1559919.2285186485,4.8046204335973695,1559919.2285186485,4.8046204335973695,0.7562376919534199,0.09230672440817349,3.3816982330287426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816982330287426,1.2847713131911298,1.285063136951085,2.632140209162393,5577.189255047951,14218.758480675093,6453.861571498287,0.0004787714174602307,29314.132743470804,2989.2096427904335,19291.024129624744,1967.137006992678,0.6580793059252784,0.6580793059252784,30569.995887638197,30484.863174865135,1.0034919957448454,0.8,4336.509831705541,4324.433322199387,1.0034919957448454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9257961516432,2034.6934298245008,9.009277158362476,4.997900758813673,-0.8426964597397077,5.8405972185533805,2.6321580402900575,3.5,0.7520451543685879,0.6,0.00022712880113795158,0.994997070487934,0.00022827082397998467,199.09998214834033,0.0,0.0,0.0,0.029584315959416182,7.720400706040753e-05,0.00014992479407754405,0.0005070004112192288,0.0923067240356754,0.0923067240356754,0.0923067240356754,0.09230648994398172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487775.93646661594,595.6397743100841,0.0,0.0923067240356754,0.09230672440817349,0.09230672440817349,0.3691788626673061,0.3691788626673061,0.5,10.042692973721207,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,1.3983481039758772e-11,28080.98408507214,21235.898592275673,0.7562376919534199,0.5929167598856474,0.4125452910826843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527837385681022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55003200134786,260.55003200134786,-12.599967998652119,244.69650143554358,276.4035625671178,107761.5382732305,107755.87426614566,5.664007084840209,0.0,nan,276.4035625671178,3.253562567117797,270.06215034082607,-3.087849659173912,263.72073811451816,-9.429261885481822,257.3793258882039,-15.770674111796097,251.03791366187755,-22.112086338122424,244.69650143554358,-28.453498564456396,1.0,1.0,25732.562594343566,25732.562594343566,275.98109207471816,2.8310920747181854,275.98109207471816,275.98109207471816,87147.03069853886,87146.93799677912,0.09270175974234007,0.0,8648.866644398773,8648.866644398773,0.9215133823295187,3398.6067241938863,275.98109207471816,2.8310920747181854,1.0,0.002,0.12808610516707242,0.004783380683996885,0.00019754987921562244,0.0018024501337201278,0.09877493960781122,0.09877493960781122,0.0,1.2935750127313073e-11,0.9999974202384825,0.9999974202384825,0.0,0.09230648627883806,2.3812933543636983e-07,0.0,0.0,0.0,1599260.358768107,265.9049813448693,0.0,1.0,1286918.415082581,2588.4006657467917,,,,,,,,,,,,,,,,,,,2.0,14218.758480675093,1596.588857307367,0.3691788626673061,6.175450102142607,2.6321580402900575
4568.0,-30.21456222232776,4.997898751408772,35.06228583386584,30.65708972224968,5.015057447947407,-26.691600255303076,-40.18683806117622,1.4920954796825445,-7.245033669464931,-7.24503366948097,40.12476718569179,35337.772094156506,15450.24097998721,15450.24097998721,50788.01307414372,87157.0857728613,87147.06759544417,15450.24097998721,102597.30857543138,102597.30857543138,102597.30857543138,130678.35572414876,126158.85167393475,4519.504050214008,0.0,99131.60850694828,47312.29482402802,57577.01520324474,28081.047148717378,85658.06235196211,21235.942944373342,1596.5921857282674,0.0,0.8744917156210484,2.6538198614400623,0.0014947306463915918,1.0,1.0,-7.245033669464931,324670.4541463469,1559919.867063997,4.8046252658421915,1559919.867063997,4.8046252658421915,0.7562375730473181,0.09230684755701463,3.381695668199826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381695668199826,1.28477128343656,1.2850631071897567,2.632138273790121,5577.185154226345,14218.7529017326,6453.860935890569,0.00047877188065266224,29314.17201114342,2989.2136469786747,19291.02222975074,1967.1368132594455,0.6580783595872159,0.6580783595872159,30569.9773391315,30484.863174865135,1.0034912346523082,0.8,4336.507200505263,4324.433322199387,1.0034912346523082,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9241922101414,2034.6934298245008,9.009285104361036,4.997898751408772,-0.8427072601803163,5.840606011589088,2.6321539372687948,3.5,0.7520439820767985,0.6,0.00022712880113795158,0.9949888954963005,0.00022827269949043976,199.09991756597887,0.0,0.0,0.0,0.029584315959416182,7.720459353933662e-05,0.00014992420759861496,0.0005069980433945276,0.0923068471814108,0.0923068471814108,0.0923068471814108,0.09230661551844878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.04138281685,595.6397409208229,0.0,0.0923068471814108,0.09230684755701463,0.09230684755701463,0.36917924117656115,0.36917924117656115,0.5,10.042686025837712,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,1.602984411874786e-11,28081.047148717378,21235.942944373342,0.7562375730473181,0.5929157358878823,0.4125446119590755,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527832674065473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5500712034223,260.5500712034223,-12.599928796577672,244.6965773129064,276.40356509390364,107761.20002007404,107755.55666634209,5.643353731955144,0.0,nan,276.40356509390364,3.25356509390366,270.0621675377288,-3.0878324622711943,263.72076998153346,-9.429230018466512,257.3793724253359,-15.770627574664104,251.03797486912546,-22.112025130874514,244.6965773129064,-28.453422687093564,1.0,1.0,25732.562594343566,25732.562594343566,275.9810920448498,2.831092044849811,275.9810920448498,275.9810920448498,87147.12121465351,87147.06759544417,0.05361920934228692,0.0,8648.866644398773,8648.866644398773,0.9215135338172159,3398.604146540825,275.9810920448498,2.831092044849811,1.0,0.002,0.12808634079375242,0.004783377046728072,0.0001975502365550857,0.0018024497775924323,0.09877511827754284,0.09877511827754284,0.0,1.4147517792689746e-11,0.9999974473546157,0.9999974473546157,0.0,0.09230661193036627,2.356266483548261e-07,0.0,0.0,0.0,1599260.341010159,265.90496633053505,0.0,1.0,1286918.4661235882,2588.4004603296353,,,,,,,,,,,,,,,,,,,2.0,14218.7529017326,1596.5921857282674,0.36917924117656115,6.175450102142607,2.6321539372687948
4569.0,-30.214483457222766,4.99789674665881,35.06229310919262,30.657169769424968,5.015055724472629,-26.69152953905429,-40.18677104087544,1.4921018050001076,-7.245049086454685,-7.245049086449065,40.12478157824711,35337.7559804055,15450.240662450353,15450.240662450353,50787.996642855855,87157.23960807828,87147.19095181739,15450.240662450353,102597.43161426774,102597.43161426774,102597.43161426774,130678.54057058299,126159.03347817468,4519.507092408308,0.0,99131.71793259692,47312.23430049171,57577.20403567245,28081.108956315256,85658.31299198771,21235.986365822133,1596.595464291032,0.0,0.8744915736336307,2.653818327767897,0.0014947306463915918,1.0,1.0,-7.245049086454685,324670.2553187174,1559920.4892534104,4.804630124561584,1559920.4892534104,4.804630124561584,0.7562374548262383,0.09230697039565128,3.3816908526373135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816908526373135,1.2847712538468272,1.285063077593303,2.632134586224549,5577.177340717393,14218.747325685208,6453.861815347852,0.00047877316418402596,29314.246113090456,2989.2212032743555,19291.02485850741,1967.1370813180254,0.6580767857404625,0.6580767857404625,30569.942513606726,30484.863174865135,1.0034898056725166,0.8,4336.5022603269545,4324.433322199387,1.0034898056725166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.922587766799,2034.6934298245008,9.009293348086294,4.99789674665881,-0.8427182521301058,5.840614998788916,2.632149832966339,3.5,0.7520428094189541,0.6,0.00022712880113795158,0.9949807243355552,0.00022827457415280827,199.09985301335135,0.0,0.0,0.0,0.029584315959416182,7.720518002238458e-05,0.000149923621115567,0.0005069953381207754,0.09230697000685283,0.09230697000685283,0.09230697000685283,0.09230673673523176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.1447118138,595.6397080290778,0.0,0.09230697000685283,0.09230697039565128,0.09230697039565128,0.3691796199186066,0.3691796199186066,0.5,10.04267902772255,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,-5.6274984672199935e-12,28081.108956315256,21235.986365822133,0.7562374548262383,0.5929138091665015,0.41254321671862615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452782796165048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5501102816302,260.5501102816302,-12.599889718369752,244.6966529835987,276.4035675796272,107760.79146214026,107755.16593946084,5.62552267941513,0.0,nan,276.4035675796272,3.2535675796272017,270.0621846604447,-3.087815339555277,263.7208017412454,-9.429198258754582,257.3794188220416,-15.770581177958377,251.03803590282376,-22.111964097176212,244.6966529835987,-28.453347016401267,1.0,1.0,25732.562594343566,25732.562594343566,275.98109089060284,2.831090890602866,275.98109089060284,275.98109089060284,87147.27832539403,87147.19095181739,0.08737357663630974,0.0,8648.866644398773,8648.866644398773,0.9215138182408812,3398.5993069005,275.98109089060284,2.831090890602866,1.0,0.002,0.12808657818561117,0.004783373324894737,0.00019755059645414636,0.001802449416804261,0.09877529822707318,0.09877529822707318,0.0,1.3258407392802152e-11,0.9999974282216502,0.9999974282216502,0.0,0.09230673300258327,2.373930680024697e-07,0.0,0.0,0.0,1599260.322775973,265.9049509135453,0.0,1.0,1286918.5185334117,2588.4002494036295,,,,,,,,,,,,,,,,,,,2.0,14218.747325685208,1596.595464291032,0.3691796199186066,6.175450102142607,2.632149832966339
4570.0,-30.214404612598177,4.997894750667487,35.06230038544577,30.657215450797253,5.015053984351197,-26.691458752903714,-40.18670398565007,1.492108123437613,-7.245063919335109,-7.2450639193427255,40.124796155204436,35337.763436863934,15450.239608144258,15450.239608144258,50788.00304500819,87157.33417930172,87147.31822368859,15450.239608144258,102597.55783183285,102597.55783183285,102597.55783183285,130678.72886523089,126159.21872483612,4519.510140394777,0.0,99131.77596859004,47312.20522200851,57577.30082953503,28081.171033398048,85658.47186293307,21236.030024641037,1596.5987410685905,0.0,0.874491434186266,2.6538168522032146,0.0014947306463915918,1.0,1.0,-7.245063919335109,324670.0640242364,1559921.1194152327,4.804634896362929,1559921.1194152327,4.804634896362929,0.7562373378013397,0.09230709313228046,3.381688270210444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381688270210444,1.2847712242892808,1.2850630480290428,2.632132636751069,5577.17321001702,14218.741751538735,6453.861193902401,0.0004787736343534292,29314.285660759924,2989.2252360143298,19291.02300096537,1967.136891901452,0.6580758345678646,0.6580758345678646,30569.92383782578,30484.863174865135,1.003489039357927,0.8,4336.499611072176,4324.433322199387,1.003489039357927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9209823276608,2034.6934298245008,9.009301167435515,4.997894750667487,-0.8427289624765928,5.84062371314408,2.6321457261191155,3.5,0.752041636034033,0.6,0.00022712880113795158,0.9949725449978721,0.0002282764507220019,199.0997883955948,0.0,0.0,0.0,0.029584315959416182,7.720576681517335e-05,0.00014992303432277823,0.0005069929666036969,0.09230709276253678,0.09230709276253678,0.09230709276253678,0.0923068601377893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.24883521145,595.6396748880786,0.0,0.09230709276253678,0.09230709313228046,0.09230709313228046,0.36917999839307664,0.36917999839307664,0.5,10.042672049781045,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,7.617018127348274e-12,28081.171033398048,21236.030024641037,0.7562373378013397,0.5929127842284756,0.4125425386225646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527823251405099,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55014926420756,260.55014926420756,-12.599850735792415,244.6967284987807,276.40357002960184,107760.45580217407,107754.84404565714,5.61175651690089,0.0,nan,276.40357002960184,3.2535700296018604,270.0622017234571,-3.0877982765428555,263.7208334173031,-9.429166582696894,257.3794651111387,-15.770534888861278,251.03809680496386,-22.11190319503612,244.6967284987807,-28.45327150121929,1.0,1.0,25732.562594343566,25732.562594343566,275.98109077314837,2.8310907731483894,275.98109077314837,275.98109077314837,87147.36963507665,87147.31822368859,0.051411388063570485,0.0,8648.866644398773,8648.866644398773,0.9215139707677928,3398.5967115614962,275.98109077314837,2.8310907731483894,1.0,0.002,0.12808681477881195,0.0047833697129253784,0.00019755095535763957,0.0018024490579480594,0.09877547767881978,0.09877547767881978,0.0,1.3305698990523362e-11,0.9999974368827351,0.9999974368827351,0.0,0.09230685653837638,2.365939040778149e-07,0.0,0.0,0.0,1599260.3052326292,265.90493608066487,0.0,1.0,1286918.5689575626,2588.4000464690994,,,,,,,,,,,,,,,,,,,2.0,14218.741751538735,1596.5987410685905,0.36917999839307664,6.175450102142607,2.6321457261191155
4571.0,-30.21431232034005,4.9978927546848695,35.06230765276683,30.65728648742663,5.01505223966819,-26.691375864394573,-40.18662760555742,1.4921157823411013,-7.245079592866432,-7.245079592828158,40.12481045061389,35337.76760341696,15450.23961166674,15450.23961166674,50788.00721508371,87157.4743868765,87147.43972252496,15450.23961166674,102597.6793341917,102597.6793341917,102597.6793341917,130678.91198156052,126159.39883091323,4519.513150647293,0.0,99131.86947819206,47312.16269003645,57577.45198683957,28081.232647368834,85658.6846342084,21236.073287996463,1596.602016793589,0.0,0.8744912911459118,2.6538152930118115,0.0014947306463915918,1.0,1.0,-7.245079592866432,324669.86188826436,1559921.7374041989,4.8046397911150995,1559921.7374041989,4.8046397911150995,0.7562372191658848,0.09230721589033429,3.381684108814936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381684108814936,1.2847711884610586,1.2850630121926825,2.6321294711361243,5577.166502458816,14218.736181610808,6453.861624923044,0.0004787746740675819,29314.349385795063,2989.23173415948,19291.02428931492,1967.137023276544,0.6580744479583376,0.6580744479583376,30569.893743139524,30484.863174865135,1.0034878044969797,0.8,4336.49534198744,4324.433322199387,1.0034878044969797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.919376614245,2034.6934298245008,9.009309605078961,4.9978927546848695,-0.8427400742822417,5.840632828967111,2.632141618572831,3.5,0.7520404624493803,0.6,0.00022712880113795158,0.9949629706954444,0.00022827864737438066,199.0997127567735,0.0,0.0,0.0,0.029584315959416182,7.720643521385877e-05,0.00014992236592409282,0.0005069900824014426,0.09230721549548443,0.09230721549548443,0.09230721549548443,0.09230698019121363,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.3519872287,595.6396420491069,0.0,0.09230721549548443,0.09230721589033429,0.09230721589033429,0.36918037688178473,0.36918037688178473,0.5,10.04266499093858,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,-3.8255620893323794e-11,28081.232647368834,21236.073287996463,0.7562372191658848,0.5929113601494781,0.41254156253182267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527818536407413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55018939064513,260.55018939064513,-12.599810609354847,244.6968062094586,276.40357257179716,107760.1178973144,107754.34147656195,5.776420752437176,0.0,nan,276.40357257179716,3.2535725717971786,270.06221929935396,-3.0877807006460216,263.72086602689365,-9.429133973106332,257.37951275442174,-15.770487245578238,251.03815948194546,-22.11184051805452,244.6968062094586,-28.453193790541377,1.0,1.0,25732.562594343566,25732.562594343566,275.9810891476118,2.831089147611806,275.9810891476118,275.9810891476118,87147.51320536331,87147.43972252496,0.07348283835744951,0.0,8648.866644398773,8648.866644398773,0.9215142165538275,3398.5925293590108,275.9810891476118,2.831089147611806,1.0,0.002,0.12808705425327918,0.004783365939816462,0.00019755131836494822,0.001802448695170054,0.09877565918247411,0.09877565918247411,0.0,1.353500211215275e-11,0.9999974056683756,0.9999974056683756,0.0,0.09230697641480494,2.3947552934618385e-07,0.0,0.0,0.0,1599260.2866950165,265.90492040713355,0.0,1.0,1286918.6222394914,2588.3998320333208,,,,,,,,,,,,,,,,,,,2.0,14218.736181610808,1596.602016793589,0.36918037688178473,6.175450102142607,2.632141618572831
4572.0,-30.21423353003321,4.997890764974624,35.06231491855589,30.657367093395465,5.015049981924368,-26.691305178834167,-40.18656435711307,1.4921216294797974,-7.245094669339096,-7.245094669334557,40.12482494061821,35337.76410500579,15450.238855724108,15450.238855724108,50788.00296072989,87157.630240246,87147.56535636769,15450.238855724108,102597.8042120918,102597.8042120918,102597.8042120918,130679.0987751823,126159.58262239369,4519.5161527886075,0.0,99131.98051146395,47312.11437199011,57577.629043859815,28081.294563090494,85658.92360695031,21236.116812820455,1596.605291948417,0.0,0.8744911506779286,2.653813793216087,0.0014947306463915918,1.0,1.0,-7.245094669339096,324669.667452443,1559922.3638089627,4.804644597843306,1559922.3638089627,4.804644597843306,0.7562371017158445,0.09230733850995568,3.3816792310947084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816792310947084,1.2847711611082426,1.2850629848336537,2.6321257306069,5577.15857672624,14218.73088371196,6453.862665174574,0.0004787760044496236,29314.424502460333,2989.239393927624,19291.027398696355,1967.1373403452103,0.6580728677473193,0.6580728677473193,30569.858468074024,30484.863174865135,1.0034863570723818,0.8,4336.490338039486,4324.433322199387,1.0034863570723818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9177696004044,2034.6934298245008,9.009317606711946,4.997890764974624,-0.842750900119893,5.840641665094517,2.6321375077025206,3.5,0.7520392879150058,0.6,0.00022712880113795158,0.9949547971499706,0.00022828052268159094,199.09964818362442,0.0,0.0,0.0,0.029584315959416182,7.720698870214115e-05,0.00014992181243581043,0.0005069874794022565,0.09230733813364429,0.09230733813364429,0.09230733813364429,0.09230710254888279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.45611532236,595.639608902309,0.0,0.09230733813364429,0.09230733850995568,0.09230733850995568,0.3691807549796619,0.3691807549796619,0.5,10.04265792480752,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,-4.547473508864641e-12,28081.294563090494,21236.116812820455,0.7562371017158445,0.5929096563689366,0.41254037077508293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527813017229922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55022917887135,260.55022917887135,-12.59977082112863,244.69688337963288,276.40357497807474,107759.69022135985,107753.9624877704,5.727733589446405,0.0,nan,276.40357497807474,3.2535749780747665,270.0622366584109,-3.0877633415890955,263.7208983387307,-9.429101661269272,257.3795600190398,-15.770439980960191,251.0382216993394,-22.111778300660575,244.69688337963288,-28.453116620367098,1.0,1.0,25732.562594343566,25732.562594343566,275.98108859715234,2.831088597152359,275.98108859715234,275.98108859715234,87147.66891892921,87147.56535636769,0.10356256151862908,0.0,8648.866644398773,8648.866644398773,0.9215145046482031,3398.587627250182,275.98108859715234,2.831088597152359,1.0,0.002,0.12808729384822887,0.004783362272810525,0.00019755168179953634,0.0018024483320318936,0.09877584089976817,0.09877584089976817,0.0,1.383142992500419e-11,0.9999974043748877,0.9999974043748877,0.0,0.0923070989147098,2.395952458850385e-07,0.0,0.0,0.0,1599260.2688635604,265.9049053306609,0.0,1.0,1286918.673491723,2588.3996257661865,,,,,,,,,,,,,,,,,,,2.0,14218.73088371196,1596.605291948417,0.3691807549796619,6.175450102142607,2.6321375077025206
4573.0,-30.214154736959067,4.997888787449263,35.06232218528824,30.65740963155406,5.015048750681109,-26.69123438819621,-40.1864973018877,1.4921284007521785,-7.245109175862069,-7.245109175859831,40.12483949905685,35337.7737482663,15450.237389789221,15450.237389789221,50788.01113805552,87157.71831663758,87147.69311168486,15450.237389789221,102597.93050147408,102597.93050147408,102597.93050147408,130679.28683320657,126159.76767399535,4519.519159211228,0.0,99132.03304453008,47312.08847219529,57577.716191483094,28081.35633173248,85659.07252321558,21236.160273952748,1596.6085460790919,0.0,0.874491013122488,2.6538123501191375,0.0014947306463915918,1.0,1.0,-7.245109175862069,324669.4803671439,1559922.9931705226,4.8046493049070245,1559922.9931705226,4.8046493049070245,0.756236985959096,0.0923074609340774,3.3816768749508883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816768749508883,1.284771129432347,1.285062953150563,2.632123961600088,5577.15482841308,14218.72531840043,6453.861891457159,0.00047877639084791896,29314.4604615631,2989.2430607356337,19291.025086003225,1967.1371045161422,0.6580719816179961,0.6580719816179961,30569.84142873156,30484.863174865135,1.0034856579054834,0.8,4336.4879209218525,4324.433322199387,1.0034856579054834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9161620247985,2034.6934298245008,9.00932519730128,4.997888787449263,-0.8427614485850903,5.840650236034353,2.632133395397738,3.5,0.7520381129707824,0.6,0.00022712880113795158,0.9949466233898465,0.00022828239806886252,199.09958360824933,0.0,0.0,0.0,0.029584315959416182,7.720757550764032e-05,0.00014992122563031127,0.0005069851417783181,0.09230746057908969,0.09230746057908969,0.09230746057908969,0.09230722597037266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.5604314659,595.6395756977207,0.0,0.09230746057908969,0.0923074609340774,0.0923074609340774,0.36918113298108823,0.36918113298108823,0.5,10.042650888311238,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,28081.35633173248,21236.160273952748,0.756236985959096,0.5929087210731916,0.4125397661606591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527808305487135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55026878395023,260.55026878395023,-12.599731216049747,244.69696011738628,276.4035774504794,107759.35718804992,107753.65581952945,5.7013685204736575,0.0,nan,276.4035774504794,3.2535774504794404,270.0622539838842,-3.087746016115773,263.7209305172755,-9.429069482724458,257.37960705065325,-15.770392949346729,251.0382835840225,-22.11171641597747,244.69696011738628,-28.453039882613695,1.0,1.0,25732.562594343566,25732.562594343566,275.98108886196326,2.8310888619632806,275.98108886196326,275.98108886196326,87147.75375398107,87147.69311168486,0.06064229621551931,0.0,8648.866644398773,8648.866644398773,0.9215146438098104,3398.5852593256427,275.98108886196326,2.8310888619632806,1.0,0.002,0.12808753233232115,0.004783358710457472,0.0001975520437513204,0.0018024479698188888,0.09877602187566019,0.09877602187566019,0.0,1.3570209192459437e-11,0.9999974164151052,0.9999974164151052,0.0,0.09230722244991565,2.384841617465964e-07,0.0,0.0,0.0,1599260.2517062027,265.9048908241379,0.0,1.0,1286918.7228064097,2588.3994272968,,,,,,,,,,,,,,,,,,,2.0,14218.72531840043,1596.6085460790919,0.36918113298108823,6.175450102142607,2.632133395397738
