time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4574.0,-30.2140759528903,4.9978868102856975,35.06232944714584,30.657462577242427,5.01504579231173,-26.69116377837522,-40.186430246662326,1.4921336161739742,-7.245124813341363,-7.245124813258501,40.12485389253466,35337.77554062648,15450.237352898363,15450.237352898363,50788.012893524836,87157.82808419262,87147.81611772861,15450.237352898363,102598.05347062697,102598.05347062697,102598.05347062697,130679.47183439098,126159.94967259158,4519.522161799403,0.0,99132.1040055024,47312.05145642081,57577.836165646215,28081.41836376401,85659.25452941022,21236.20383885156,1596.6118409961796,0.0,0.8744908699010931,2.6538107945162683,0.0014947306463915918,1.0,1.0,-7.245124813341363,324669.2786964093,1559923.615401339,4.804654205857239,1559923.615401339,4.804654205857239,0.7562368668049386,0.09230758371886018,3.3816737616237322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816737616237322,1.2847711050346944,1.2850629287473687,2.6321215883294733,5577.149799737433,14218.71975577068,6453.861640915936,0.0004787770602805254,29314.5084338069,2989.2479525431113,19291.024337118743,1967.1370281511774,0.6580708791579601,0.6580708791579601,30569.81891352866,30484.863174865135,1.0034847340504658,0.8,4336.484727025488,4324.433322199387,1.0034847340504658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9145545887575,2034.6934298245008,9.009333620474974,4.9978868102856975,-0.8427725361394307,5.840659346425128,2.632129283452545,3.5,0.7520369381292985,0.6,0.00022712880113795158,0.994938450636331,0.00022828427325598605,199.09951904029646,0.0,0.0,0.0,0.029584315959416182,7.72081623172623e-05,0.00014992063882068927,0.0005069826906257932,0.09230758333004761,0.09230758333004761,0.09230758333004761,0.09230734723830179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.6641651053,595.639542674438,0.0,0.09230758333004761,0.09230758371886018,0.09230758371886018,0.3691815110340394,0.3691815110340394,0.5,10.042643807186698,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,-8.287770469905809e-11,28081.41836376401,21236.20383885156,0.7562368668049386,0.592907481772297,0.41253891053293745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452780359358192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5503080813496,260.5503080813496,-12.599691918650365,244.69703648408247,276.4035796785819,107758.98580896613,107753.3287323273,5.657076638798549,0.0,nan,276.4035796785819,3.2535796785819002,270.06227103970565,-3.087728960294328,263.7209624008136,-9.429037599186358,257.3796537619131,-15.770346238086859,251.03834512300085,-22.111654876999125,244.69703648408247,-28.452963515917503,1.0,1.0,25732.562594343566,25732.562594343566,275.98108744677995,2.831087446779975,275.98108744677995,275.98108744677995,87147.86116136119,87147.81611772861,0.04504363257728983,0.0,8648.866644398773,8648.866644398773,0.9215148276930761,3398.582130431851,275.98108744677995,2.831087446779975,1.0,0.002,0.12808777254244824,0.004783354942177295,0.000197552407907766,0.001802447606421874,0.098776203953883,0.098776203953883,0.0,1.4329639905219516e-11,0.9999973977179352,0.9999973977179352,0.0,0.09230734350849062,2.4021036955976656e-07,0.0,0.0,0.0,1599260.2332112198,265.9048751866586,0.0,1.0,1286918.775965768,2588.3992133543957,,,,,,,,,,,,,,,,,,,2.0,14218.71975577068,1596.6118409961796,0.3691815110340394,6.175450102142607,2.632129283452545
4575.0,-30.21399721645369,4.997884836104922,35.06233669571114,30.65753944627943,5.0150445722952135,-26.69109303758329,-40.18636699821798,1.4921403921211822,-7.245140202086816,-7.245140202090851,40.124868032772596,35337.77487818413,15450.236992654027,15450.236992654027,50788.011870838156,87157.97535169352,87147.93623336665,15450.236992654027,102598.17322602068,102598.17322602068,102598.17322602068,130679.65229412052,126160.12721338145,4519.525080739072,0.0,99132.20785600756,47312.00737806721,57578.00053104483,28081.479068099834,85659.47959914466,21236.24647177879,1596.615066170807,0.0,0.8744907290522912,2.65380926365795,0.0014947306463915918,1.0,1.0,-7.245140202086816,324669.0802336014,1559924.226684026,4.80465902561972,1559924.226684026,4.80465902561972,0.756236750218149,0.09230770588059879,3.3816691755470107,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816691755470107,1.2847710733369324,1.285062897042407,2.6321180837017217,5577.142373851771,14218.71419558696,6453.862368842799,0.0004787782594315792,29314.57889873931,2989.2551379665138,19291.026512940847,1967.137250023285,0.6580693715429925,0.6580693715429925,30569.785747572678,30484.863174865135,1.0034833731687534,0.8,4336.480022265477,4324.433322199387,1.0034833731687534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.912945905958,2034.6934298245008,9.009341861660472,4.997884836104922,-0.8427835055731512,5.840668341678073,2.632125168320618,3.5,0.7520357623773195,0.6,0.00022712880113795158,0.9949302828963422,0.000228286147323566,199.09945451142266,0.0,0.0,0.0,0.029584315959416182,7.720871581699197e-05,0.0001499200853209596,0.0005069801313252669,0.09230770550669687,0.09230770550669687,0.09230770550669687,0.09230746558496962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.7672228378,595.6395098584975,0.0,0.09230770550669687,0.09230770588059879,0.09230770588059879,0.36918188884103825,0.36918188884103825,0.5,10.042636612262719,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,28081.479068099834,21236.24647177879,0.756236750218149,0.5929059119727047,0.4125378188561513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527798882218286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55034728071473,260.55034728071473,-12.599652719285245,244.69711255476494,276.40358200663,107758.58805413952,107752.94509009563,5.642964043895844,0.0,nan,276.40358200663,3.2535820066300403,270.0622881162785,-3.087711883721454,263.72099422591583,-9.429005774084146,257.3797003355423,-15.770299664457696,251.0384064451567,-22.111593554843267,244.69711255476494,-28.452887445235035,1.0,1.0,25732.562594343566,25732.562594343566,275.9810859459682,2.831085945968198,275.9810859459682,275.9810859459682,87148.01403320287,87147.93623336665,0.07779983621730935,0.0,8648.866644398773,8648.866644398773,0.9215150985615713,3398.577521424746,275.9810859459682,2.831085945968198,1.0,0.002,0.12808801650820126,0.004783351201330507,0.00019755277795716858,0.0018024472365554824,0.09877638897858429,0.09877638897858429,0.0,1.4512651063530724e-11,0.9999973570432136,0.9999973570432136,0.0,0.09230746191532109,2.439652776964524e-07,0.0,0.0,0.0,1599260.2150104197,265.90485979791316,0.0,1.0,1286918.8282795486,2588.3990028150665,,,,,,,,,,,,,,,,,,,2.0,14218.71419558696,1596.615066170807,0.36918188884103825,6.175450102142607,2.632125168320618
4576.0,-30.213918429021927,4.99788286644297,35.062343944560176,30.657594801764958,5.015041208342322,-26.691022465289088,-40.1862999779172,1.4921452430559292,-7.245155450354105,-7.245155450363461,40.12488253777355,35337.77486957843,15450.236450620088,15450.236450620088,50788.01132019852,87158.09014659675,87148.0618314029,15450.236450620088,102598.29828202298,102598.29828202298,102598.29828202298,130679.83957122016,126160.31154782385,4519.528023396318,0.0,99132.28308421298,47311.96780191418,57578.128091443104,28081.541289197172,85659.66938064028,21236.29020031688,1596.6183606084342,0.0,0.8744905875674843,2.653807746774939,0.0014947306463915918,1.0,1.0,-7.245155450354105,324668.88358257816,1559924.8537361338,4.804663867146891,1559924.8537361338,4.804663867146891,0.7562366318007756,0.0923078284168962,3.3816658869703415,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816658869703415,1.284771050644346,1.2850628743446662,2.6321155705324686,5577.137048747695,14218.708637075144,6453.862240865389,0.0004787789946656109,29314.62965225884,2989.260313385187,19291.02613040781,1967.1372110157708,0.6580682191535494,0.6580682191535494,30569.76196497568,30484.863174865135,1.0034823973098395,0.8,4336.476648582795,4324.433322199387,1.0034823973098395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9113362857188,2034.6934298245008,9.009350001781051,4.99788286644297,-0.8427944071095013,5.840677273552472,2.632121050793227,3.5,0.752034585940922,0.6,0.00022712880113795158,0.9949221099387513,0.00022828802261911128,199.09938994079738,0.0,0.0,0.0,0.029584315959416182,7.720930232899218e-05,0.0001499194988089594,0.0005069776549139487,0.09230782803139252,0.09230782803139252,0.09230782803139252,0.0923075883547507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.87202492036,595.639476493272,0.0,0.09230782803139252,0.0923078284168962,0.0923078284168962,0.36918226612431626,0.36918226612431626,0.5,10.042629421366223,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28081.541289197172,21236.29020031688,0.7562366318007756,0.5929045919441407,0.41253690476611893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527794173706157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5503862096033,260.5503862096033,-12.599613790396688,244.69718837257057,276.4035840466017,107758.21251855398,107752.6084912317,5.604027322284554,0.0,nan,276.4035840466017,3.253584046601702,270.06230491181685,-3.087695088183125,263.7210257770185,-9.42897422298148,257.379746642216,-15.770253357783986,251.03846750739635,-22.11153249260363,244.69718837257057,-28.452811627429412,1.0,1.0,25732.562594343566,25732.562594343566,275.98108521960245,2.831085219602471,275.98108521960245,275.98108521960245,87148.12329227319,87148.0618314029,0.06146087028901093,0.0,8648.866644398773,8648.866644398773,0.9215152927954018,3398.574216405193,275.98108521960245,2.831085219602471,1.0,0.002,0.12808826031821222,0.004783347481992217,0.00019755314782316045,0.0018024468653015087,0.09877657391158022,0.09877657391158022,0.0,1.312466888642172e-11,0.9999973587113125,0.9999973587113125,0.0,0.09230758460527323,2.438116229692787e-07,0.0,0.0,0.0,1599260.1969757641,265.9048445496459,0.0,1.0,1286918.8801157775,2588.3987941977093,,,,,,,,,,,,,,,,,,,2.0,14218.708637075144,1596.6183606084342,0.36918226612431626,6.175450102142607,2.632121050793227
4577.0,-30.21383969971593,4.997880903081133,35.06235118101019,30.65766884190964,5.015040448846921,-26.690951684857083,-40.18623292269183,1.4921524327477207,-7.245170527337564,-7.245170527369241,40.12489667786779,35337.763141263764,15450.235692261549,15450.235692261549,50787.998833525315,87158.23154196287,87148.18268361944,15450.235692261549,102598.41837588098,102598.41837588098,102598.41837588098,130680.02016532082,126160.48927939801,4519.530885922811,0.0,99132.38194776882,47311.91354285373,57578.29822768344,28081.601789439836,85659.90001712328,21236.332708953327,1596.6215685410614,0.0,0.8744904484576392,2.6538062469317683,0.0014947306463915918,1.0,1.0,-7.245170527337564,324668.6891406316,1559925.465014766,4.804668627405206,1559925.465014766,4.804668627405206,0.7562365162851682,0.092307950278159,3.381661505941584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381661505941584,1.2847710170110969,1.2850628407037774,2.632112229468495,5577.129969434052,14218.703082209478,6453.862829664927,0.00047878011767813687,29314.696865311063,2989.267167209094,19291.027890369027,1967.1373904818697,0.658066770364481,0.658066770364481,30569.73028188738,30484.863174865135,1.003481097274476,0.8,4336.472154175128,4324.433322199387,1.003481097274476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.909725911123,2034.6934298245008,9.009358019736528,4.997880903081133,-0.8428052248723237,5.8406861279534565,2.632116931338713,3.5,0.752033408953918,0.6,0.00022712880113795158,0.9949139430831363,0.00022828989654532603,199.09932541785122,0.0,0.0,0.0,0.029584315959416182,7.720988915074862e-05,0.00014991891198720296,0.0005069750136797686,0.09230794990234173,0.09230794990234173,0.09230794990234173,0.09230770696642598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487776.97553353524,595.6394435307135,0.0,0.09230794990234173,0.092307950278159,0.092307950278159,0.3691826433552195,0.3691826433552195,0.5,10.042622132769463,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,3.1661784305470064e-11,28081.601789439836,21236.332708953327,0.7562365162851682,0.5929028497975467,0.41253565710676526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527789462147522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5504251486784,260.5504251486784,-12.599574851321563,244.69726399711607,276.4035863002052,107757.83051849197,107752.2250250549,5.605493437052456,0.0,nan,276.4035863002052,3.2535863002051997,270.062321839612,-3.087678160387952,263.7210573789986,-9.428942621001397,257.37979291838485,-15.770207081615126,251.03852845775364,-22.111471542246335,244.69726399711607,-28.45273600288391,1.0,1.0,25732.562594343566,25732.562594343566,275.98108411578204,2.831084115782062,275.98108411578204,275.98108411578204,87148.27019906945,87148.18268361944,0.08751545000995975,0.0,8648.866644398773,8648.866644398773,0.9215155515527782,3398.569813471292,275.98108411578204,2.831084115782062,1.0,0.002,0.12808850735477498,0.0047833437827167835,0.00019755352273478287,0.0018024464900337968,0.09877676136739143,0.09877676136739143,0.0,1.2768579596422747e-11,0.9999973237616785,0.9999973237616785,0.0,0.09230770324008508,2.470380739143037e-07,0.0,0.0,0.0,1599260.1791436905,265.9048294726624,0.0,1.0,1286918.9313697172,2588.3985879238003,,,,,,,,,,,,,,,,,,,2.0,14218.703082209478,1596.6215685410614,0.3691826433552195,6.175450102142607,2.632116931338713
4578.0,-30.21376085920313,4.997878944508176,35.06235842177217,30.657722905185096,5.015037284502082,-26.69088104483518,-40.18616970917208,1.4921574685979633,-7.245185751773761,-7.245185751829577,40.12491127497911,35337.77741738778,15450.235120174268,15450.235120174268,50788.01253756204,87158.34368787197,87148.3097238768,15450.235120174268,102598.54484405107,102598.54484405107,102598.54484405107,130680.20923317358,126160.67542985664,4519.533803316945,0.0,99132.45490747201,47311.88863176647,57578.40697300615,28081.664389122514,85660.07136212867,21236.376710399298,1596.6248804832114,0.0,0.8744903067470585,2.6538047324208374,0.0014947306463915918,1.0,1.0,-7.245185751773761,324668.49279713753,1559926.096049638,4.804673476660163,1559926.096049638,4.804673476660163,0.7562363973919313,0.09230807280276002,3.381658310684722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381658310684722,1.2847709934534812,1.285062817140811,2.6321097907065756,5577.124801990189,14218.697528805607,6453.862639507131,0.00047878081848733834,29314.746139269042,2989.2721917544773,19291.02732197465,1967.1373325217735,0.6580656448575907,0.6580656448575907,30569.707174157753,30484.863174865135,1.003480149107471,0.8,4336.468876225825,4324.433322199387,1.003480149107471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9081149951755,2034.6934298245008,9.009366149169882,4.997878944508176,-0.8428161113578181,5.840695055865994,2.632112810501964,3.5,0.7520322315719897,0.6,0.00022712880113795158,0.994905764764121,0.00022829177313270552,199.09926080380694,0.0,0.0,0.0,0.029584315959416182,7.721044235628451e-05,0.00014991835878166705,0.0005069726638982382,0.09230807241842995,0.09230807241842995,0.09230807241842995,0.09230783080637699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.08105814905,595.6394099350692,0.0,0.09230807241842995,0.09230807280276002,0.09230807280276002,0.3691830201259064,0.3691830201259064,0.5,10.042614884384012,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,28081.664389122514,21236.376710399298,0.7562363973919313,0.5929018238013752,0.41253499857590625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527784754067918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5504638875738,260.5504638875738,-12.599536112426165,244.69733946088382,276.40358831422793,107757.4634655614,107751.88678917261,5.576676388793158,0.0,nan,276.40358831422793,3.2535883142279545,270.06233854358516,-3.0876614564148213,263.7210887729187,-9.4289112270813,257.3798390022546,-15.770160997745393,251.03858923157264,-22.111410768427334,244.69733946088382,-28.452660539116152,1.0,1.0,25732.562594343566,25732.562594343566,275.9810835799812,2.8310835799812253,275.9810835799812,275.9810835799812,87148.37669729072,87148.3097238768,0.06697341392282397,0.0,8648.866644398773,8648.866644398773,0.9215157402746113,3398.5666022381456,275.9810835799812,2.8310835799812253,1.0,0.002,0.12808875308063225,0.004783340065325125,0.0001975538955652165,0.0018024461179014,0.09877694778260825,0.09877694778260825,0.0,1.346661671064453e-11,0.9999973379669392,0.9999973379669392,0.0,0.09230782707561844,2.4572714157626126e-07,0.0,0.0,0.0,1599260.1611372137,265.9048142482262,0.0,1.0,1286918.9831249216,2588.3983796325747,,,,,,,,,,,,,,,,,,,2.0,14218.697528805607,1596.6248804832114,0.3691830201259064,6.175450102142607,2.632112810501964
4579.0,-30.213682111008254,4.997876989881128,35.0623656491832,30.657805466931336,5.015035106356804,-26.690810389267295,-40.186102653946705,1.4921633830694838,-7.245201055151767,-7.245201055150316,40.12492537158069,35337.75935759854,15450.234644859689,15450.234644859689,50787.994002458225,87158.50280579133,87148.42955356052,15450.234644859689,102598.66419842021,102598.66419842021,102598.66419842021,130680.38911653071,126160.85248526983,4519.536631260875,0.0,99132.56881755943,47311.82536411089,57578.603837165036,28081.724918110507,85660.32875527555,21236.41922212313,1596.628095528196,0.0,0.8744901665437211,2.6538032100575366,0.0014947306463915918,1.0,1.0,-7.245201055151767,324668.2954356565,1559926.7054464004,4.8046782743390795,1559926.7054464004,4.8046782743390795,0.7562362812131711,0.09230819461054497,3.3816533115508136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816533115508136,1.284770965785692,1.2850627894667372,2.632105956319451,5577.116677383985,14218.69198025389,6453.863657117058,0.000478782172892013,29314.823160301312,2989.280045714012,19291.030363678823,1967.1376426892796,0.6580640196323306,0.6580640196323306,30569.67102098833,30484.863174865135,1.0034786656543309,0.8,4336.4637477143515,4324.433322199387,1.0034786656543309,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9065033637646,2034.6934298245008,9.009374338807552,4.997876989881128,-0.8428270345642037,5.840704024445332,2.6321086878375906,3.5,0.752031053667883,0.6,0.00022712880113795158,0.9948975960938631,0.00022829364753689004,199.09919626546406,0.0,0.0,0.0,0.029584315959416182,7.72110291860521e-05,0.0001499177719518995,0.0005069699299814606,0.09230819423265664,0.09230819423265664,0.09230819423265664,0.09230794892998978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.18469792046,595.6393769277219,0.0,0.09230819423265664,0.09230819461054497,0.09230819461054497,0.36918339698840635,0.36918339698840635,0.5,10.042607524957127,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,28081.724918110507,21236.41922212313,0.7562362812131711,0.5928998258640276,0.4125335481557114,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527780039341107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5505025439452,260.5505025439452,-12.599497456054792,244.69741478612698,276.40359030172857,107757.0507013772,107751.4859044024,5.564796974786658,0.0,nan,276.40359030172857,3.253590301728593,270.06235519863213,-3.087644801367844,263.7211200955162,-9.428879904483779,257.3798849923997,-15.770115007600282,251.03864988926753,-22.111350110732445,244.69741478612698,-28.452585213872993,1.0,1.0,25732.562594343566,25732.562594343566,275.98108213161845,2.831082131618473,275.98108213161845,275.98108213161845,87148.53889370862,87148.42955356052,0.1093401481048204,0.0,8648.866644398773,8648.866644398773,0.9215160355388523,3398.5615781085676,275.98108213161845,2.831082131618473,1.0,0.002,0.12808900253253905,0.004783336315712328,0.00019755427411046085,0.001802445738960357,0.09877713705523042,0.09877713705523042,0.0,1.3070817865556972e-11,0.9999972976032684,0.9999972976032684,0.0,0.09230794515718156,2.494533634166426e-07,0.0,0.0,0.0,1599260.1430373678,265.9047989448482,0.0,1.0,1286919.0351484797,2588.3981702613587,,,,,,,,,,,,,,,,,,,2.0,14218.69198025389,1596.628095528196,0.36918339698840635,6.175450102142607,2.6321086878375906
4580.0,-30.21360327874331,4.997875044203045,35.06237287596783,30.65785226589071,5.015033138115025,-26.690739637063242,-40.18603559872133,1.4921694949572986,-7.245215880783348,-7.245215880782913,40.12493980789788,35337.765904817046,15450.233569256801,15450.233569256801,50787.99947407385,87158.59981886335,87148.5552772277,15450.233569256801,102598.7888464845,102598.7888464845,102598.7888464845,130680.57535729946,126161.0358844845,4519.539472814952,0.0,99132.6289232017,47311.79500413287,57578.704354520916,28081.786510814956,85660.49086533587,21236.46253144914,1596.6313495371307,0.0,0.8744900276828165,2.653801735220555,0.0014947306463915918,1.0,1.0,-7.245215880783348,324668.1042355638,1559927.3295307206,4.804683026081649,1559927.3295307206,4.804683026081649,0.7562361647920968,0.09230831656292349,3.381650644568898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381650644568898,1.2847709371943945,1.2850627608689456,2.632103939052002,5577.112403036325,14218.686432480754,6453.863105126797,0.0004787826768664352,29314.864053864854,2989.284215696987,19291.02871374299,1967.1374744426478,0.6580630453648538,0.6580630453648538,30569.65173367324,30484.863174865135,1.0034778742487054,0.8,4336.461011710335,4324.433322199387,1.0034778742487054,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9048909205994,2034.6934298245008,9.009382182683478,4.997875044203045,-0.8428377265224887,5.840712770725534,2.6321045630992783,3.5,0.7520298751712223,0.6,0.00022712880113795158,0.9948894187753404,0.00022829552395635676,199.09913165826316,0.0,0.0,0.0,0.029584315959416182,7.721161601994322e-05,0.00014991718511800836,0.0005069675456862678,0.09230831619769403,0.09230831619769403,0.09230831619769403,0.09230807110084516,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.28994577803,595.6393434141686,0.0,0.09230831619769403,0.09230831656292349,0.09230831656292349,0.3691837733366508,0.3691837733366508,0.5,10.042600172700318,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,28081.786510814956,21236.46253144914,0.7562361647920968,0.5928987676934521,0.41253284387980477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452777533013804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55054115952413,260.55054115952413,-12.599458840475847,244.69749001445823,276.4035923045552,107756.71563874456,107751.15671410687,5.558924637684942,0.0,nan,276.4035923045552,3.253592304555241,270.06237184655885,-3.0876281534411305,263.72115138854485,-9.428848611455123,257.37993093052927,-15.770069069470708,251.03871047249828,-22.111289527501697,244.69749001445823,-28.452509985541752,1.0,1.0,25732.562594343566,25732.562594343566,275.98108184241846,2.8310818424184845,275.98108184241846,275.98108184241846,87148.63253171956,87148.5552772277,0.07725449185818434,0.0,8648.866644398773,8648.866644398773,0.9215161930589187,3398.5588977917423,275.98108184241846,2.8310818424184845,1.0,0.002,0.12808925164786622,0.004783332654678304,0.0001975546523297952,0.0018024453611173712,0.0987773261648976,0.0987773261648976,0.0,1.3447166557351009e-11,0.9999973012597966,0.9999973012597966,0.0,0.09230806744675847,2.4911616501854405e-07,0.0,0.0,0.0,1599260.1255025656,265.90478411921663,0.0,1.0,1286919.0855479483,2588.397967426403,,,,,,,,,,,,,,,,,,,2.0,14218.686432480754,1596.6313495371307,0.3691837733366508,6.175450102142607,2.6321045630992783
4581.0,-30.21352448025335,4.997873101142782,35.062380096568006,30.657898645754926,5.015031235024889,-26.690668908724465,-40.185972350276984,1.492175661931159,-7.245231311851512,-7.245231311798891,40.12495408344827,35337.7858215886,15450.233258532848,15450.233258532848,50788.01908012145,87158.6959763607,87148.677432959,15450.233258532848,102598.91069149185,102598.91069149185,102598.91069149185,130680.7586437773,126161.21635125425,4519.5422925230505,0.0,99132.68831203743,47311.7781519466,57578.78906676758,28081.84795228545,85660.63701905303,21236.50568651907,1596.6346115048184,0.0,0.8744898860707162,2.6538002001561227,0.0014947306463915918,1.0,1.0,-7.245231311851512,324667.9052274991,1559927.9466643292,4.804687871969565,1559927.9466643292,4.804687871969565,0.7562360469511313,0.09230843857849959,3.381648007103062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381648007103062,1.2847709083454064,1.2850627320134047,2.6321019452861996,5577.108178485836,14218.680889016761,6453.862534613071,0.00047878317018131575,29314.904479653662,2989.288337980214,19291.027008439287,1967.1373005500643,0.6580620797119923,0.6580620797119923,30569.632659812138,30484.863174865135,1.0034770916017415,0.8,4336.458305985856,4324.433322199387,1.0034770916017415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9032782582478,2034.6934298245008,9.00939047374437,4.997873101142782,-0.842848706279482,5.840721807422264,2.6321004378028583,3.5,0.7520286965151024,0.6,0.00022712880113795158,0.9948812450327741,0.00022829739958608763,199.09906707878454,0.0,0.0,0.0,0.029584315959416182,7.721216954256427e-05,0.0001499166315953873,0.0005069652784661454,0.09230843819707205,0.09230843819707205,0.09230843819707205,0.09230819134625476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.39466919866,595.639310063245,0.0,0.09230843819707205,0.09230843857849959,0.09230843857849959,0.36918414964355406,0.36918414964355406,0.5,10.042592767977235,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,28081.84795228545,21236.50568651907,0.7562360469511313,0.5928979849732491,0.412532372526352,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527770615910576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5505797445804,260.5505797445804,-12.599420255419602,244.69756515826032,276.40359433086564,107756.38255874132,107750.82802814948,5.554530591838607,0.0,nan,276.40359433086564,3.253594330865667,270.0623884963686,-3.087611503631365,263.72118266185186,-9.428817338148122,257.37997682733413,-15.770023172665844,251.0387709928021,-22.111229007197863,244.69756515826032,-28.45243484173966,1.0,1.0,25732.562594343566,25732.562594343566,275.9810805353029,2.831080535302931,275.9810805353029,275.9810805353029,87148.7286407142,87148.677432959,0.05120775519753806,0.0,8648.866644398773,8648.866644398773,0.921516348835609,3398.5562471385774,275.9810805353029,2.831080535302931,1.0,0.002,0.12808950264497027,0.00478332887820506,0.00019755503320653727,0.0018024449806804941,0.09877751660326863,0.09877751660326863,0.0,1.3887031281856199e-11,0.999997280878133,0.999997280878133,0.0,0.09230818758060574,2.509978938475032e-07,0.0,0.0,0.0,1599260.1072516902,265.90476868814847,0.0,1.0,1286919.138005578,2588.3977563082913,,,,,,,,,,,,,,,,,,,2.0,14218.680889016761,1596.6346115048184,0.36918414964355406,6.175450102142607,2.6321004378028583
4582.0,-30.213445799812966,4.997871159826804,35.062387310985855,30.65797408288347,5.015030233893829,-26.690598196440625,-40.18590532997621,1.4921826292047198,-7.245246830601559,-7.2452468305621425,40.12496834639082,35337.77291314086,15450.233050389163,15450.233050389163,50788.00596353003,87158.84024086225,87148.79932926687,15450.233050389163,102599.03237965603,102599.03237965603,102599.03237965603,130680.94177514907,126161.39669155932,4519.5450835897445,0.0,99132.78962454876,47311.72229235181,57578.963702441055,28081.909395493043,85660.87309793409,21236.548836665872,1596.637875655663,0.0,0.8744897440184828,2.653798656369963,0.0014947306463915918,1.0,1.0,-7.245246830601559,324667.70508874,1559928.563253545,4.804692732919576,1559928.563253545,4.804692732919576,0.7562359288885888,0.09230856052854136,3.381643525765002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381643525765002,1.2847708757526335,1.2850626994132286,2.6320985240142503,5577.100929221117,14218.675347503886,6453.863198203828,0.00047878433178180705,29314.973287174835,2989.295354394705,19291.028991956464,1967.1375028125267,0.6580606027840455,0.6580606027840455,30569.60025126431,30484.863174865135,1.003475761800392,0.8,4336.453708668055,4324.433322199387,1.003475761800392,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.901664635922,2034.6934298245008,9.009398829681166,4.997871159826804,-0.8428597285429653,5.8407308883697695,2.6320963100533508,3.5,0.7520275171581002,0.6,0.00022712880113795158,0.9948730836077228,0.00022829927242006698,199.0990025960955,0.0,0.0,0.0,0.029584315959416182,7.721275607882077e-05,0.0001499160450591308,0.000506962623182504,0.09230856014287786,0.09230856014287786,0.09230856014287786,0.0923083113677889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.49960574025,595.6392766424028,0.0,0.09230856014287786,0.09230856052854136,0.09230856052854136,0.36918452567007104,0.36918452567007104,0.5,10.042585306399715,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,-3.9392489270539954e-11,28081.909395493043,21236.548836665872,0.7562359288885888,0.592896197841286,0.4125310849066412,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527765903705936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5506183759259,260.5506183759259,-12.599381624074056,244.69764022070953,276.40359653110846,107755.99937452645,107750.4381801049,5.561194421538323,0.0,nan,276.40359653110846,3.253596531108485,270.0624052690511,-3.087594730948865,263.7212140069785,-9.42878599302145,257.38002274489946,-15.769977255100514,251.03883148280875,-22.11116851719123,244.69764022070953,-28.452359779290447,1.0,1.0,25732.562594343566,25732.562594343566,275.98107911044497,2.831079110444989,275.98107911044497,275.98107911044497,87148.87890096889,87148.79932926687,0.07957170202280395,0.0,8648.866644398773,8648.866644398773,0.9215166135168046,3398.551743393827,275.98107911044497,2.831079110444989,1.0,0.002,0.12808975556688093,0.004783325078405519,0.00019755541701646018,0.0018024445973771515,0.09877770850823009,0.09877770850823009,0.0,1.4393611736523981e-11,0.9999972600358367,0.9999972600358367,0.0,0.09230830760639354,2.5292214781716066e-07,0.0,0.0,0.0,1599260.088897105,265.9047531693984,0.0,1.0,1286919.1907612777,2588.3975439906244,,,,,,,,,,,,,,,,,,,2.0,14218.675347503886,1596.637875655663,0.36918452567007104,6.175450102142607,2.6320963100533508
4583.0,-30.213367003839146,4.997869222917989,35.06239452832601,30.658029089123033,5.015026895883018,-26.6905276138697,-40.18583830967543,1.4921875043613324,-7.2452620989422485,-7.245262098928808,40.124982859216345,35337.773161630284,15450.232520375934,15450.232520375934,50788.00568200622,87158.95441401444,87148.92531120166,15450.232520375934,102599.1578315776,102599.1578315776,102599.1578315776,130681.12954965784,126161.5816526275,4519.547897030338,0.0,99132.86431653878,47311.68305887861,57579.09028628907,28081.971718080244,85661.06200436932,21236.59263513978,1596.641175662397,0.0,0.8744896023904384,2.6537971374948475,0.0014947306463915918,1.0,1.0,-7.2452620989422485,324667.50817949226,1559929.1906452414,4.8046975793550475,1559929.1906452414,4.8046975793550475,0.7562358102321872,0.09230868265244371,3.381640259581207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381640259581207,1.2847708529467443,1.2850626766021593,2.632096028505856,5577.0956415382825,14218.6698062527,6453.863062081474,0.0004787850601048638,29315.02368877513,2989.3004939276034,19291.028585077638,1967.1374613224332,0.6580594574946317,0.6580594574946317,30569.576630574113,30484.863174865135,1.0034747925863852,0.8,4336.450357952678,4324.433322199387,1.0034747925863852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.9000499523124,2034.6934298245008,9.009407003519286,4.997869222917989,-0.8428706307681759,5.8407398536861646,2.632092179591602,3.5,0.752026337026172,0.6,0.00022712880113795158,0.9948649102709088,0.00022830114801827996,199.09893801876268,0.0,0.0,0.0,0.029584315959416182,7.721334261919652e-05,0.00014991545851875506,0.0005069601500605986,0.09230868227067564,0.09230868227067564,0.09230868227067564,0.09230843437330712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.6056269862,595.6392428811237,0.0,0.09230868227067564,0.09230868265244371,0.09230868265244371,0.3691849013981076,0.3691849013981076,0.5,10.042577870455933,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,28081.971718080244,21236.59263513978,0.7562358102321872,0.5928948870539997,0.41253017806185743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527761198563793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5506568432068,260.5506568432068,-12.599343156793168,244.69771521530868,276.4035984710705,107755.63226850601,107750.09469235309,5.537576152899602,0.0,nan,276.4035984710705,3.253598471070518,270.06242181994116,-3.087578180058813,263.72124516879836,-9.428754831201616,257.3800685176421,-15.76993148235789,251.03889186648016,-22.11110813351982,244.69771521530868,-28.4522847846913,1.0,1.0,25732.562594343566,25732.562594343566,275.98107840837235,2.8310784083723775,275.98107840837235,275.98107840837235,87148.98743974399,87148.92531120166,0.06212854232580867,0.0,8648.866644398773,8648.866644398773,0.9215168064272435,3398.548460879113,275.98107840837235,2.8310784083723775,1.0,0.002,0.12809000758157452,0.004783321324839282,0.0001975557995284195,0.001802444214575485,0.09877789976420974,0.09877789976420974,0.0,1.4103904676099344e-11,0.9999972698629858,0.9999972698629858,0.0,0.09230843063709247,2.520153512451363e-07,0.0,0.0,0.0,1599260.0708386854,265.90473790105773,0.0,1.0,1286919.2426657146,2588.397335098929,,,,,,,,,,,,,,,,,,,2.0,14218.6698062527,1596.641175662397,0.3691849013981076,6.175450102142607,2.632092179591602
4584.0,-30.213288232376758,4.997867289925377,35.06240173169765,30.658112244587414,5.0150245952199946,-26.69045694961885,-40.185775061231084,1.4921933109209178,-7.245277415844782,-7.245277415837602,40.124996891126905,35337.76786782221,15450.232048507394,15450.232048507394,50787.9999163296,87159.11484808923,87149.04441614191,15450.232048507394,102599.2764646493,102599.2764646493,102599.2764646493,130681.30850543847,126161.75788613844,4519.550619300028,0.0,99132.97933359798,47311.63234809264,57579.27442833927,28082.032040789163,85661.30646912844,21236.634996623576,1596.6443814521608,0.0,0.8744894623626291,2.6537956137895935,0.0014947306463915918,1.0,1.0,-7.245277415844782,324667.3106440628,1559929.7972482082,4.804702371032298,1559929.7972482082,4.804702371032298,0.7562356942609194,0.09230880407118726,3.3816352152916407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816352152916407,1.284770825783771,1.2850626494330162,2.632092157936948,5577.087440267222,14218.664269938714,6453.864115978283,0.00047878643240162176,29315.101429427392,2989.308421267955,19291.031735245728,1967.1377825501806,0.6580578198471045,0.6580578198471045,30569.540150805096,30484.863174865135,1.0034732957336634,0.8,4336.445183111387,4324.433322199387,1.0034732957336634,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8984345225806,2034.6934298245008,9.00941521519825,4.997867289925377,-0.8428815553157163,5.840748845241094,2.632088047223821,3.5,0.752025156349663,0.6,0.00022712880113795158,0.9948567395489933,0.00022830302304723568,199.09887346156015,0.0,0.0,0.0,0.029584315959416182,7.721389615326137e-05,0.0001499149049846902,0.0005069575219933287,0.09230880369568961,0.09230880369568961,0.09230880369568961,0.09230855193239983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.70988504833,595.6392096695492,0.0,0.09230880369568961,0.09230880407118726,0.09230880407118726,0.36918527715786065,0.36918527715786065,0.5,10.042570317888405,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,28082.032040789163,21236.634996623576,0.7562356942609194,0.5928931277114381,0.4125289389621628,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527756486515728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5506952683267,260.5506952683267,-12.599304731673271,244.69779015959102,276.4036003770291,107755.22052784165,107749.68902085676,5.531506984909891,0.0,nan,276.4036003770291,3.2536003770291018,270.06243833356353,-3.087561666436443,263.72127629008315,-9.428723709916824,257.38011424659595,-15.769885753404026,251.03895220309764,-22.11104779690234,244.69779015959102,-28.452209840408955,1.0,1.0,25732.562594343566,25732.562594343566,275.9810768626252,2.8310768626251956,275.9810768626252,275.9810768626252,87149.15088646329,87149.04441614191,0.10647032137785573,0.0,8648.866644398773,8648.866644398773,0.9215171043576491,3398.543391368099,275.9810768626252,2.8310768626251956,1.0,0.002,0.12809026350095326,0.004783317545860114,0.00019755618804298864,0.0018024438254779134,0.09877809402149432,0.09877809402149432,0.0,1.3520901846059141e-11,0.9999972275619985,0.9999972275619985,0.0,0.09230854815075097,2.559204362807317e-07,0.0,0.0,0.0,1599260.0527228268,265.9047225841552,0.0,1.0,1286919.2947352272,2588.3971255428937,,,,,,,,,,,,,,,,,,,2.0,14218.664269938714,1596.6443814521608,0.36918527715786065,6.175450102142607,2.632088047223821
4585.0,-30.21320947713114,4.997865368810494,35.062408937258624,30.658149544056528,5.015024187164154,-26.690386110697407,-40.18570800600571,1.4922008195569674,-7.245291970013909,-7.245291970026315,40.12501136045741,35337.781314834414,15450.230620468014,15450.230620468014,50788.01193530243,87159.19208570955,87149.17137685581,15450.230620468014,102599.40199732382,102599.40199732382,102599.40199732382,130681.4956141788,126161.94224434973,4519.553369829066,0.0,99133.02266132104,47311.61188645735,57579.345305404095,28082.093616854985,85661.43892225908,21236.678312640888,1596.6476282245776,0.0,0.8744893248868177,2.6537941659606803,0.0014947306463915918,1.0,1.0,-7.245291970013909,324667.1229453605,1559930.422759642,4.804707075382464,1559930.422759642,4.804707075382464,0.7562355785287515,0.09230892563963408,3.381633237909444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381633237909444,1.2847707906585193,1.285062614299786,2.632090690804203,5577.084331588986,14218.658735760217,6453.863094312165,0.0004787866799605413,29315.131383853433,2989.311475769344,19291.028681417334,1967.1374711463482,0.6580570432661508,0.6580570432661508,30569.52585058307,30484.863174865135,1.0034727089612578,0.8,4336.443154551958,4324.433322199387,1.0034727089612578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.896818291699,2034.6934298245008,9.009422873534058,4.997865368810494,-0.8428921110878518,5.840757479898346,2.632083912809246,3.5,0.7520239750883561,0.6,0.00022712880113795158,0.9948485705815658,0.00022830489770435841,199.09880891768992,0.0,0.0,0.0,0.029584315959416182,7.721448300729858e-05,0.000149914318130653,0.0005069552410291465,0.09230892527799175,0.09230892527799175,0.09230892527799175,0.09230867476924935,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.8160780741,595.6391758502747,0.0,0.09230892527799175,0.09230892563963408,0.09230892563963408,0.3691856523791895,0.3691856523791895,0.5,10.042562802685726,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,28082.093616854985,21236.678312640888,0.7562355785287515,0.5928923512643118,0.41252845807207084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527751775936517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5507338295344,260.5507338295344,-12.599266170465569,244.69786507710933,276.4036025819247,107754.92517989894,107749.37408258773,5.551097311223386,0.0,nan,276.4036025819247,3.2536025819247243,270.0624550809865,-3.087544919013453,263.7213075800276,-9.428692419972379,257.3801600790662,-15.769839920933805,251.03901257809227,-22.11098742190771,244.69786507710933,-28.45213492289065,1.0,1.0,25732.562594343566,25732.562594343566,275.98107698789903,2.8310769878990527,275.98107698789903,275.98107698789903,87149.22739439971,87149.17137685581,0.05601754390227143,0.0,8648.866644398773,8648.866644398773,0.9215172211475239,3398.5414040989913,275.98107698789903,2.8310769878990527,1.0,0.002,0.12809051801909935,0.0047833139088682445,0.00019755657470487873,0.0018024434383485807,0.09877828735243936,0.09877828735243936,0.0,1.305345935509461e-11,0.9999972427436024,0.9999972427436024,0.0,0.0923086711202583,2.545193757796394e-07,0.0,0.0,0.0,1599260.035509078,265.90470802998607,0.0,1.0,1286919.3442118373,2588.396926422127,,,,,,,,,,,,,,,,,,,2.0,14218.658735760217,1596.6476282245776,0.3691856523791895,6.175450102142607,2.632083912809246
4586.0,-30.213130727681172,4.9978634461991165,35.06241614345787,30.658237623889022,5.015021070314279,-26.69031554788678,-40.185640985704936,1.4922058888667145,-7.245307804931599,-7.245307804927959,40.12502579068263,35337.759104517514,15450.230808205204,15450.230808205204,50787.98991272272,87159.36274069027,87149.29501577487,15450.230808205204,102599.52582398008,102599.52582398008,102599.52582398008,130681.68193269013,126162.12578325438,4519.556149435758,0.0,99133.14636746659,47311.5427256748,57579.55960199087,28082.156108710056,85661.71571070093,21236.72218894894,1596.6509506106026,0.0,0.8744891804199227,2.653792590725318,0.0014947306463915918,1.0,1.0,-7.245307804931599,324666.91872950096,1559931.0465799135,4.804712018964838,1559931.0465799135,4.804712018964838,0.756235458087283,0.09230904783955364,3.381627836738675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381627836738675,1.2847707669443889,1.2850625905802693,2.6320865353912963,5577.075526767673,14218.653203882559,6453.8643961194075,0.0004787881859222019,29315.214788116074,2989.3199806372286,19291.0325726063,1967.1378679371956,0.658055303774427,0.658055303774427,30569.486789870287,30484.863174865135,1.003471106206884,0.8,4336.43761359063,4324.433322199387,1.003471106206884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8952022011042,2034.6934298245008,9.00943147334864,4.9978634461991165,-0.8429032784056485,5.840766724604765,2.6320797787561316,3.5,0.7520227939303233,0.6,0.00022712880113795158,0.9948404022876443,0.00022830677223770456,199.09874437861134,0.0,0.0,0.0,0.029584315959416182,7.721506955980262e-05,0.00014991373157814897,0.0005069524478140383,0.092309047437993,0.092309047437993,0.092309047437993,0.09230879680774541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487777.9220976791,595.6391420854662,0.0,0.092309047437993,0.09230904783955364,0.09230904783955364,0.36918602767840436,0.36918602767840436,0.5,10.042555284233462,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,-3.637978807091713e-12,28082.156108710056,21236.72218894894,0.756235458087283,0.5928901784344981,0.41252686583889064,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527747066330134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5507722553022,260.5507722553022,-12.599227744697771,244.69793994710338,276.40360456346764,107754.49292585658,107748.96132547864,5.531600377935431,0.0,nan,276.40360456346764,3.253604563467661,270.06247164021585,-3.0875283597841303,263.72133871695064,-9.428661283049337,257.38020579368015,-15.76979420631983,251.0390728703956,-22.11092712960439,244.69793994710338,-28.4520600528966,1.0,1.0,25732.562594343566,25732.562594343566,275.98107544838706,2.8310754483870824,275.98107544838706,275.98107544838706,87149.39903883344,87149.29501577487,0.10402305856405292,0.0,8648.866644398773,8648.866644398773,0.9215175401560007,3398.5359759223684,275.98107544838706,2.8310754483870824,1.0,0.002,0.12809077291118287,0.004783310046528593,0.0001975569614254663,0.0018024430528372996,0.09877848071273315,0.09877848071273315,0.0,1.426276588153974e-11,0.9999972386983607,0.9999972386983607,0.0,0.09230879294642852,2.5489312512549607e-07,0.0,0.0,0.0,1599260.016780537,265.9046921950684,0.0,1.0,1286919.3980423282,2588.396709779016,,,,,,,,,,,,,,,,,,,2.0,14218.653203882559,1596.6509506106026,0.36918602767840436,6.175450102142607,2.6320797787561316
