time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4587.0,-30.213051927126156,4.997861536828108,35.06242334772144,30.658309917803876,5.015020555180264,-26.69024467889449,-40.18557770233599,1.4922133057940896,-7.245322223307596,-7.245322223311171,40.12504014652695,35337.76205698857,15450.229209684305,15450.229209684305,50787.99126667288,87159.50056774954,87149.42067980178,15450.229209684305,102599.64988948609,102599.64988948609,102599.64988948609,130681.86694744359,126162.30806127036,4519.558886173225,0.0,99133.24216924413,47311.503654559034,57579.709460761216,28082.217057957507,85661.92651871873,21236.76506656138,1596.654163952233,0.0,0.8744890441427309,2.653791156406229,0.0014947306463915918,1.0,1.0,-7.245322223307596,324666.73278224136,1559931.6671869117,4.80471668230074,1559931.6671869117,4.80471668230074,0.7562353436244675,0.09230916913886368,3.3816235821379284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816235821379284,1.284770732248151,1.2850625558761504,2.6320832949086626,5577.068660573819,14218.64767451397,6453.864908507842,0.000478789263856247,29315.280001262046,2989.3266305274533,19291.03410416962,1967.1380241131906,0.6580538921456361,0.6580538921456361,30569.45602102546,30484.863174865135,1.003469843688025,0.8,4336.4332488730615,4324.433322199387,1.003469843688025,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.893584681339,2034.6934298245008,9.00943903907324,4.997861536828108,-0.8429137653454521,5.84077530217356,2.632075641049717,3.5,0.7520216117284905,0.6,0.00022712880113795158,0.9948322287652499,0.00022830864800173965,199.09867979769155,0.0,0.0,0.0,0.029584315959416182,7.721562341097247e-05,0.0001499131777269791,0.0005069499370747869,0.09230916878355064,0.09230916878355064,0.09230916878355064,0.09230891830776615,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.02773631684,595.6391084408813,0.0,0.09230916878355064,0.09230916913886368,0.09230916913886368,0.3691864028930166,0.3691864028930166,0.5,10.042547770202715,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,3.581135388230905e-12,28082.217057957507,21236.76506656138,0.7562353436244675,0.5928887351789217,0.41252588510563803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527742357073388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5508108114238,260.5508108114238,-12.59918918857619,244.6980148106922,276.40360681212246,107754.12413916367,107748.57377374823,5.550365415435183,0.0,nan,276.40360681212246,3.2536068121224844,270.0624884118571,-3.0875115881428883,263.72137001158035,-9.42862998841963,257.38025161129383,-15.769748388706148,251.03913321099685,-22.110866789003126,244.6980148106922,-28.451985189307777,1.0,1.0,25732.562594343566,25732.562594343566,275.9810755595407,2.83107555954075,275.9810755595407,275.9810755595407,87149.53921891615,87149.42067980178,0.1185391143662855,0.0,8648.866644398773,8648.866644398773,0.921517791444602,3398.531700048618,275.9810755595407,2.83107555954075,1.0,0.002,0.12809102736102043,0.0047833064318840565,0.00019755734803687905,0.0018024426649522007,0.09877867401843952,0.09877867401843952,0.0,1.298907986377329e-11,0.9999972434924825,0.9999972434924825,0.0,0.09230891468794501,2.544509186622393e-07,0.0,0.0,0.0,1599259.999727389,265.9046777766924,0.0,1.0,1286919.4470573044,2588.396512516167,,,,,,,,,,,,,,,,,,,2.0,14218.64767451397,1596.654163952233,0.3691864028930166,6.175450102142607,2.632075641049717
4588.0,-30.212973131956698,4.997859638503163,35.062430565173,30.65835025571289,5.015019626077423,-26.690173856151926,-40.18551064711062,1.492220349086305,-7.245336846920509,-7.245336846917114,40.125054935455076,35337.773330165925,15450.227887356043,15450.227887356043,50788.00121752197,87159.58418101627,87149.5518888622,15450.227887356043,102599.77977621825,102599.77977621825,102599.77977621825,130682.05984969561,126162.49812392247,4519.561725773133,0.0,99133.29089816494,47311.48004328229,57579.7898387585,28082.280073477366,85662.06991223586,21236.809408429373,1596.6574812480235,0.0,0.8744889050356681,2.6537897016710823,0.0014947306463915918,1.0,1.0,-7.245336846920509,324666.544188218,1559932.306515166,4.804721442474316,1559932.306515166,4.804721442474316,0.756235225660566,0.09230929124769138,3.381621382982601,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381621382982601,1.2847706992997732,1.2850625229202886,2.6320816506989577,5577.065176690754,14218.642148794166,6453.86404332,0.0004787895949605488,29315.313475670377,2989.3300439671425,19291.031518065258,1967.137760403936,0.6580530525138488,0.6580530525138488,30569.440116952217,30484.863174865135,1.0034691911062108,0.8,4336.430992799157,4324.433322199387,1.0034691911062108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.891967469317,2034.6934298245008,9.009446764250754,4.997859638503163,-0.8429243439249756,5.840783982428139,2.6320715041331275,3.5,0.7520204297523222,0.6,0.00022712880113795158,0.9948240558738943,0.0002283105236517751,199.0986152212274,0.0,0.0,0.0,0.029584315959416182,7.721621027714619e-05,0.0001499125908608054,0.0005069476228332216,0.09230929087905884,0.09230929087905884,0.09230929087905884,0.09230904480867845,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.13483027153,595.6390743443443,0.0,0.09230929087905884,0.09230929124769138,0.09230929124769138,0.36918677805375266,0.36918677805375266,0.5,10.042540388684953,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,28082.280073477366,21236.809408429373,0.756235225660566,0.5928878588803219,0.4125253261609351,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452773764476359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55084943607505,260.55084943607505,-12.599150563924923,244.69808966434954,276.4036092077677,107753.81514756136,107748.2549169738,5.560230587560813,0.0,nan,276.4036092077677,3.253609207767738,270.06250529910716,-3.087494700892819,263.7214013904302,-9.428598609569804,257.3802974817448,-15.769702518255201,251.03919357305105,-22.110806426948926,244.69808966434954,-28.45191033565044,1.0,1.0,25732.562594343566,25732.562594343566,275.9810761066,2.831076106600051,275.9810761066,275.9810761066,87149.61944432592,87149.5518888622,0.06755546371277887,0.0,8648.866644398773,8648.866644398773,0.9215179213327893,3398.5294898975144,275.9810761066,2.831076106600051,1.0,0.002,0.12809127742278906,0.004783302803389515,0.00019755772779745295,0.0018024422857142307,0.09877886389872648,0.09877886389872648,0.0,1.35116835255078e-11,0.9999972910346664,0.9999972910346664,0.0,0.09230904118502142,2.500626699599904e-07,0.0,0.0,0.0,1599259.982431497,265.90466315307947,0.0,1.0,1286919.4967699766,2588.396312445434,,,,,,,,,,,,,,,,,,,2.0,14218.642148794166,1596.6574812480235,0.36918677805375266,6.175450102142607,2.6320715041331275
4589.0,-30.21289435017989,4.997857740995054,35.062437781699686,30.658401979040377,5.015016807595748,-26.69010323440029,-40.18544362680984,1.4922256902147042,-7.245352442923718,-7.245352442927462,40.12506934435972,35337.77600054351,15450.227793761595,15450.227793761595,50788.00379430511,87159.69153521607,87149.67562289222,15450.227793761595,102599.9034166538,102599.9034166538,102599.9034166538,130682.24565226228,126162.68109407857,4519.564558183718,0.0,99133.35979752484,47311.44425740901,57579.90615568425,28082.342235608477,85662.24839129273,21236.853067132015,1596.6607817785937,0.0,0.8744887619838302,2.653788150204694,0.0014947306463915918,1.0,1.0,-7.245352442923718,324666.3430538186,1559932.9294150022,4.804726337637094,1559932.9294150022,4.804726337637094,0.756235106351052,0.09230941337698895,3.381618355146504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381618355146504,1.2847706743140843,1.2850624979289245,2.6320793451733233,5577.0602915585905,14218.636625593155,6453.863750508215,0.0004787902357842576,29315.360098709312,2989.334798194013,19291.03064283124,1967.1376711549042,0.6580519760929213,0.6580519760929213,30569.418219938438,30484.863174865135,1.0034682926199834,0.8,4336.427886596071,4324.433322199387,1.0034682926199834,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.890350314895,2034.6934298245008,9.009455205648901,4.997857740995054,-0.8429353858918676,5.840793126886922,2.6320673673664827,3.5,0.7520192478189951,0.6,0.00022712880113795158,0.9948158844440741,0.00022831239899720373,199.098550655781,0.0,0.0,0.0,0.029584315959416182,7.72167968417819e-05,0.00014991200429616969,0.000506945185384729,0.09230941298793403,0.09230941298793403,0.09230941298793403,0.09230916655897872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.24013475067,595.6390408110129,0.0,0.09230941298793403,0.09230941337698895,0.09230941337698895,0.36918715367424054,0.36918715367424054,0.5,10.042532997195208,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,28082.342235608477,21236.853067132015,0.756235106351052,0.5928866536670024,0.4125244978292617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527732932778907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55088794381805,260.55088794381805,-12.599112056181923,244.6981644903908,276.4036113972124,107753.46066594614,107747.91726520345,5.543400742665287,0.0,nan,276.4036113972124,3.25361139721241,270.06252201587125,-3.087477984128725,263.72143263451477,-9.428567365485208,257.38034325314686,-15.769656746853116,251.0392538717723,-22.110746128227674,244.6981644903908,-28.451835509609168,1.0,1.0,25732.562594343566,25732.562594343566,275.9810748169763,2.8310748169762974,275.9810748169763,275.9810748169763,87149.7243509328,87149.67562289222,0.048728040579590015,0.0,8648.866644398773,8648.866644398773,0.9215181001650764,3398.5264469222366,275.9810748169763,2.8310748169762974,1.0,0.002,0.12809152801395948,0.004783299000435701,0.00019755810798121638,0.0018024419064355847,0.09877905399060818,0.09877905399060818,0.0,1.441680108626997e-11,0.9999972853080626,0.9999972853080626,0.0,0.09230916278536871,2.5059162023652947e-07,0.0,0.0,0.0,1599259.9639855195,265.90464755707626,0.0,1.0,1286919.5497882653,2588.3960990711357,,,,,,,,,,,,,,,,,,,2.0,14218.636625593155,1596.6607817785937,0.36918715367424054,6.175450102142607,2.6320673673664827
4590.0,-30.212815586539055,4.997855844458322,35.0624449845812,30.658486775960796,5.0150142100863295,-26.690032606878937,-40.185380378365494,1.4922312288297483,-7.245368028129633,-7.245368028125416,40.125083383882476,35337.769431169414,15450.22767544261,15450.22767544261,50787.99710661202,87159.85545713667,87149.79427946437,15450.22767544261,102600.02195490699,102600.02195490699,102600.02195490699,130682.4247625753,126162.85745986504,4519.567302710261,0.0,99133.47777534738,47311.39174395374,57580.09559043737,28082.40280766832,85662.49839810569,21236.895587313793,1596.6640061076812,0.0,0.874488620429271,2.653786599813122,0.0014947306463915918,1.0,1.0,-7.245368028129633,324666.1420587646,1559933.5363480665,4.804731181564718,1559933.5363480665,4.804731181564718,0.756234989319174,0.0923095348849003,3.3816131896213792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816131896213792,1.2847706484045576,1.2850624720135126,2.632075377672041,5577.051884899461,14218.631104750351,6453.8648945050845,0.0004787916546601574,29315.43976691397,2989.3429220900075,19291.034062314437,1967.1380198451498,0.6580503044026209,0.6580503044026209,30569.38086335814,30484.863174865135,1.0034667597915758,0.8,4336.422587374628,4324.433322199387,1.0034667597915758,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8887320189533,2034.6934298245008,9.009463638642563,4.997855844458322,-0.8429464240433973,5.84080226850172,2.6320632276823748,3.5,0.7520180650521071,0.6,0.00022712880113795158,0.9948077149677351,0.00022831427392510533,199.0984861052398,0.0,0.0,0.0,0.029584315959416182,7.721735039874134e-05,0.00014991145073921025,0.000506942539094989,0.09230953449639706,0.09230953449639706,0.09230953449639706,0.09230928409894662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.3442360828,595.6390076507615,0.0,0.09230953449639706,0.0923095348849003,0.0923095348849003,0.3691875291844453,0.3691875291844453,0.5,10.04252548478017,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,28082.40280766832,21236.895587313793,0.756234989319174,0.592884845251433,0.4125232171835752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527728221598164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5509263743456,260.5509263743456,-12.599073625654398,244.6982392927115,276.40361345594636,107753.04165897699,107747.50937357095,5.532285406051462,0.0,nan,276.40361345594636,3.253613455946379,270.06253862332284,-3.0874613766771404,263.72146379068425,-9.428536209315723,257.38038895803265,-15.769611041967323,251.03931412537565,-22.110685874624323,244.6982392927115,-28.451760707288486,1.0,1.0,25732.562594343566,25732.562594343566,275.98107295109867,2.8310729510986903,275.98107295109867,275.98107295109867,87149.89149049812,87149.79427946437,0.09721103374613449,0.0,8648.866644398773,8648.866644398773,0.9215184052549268,3398.521255569486,275.98107295109867,2.8310729510986903,1.0,0.002,0.1280917826481041,0.004783295177566782,0.0001975584944048823,0.0018024415189220775,0.09877924720244115,0.09877924720244115,0.0,1.3326959761444934e-11,0.9999972415012758,0.9999972415012758,0.0,0.0923092802491661,2.546357342133559e-07,0.0,0.0,0.0,1599259.9455523076,265.90463197187034,0.0,1.0,1286919.602769846,2588.3958858446017,,,,,,,,,,,,,,,,,,,2.0,14218.631104750351,1596.6640061076812,0.3691875291844453,6.175450102142607,2.6320632276823748
4591.0,-30.212736798041014,4.9978539564085125,35.06245218402296,30.65853511160242,5.015011943192592,-26.689961923918027,-40.18531335806472,1.4922370675868317,-7.245382898184914,-7.2453828982361355,40.125097689871595,35337.774658980714,15450.226653332442,15450.226653332442,50788.00131231316,87159.95578415538,87149.91831499457,15450.226653332442,102600.14496832702,102600.14496832702,102600.14496832702,130682.60889299646,126163.03885625127,4519.5700367451955,0.0,99133.54070049048,47311.359570276036,57580.20125579383,28082.46392466944,85662.66518046327,21236.938551258634,1596.6672386984349,0.0,0.8744884818264659,2.6537851205642426,0.0014947306463915918,1.0,1.0,-7.245382898184914,324665.95028675935,1559934.1548000844,4.80473592448571,1559934.1548000844,4.80473592448571,0.7562348734151758,0.09230965628406558,3.3816104073362303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816104073362303,1.284770621090974,1.285062444693725,2.632073268039634,5577.04741484154,14218.625586170283,6453.864434358784,0.0004787922041611448,29315.482494797554,2989.3472791215713,19291.032686906354,1967.1378795925575,0.6580492983640921,0.6580492983640921,30569.360742135144,30484.863174865135,1.0034659341706351,0.8,4336.419733076523,4324.433322199387,1.0034659341706351,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.887112600248,2034.6934298245008,9.00947155052415,4.9978539564085125,-0.8429571184347866,5.840811074843299,2.6320590851287853,3.5,0.7520168814653673,0.6,0.00022712880113795158,0.9947995429855693,0.000228316149458913,199.0984215343688,0.0,0.0,0.0,0.029584315959416182,7.721793697138373e-05,0.00014991086416656785,0.0005069401384384338,0.09230965591828279,0.09230965591828279,0.09230965591828279,0.09230940490250515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.4497102154,595.6389740572104,0.0,0.09230965591828279,0.09230965628406558,0.09230965628406558,0.3691879041394021,0.3691879041394021,0.5,10.042517954871375,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,5.121592039358802e-11,28082.46392466944,21236.938551258634,0.7562348734151758,0.5928837400204561,0.41252247504248857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452772351150502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5509647740139,260.5509647740139,-12.599035225986086,244.69831408292376,276.40361546506983,107752.70286284159,107747.17501977817,5.527843063401196,0.0,nan,276.40361546506983,3.2536154650698563,270.0625551886659,-3.0874448113340804,263.72149491224275,-9.42850508775723,257.38043463580993,-15.769565364190044,251.03937435937098,-22.110625640628996,244.69831408292376,-28.45168591707622,1.0,1.0,25732.562594343566,25732.562594343566,275.98107242223466,2.8310724222346835,275.98107242223466,275.98107242223466,87149.98836099276,87149.91831499457,0.07004599818901625,0.0,8648.866644398773,8648.866644398773,0.921518569584089,3398.5184593729114,275.98107242223466,2.8310724222346835,1.0,0.002,0.12809203771788272,0.0047832914837217175,0.00019755888178966306,0.0018024411317070623,0.09877944089483152,0.09877944089483152,0.0,1.3496725438655321e-11,0.9999972367930936,0.9999972367930936,0.0,0.09230940121338581,2.550706797713225e-07,0.0,0.0,0.0,1599259.9279649302,265.90461710181506,0.0,1.0,1286919.6533202804,2588.3956824023244,,,,,,,,,,,,,,,,,,,2.0,14218.625586170283,1596.6672386984349,0.3691879041394021,6.175450102142607,2.6320590851287853
4592.0,-30.212658075502226,4.99785207372554,35.062459378601645,30.658607056271308,5.015011478487128,-26.689891120103134,-40.185246302839346,1.49224452182718,-7.245398066522114,-7.245398066511224,40.125111948693096,35337.76449443716,15450.226011689965,15450.226011689965,50787.99050612712,87160.09282894552,87150.04101745707,15450.226011689965,102600.26702914704,102600.26702914704,102600.26702914704,130682.79217658278,126163.21941802154,4519.572758561236,0.0,99133.6358594981,47311.307520704155,57580.36482088216,28082.525147435736,85662.8899683179,21236.981567394716,1596.6704840100615,0.0,0.8744883417434962,2.6537836116434836,0.0014947306463915918,1.0,1.0,-7.245398066522114,324665.7546680521,1559934.7712126744,4.804740718058171,1559934.7712126744,4.804740718058171,0.7562347565220253,0.09230977775513427,3.381606179455332,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381606179455332,1.284770586220195,1.2850624098150256,2.6320700487112205,5577.04059347094,14218.620070713643,6453.86493420023,0.0004787932732864545,29315.54728690061,2989.3538860773674,19291.034180965886,1967.1380319442303,0.6580478949334134,0.6580478949334134,30569.330166494077,30484.863174865135,1.003464679580678,0.8,4336.415395765894,4324.433322199387,1.003464679580678,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.885492945706,2034.6934298245008,9.009479685521558,4.99785207372554,-0.8429679526524314,5.840820026377972,2.632054941974523,3.5,0.7520156977070066,0.6,0.00022712880113795158,0.994791377917038,0.00022831802343676255,199.0983570175963,0.0,0.0,0.0,0.029584315959416182,7.721852385381531e-05,0.00014991027728413625,0.0005069375200278974,0.09230977737371326,0.09230977737371326,0.09230977737371326,0.09230952525290005,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.5551216555,595.6389404817241,0.0,0.09230977737371326,0.09230977775513427,0.09230977775513427,0.3691882789526705,0.3691882789526705,0.5,10.042510390656648,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,-1.0913936421275139e-11,28082.525147435736,21236.981567394716,0.7562347565220253,0.592882058087357,0.41252127388542104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527718799928455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5510033062725,260.5510033062725,-12.598996693727486,244.69838886822046,276.4036177442904,107752.33548426101,107746.78855404859,5.546930212439992,0.0,nan,276.4036177442904,3.253617744290409,270.0625719691016,-3.0874280308983657,263.721526193894,-9.428473806105956,257.38048041867717,-15.769519581322811,251.03943464345147,-22.110565356548506,244.69838886822046,-28.451611131779515,1.0,1.0,25732.562594343566,25732.562594343566,275.9810714410742,2.8310714410742435,275.9810714410742,275.9810714410742,87150.1314054309,87150.04101745707,0.0903879738325486,0.0,8648.866644398773,8648.866644398773,0.9215188192938407,3398.5142103526086,275.9810714410742,2.8310714410742435,1.0,0.002,0.12809229400331734,0.004783287730203023,0.00019755927092870637,0.0018024407421584107,0.09877963546435319,0.09877963546435319,0.0,1.3087116893656381e-11,0.999997223619017,0.999997223619017,0.0,0.09230952146802276,2.5628711150477587e-07,0.0,0.0,0.0,1599259.9100247584,265.90460193347786,0.0,1.0,1286919.7048847154,2588.395474879204,,,,,,,,,,,,,,,,,,,2.0,14218.620070713643,1596.6704840100615,0.3691882789526705,6.175450102142607,2.632054941974523
4593.0,-30.212579243897515,4.9978501957339505,35.062466580552965,30.65866045597943,5.015008360547934,-26.689820483452227,-40.1851830194704,1.492249598563926,-7.24541329869038,-7.245413298684657,40.12512655037699,35337.77920019917,15450.225450137466,15450.225450137466,50788.00465033663,87160.20374763143,87150.16846879378,15450.225450137466,102600.39391893125,102600.39391893125,102600.39391893125,130682.98176728688,126163.40623018422,4519.575537102662,0.0,99133.70776740639,47311.28321474425,57580.47172518015,28082.587848355626,85663.05957353578,21237.025638826202,1596.6738013059512,0.0,0.874488199970294,2.653782096373531,0.0014947306463915918,1.0,1.0,-7.24541329869038,324665.55822623137,1559935.4024471696,4.804745569470555,1559935.4024471696,4.804745569470555,0.7562346374025404,0.09230989971007579,3.3816030282070044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3816030282070044,1.2847705624713284,1.2850623860607646,2.6320676445935227,5577.035499434024,14218.6145565619,6453.8647302937625,0.0004787939609648563,29315.595869917684,2989.3588401663856,19291.033571475808,1967.137969793539,0.6580467835986025,0.6580467835986025,30569.30737695457,30484.863174865135,1.003463744472855,0.8,4336.412162953482,4324.433322199387,1.003463744472855,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8838726929096,2034.6934298245008,9.009487870380243,4.9978501957339505,-0.8429788158744893,5.84082901160844,2.632050797292507,3.5,0.7520145135121449,0.6,0.00022712880113795158,0.9947832016086816,0.00022831990002510853,199.0982924114812,0.0,0.0,0.0,0.029584315959416182,7.721907772789218e-05,0.00014990972341005939,0.0005069351746411312,0.09230989932905909,0.09230989932905909,0.09230989932905909,0.09230964936544629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.66186961316,595.6389064884883,0.0,0.09230989932905909,0.09230989971007579,0.09230989971007579,0.36918865355667496,0.36918865355667496,0.5,10.042502893102958,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,28082.587848355626,21237.025638826202,0.7562346374025404,0.592881049348216,0.41252062879991047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527714092299326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55104171572833,260.55104171572833,-12.598958284271646,244.69846364421443,276.40361978720694,107751.9755796692,107746.44632792404,5.5292517451354,0.0,nan,276.40361978720694,3.253619787206958,270.06258855863575,-3.0874114413642246,263.72155733004325,-9.428442669956723,257.38052610143967,-15.769473898560307,251.03949487283003,-22.110505127169944,244.69846364421443,-28.45153635578555,1.0,1.0,25732.562594343566,25732.562594343566,275.98107094509015,2.8310709450901754,275.98107094509015,275.98107094509015,87150.23658402503,87150.16846879378,0.06811523124633823,0.0,8648.866644398773,8648.866644398773,0.921519005414734,3398.5110433480395,275.98107094509015,2.8310709450901754,1.0,0.002,0.12809254807066173,0.004783283978838184,0.0001975596566209041,0.0018024403577332868,0.09877982831045204,0.09877982831045204,0.0,1.4354191012894146e-11,0.9999972476646177,0.9999972476646177,0.0,0.09230964564227269,2.540678031060458e-07,0.0,0.0,0.0,1599259.892009088,265.9045867013096,0.0,1.0,1286919.75666614,2588.395266482815,,,,,,,,,,,,,,,,,,,2.0,14218.6145565619,1596.6738013059512,0.36918865355667496,6.175450102142607,2.632050797292507
4594.0,-30.212500506261893,4.9978483219978305,35.062473770457636,30.65874249385672,5.015006208183698,-26.689749834820553,-40.18511603409422,1.4922555351919924,-7.245428570893807,-7.2454285709207245,40.12514060699041,35337.76146960403,15450.224937226887,15450.224937226887,50787.98640683092,87160.36190768938,87150.28811638913,15450.224937226887,102600.51305361601,102600.51305361601,102600.51305361601,130683.16134160172,126163.5831123543,4519.578229247421,0.0,99133.82085612473,47311.22041276981,57580.66715928324,28082.648287985714,85663.31544726895,21237.06808614359,1596.6770117796164,0.0,0.8744880600945053,2.6537805771216734,0.0014947306463915918,1.0,1.0,-7.245428570893807,324665.3612681963,1559936.0101197236,4.804750355955304,1559936.0101197236,4.804750355955304,0.7562345213442426,0.09231002090531734,3.3815980638437613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815980638437613,1.28477053469991,1.2850623582830383,2.632063837480221,5577.02743261778,14218.609047219199,6453.865740453269,0.0004787953056743942,29315.672349138466,2989.366638876524,19291.03659091017,1967.1382776901564,0.6580451698723225,0.6580451698723225,30569.27147512531,30484.863174865135,1.0034622713376327,0.8,4336.407070095893,4324.433322199387,1.0034622713376327,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8822517656986,2034.6934298245008,9.009496087162155,4.9978483219978305,-0.8429896970806752,5.840838019078506,2.6320466508879203,3.5,0.7520133288251201,0.6,0.00022712880113795158,0.994775035119033,0.00022832177439070306,199.09822788241988,0.0,0.0,0.0,0.029584315959416182,7.721966400699325e-05,0.00014990913713095833,0.0005069324478745376,0.09231002052455184,0.09231002052455184,0.09231002052455184,0.09230976736372376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.7664566697,595.6388731711282,0.0,0.09231002052455184,0.09231002090531734,0.09231002090531734,0.3691890283559183,0.3691890283559183,0.5,10.042495297076306,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,2.6943780540023e-11,28082.648287985714,21237.06808614359,0.7562345213442426,0.5928790654629058,0.4125191896332404,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527709378151088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5510801039424,260.5510801039424,-12.598919896057566,244.69853840514267,276.403621802707,107751.56845499096,107746.04226080784,5.526194183123389,0.0,nan,276.403621802707,3.2536218027070163,270.0626051232209,-3.087394876779058,263.7215884437158,-9.428411556284175,257.38057176419625,-15.76942823580373,251.03955508467203,-22.110444915327946,244.69853840514267,-28.451461594857307,1.0,1.0,25732.562594343566,25732.562594343566,275.98106950675856,2.831069506758581,275.98106950675856,275.98106950675856,87150.39780229419,87150.28811638913,0.1096859050594503,0.0,8648.866644398773,8648.866644398773,0.9215192986227015,3398.50605416298,275.98106950675856,2.831069506758581,1.0,0.002,0.12809280543867738,0.004783280199379374,0.00019756004738757555,0.0018024399654258203,0.09878002369378777,0.09878002369378777,0.0,1.2813395743743738e-11,0.9999972118949619,0.9999972118949619,0.0,0.09230976353528299,2.5737003435001434e-07,0.0,0.0,0.0,1599259.873946065,265.90457142910617,0.0,1.0,1286919.8085836547,2588.3950575387444,,,,,,,,,,,,,,,,,,,2.0,14218.609047219199,1596.6770117796164,0.3691890283559183,6.175450102142607,2.6320466508879203
4595.0,-30.212421722518577,4.997846460223512,35.06248096385581,30.658813390787714,5.015005896645557,-26.68967896060459,-40.18504894394425,1.492263133560375,-7.245443104270237,-7.245443104257107,40.1251550870341,35337.7522552734,15450.223499164194,15450.223499164194,50787.9757544376,87160.49684910783,87150.41537471834,15450.223499164194,102600.63887388253,102600.63887388253,102600.63887388253,130683.34878571023,126163.76783039112,4519.580955319112,0.0,99133.91420643764,47311.169608622324,57580.8273309059,28082.70991182769,85663.53724273358,21237.11143733001,1596.6802603979768,0.0,0.874487922691813,2.653779131367673,0.0014947306463915918,1.0,1.0,-7.245443104270237,324665.17383853486,1559936.6360963609,4.8047550578127645,1559936.6360963609,4.8047550578127645,0.7562344055829707,0.09231014225258483,3.3815939104531365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815939104531365,1.2847704991549083,1.2850623227299627,2.6320606775120297,5577.020737024367,14218.603538621703,6453.866191829681,0.00047879634755337966,29315.735961079256,2989.3731254892605,19291.037940104474,1967.138415269687,0.6580437880091439,0.6580437880091439,30569.241438169112,30484.863174865135,1.0034610388520706,0.8,4336.402809200459,4324.433322199387,1.0034610388520706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.880630115722,2034.6934298245008,9.009503768271962,4.997846460223512,-0.8430002207033649,5.840846680926877,2.6320425026370806,3.5,0.7520121436105944,0.6,0.00022712880113795158,0.9947668639195616,0.0002283236498680937,199.09816331561308,0.0,0.0,0.0,0.029584315959416182,7.722025120723578e-05,0.0001499085499307158,0.0005069298395705685,0.09231014188752727,0.09231014188752727,0.09231014188752727,0.09230989038465938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.8728493873,595.6388392874248,0.0,0.09231014188752727,0.09231014225258483,0.09231014225258483,0.36918940268892675,0.36918940268892675,0.5,10.042487751204888,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,-1.3130829756846651e-11,28082.70991182769,21237.11143733001,0.7562344055829707,0.5928774060604846,0.4125180139963334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527704669625274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5511186463179,260.5511186463179,-12.598881353682089,244.6986131784437,276.40362411415714,107751.2052856266,107745.65689904374,5.548386582865973,0.0,nan,276.40362411415714,3.2536241141571622,270.062621927041,-3.087378072958984,263.72161973990603,-9.428380260093945,257.3806175527569,-15.76938244724306,251.03961536560274,-22.110384634397235,244.6986131784437,-28.45138682155627,1.0,1.0,25732.562594343566,25732.562594343566,275.98106968729564,2.831069687295667,275.98106968729564,275.98106968729564,87150.53542942187,87150.41537471834,0.12005470352596603,0.0,8648.866644398773,8648.866644398773,0.9215195439323755,3398.501880005402,275.98106968729564,2.831069687295667,1.0,0.002,0.12809306097863757,0.004783276562788,0.0001975604356336077,0.001802439577033829,0.09878021781680385,0.09878021781680385,0.0,1.2667436544155919e-11,0.9999972317052879,0.9999972317052879,0.0,0.09230988671090615,2.555416786737908e-07,0.0,0.0,0.0,1599259.8567568774,265.90455689572974,0.0,1.0,1286919.8579895392,2588.3948587028535,,,,,,,,,,,,,,,,,,,2.0,14218.603538621703,1596.6802603979768,0.36918940268892675,6.175450102142607,2.6320425026370806
4596.0,-30.212342880344252,4.997844609206018,35.06248817180191,30.658853344526165,5.015004991168921,-26.689608093194217,-40.18498566057531,1.4922702028328332,-7.245457743555789,-7.245457743538662,40.125169893468,35337.777093466975,15450.222210366268,15450.222210366268,50787.99930383325,87160.57977129318,87150.54688778477,15450.222210366268,102600.76909815104,102600.76909815104,102600.76909815104,130683.54211922125,126163.95834065478,4519.583778566473,0.0,99133.96232647797,47311.15964462066,57580.89186873034,28082.773021070218,85663.66488980055,21237.15584490572,1596.68358258015,0.0,0.8744877834282503,2.653777675078629,0.0014947306463915918,1.0,1.0,-7.245457743555789,324664.9850430994,1559937.2761833852,4.8047598233493,1559937.2761833852,4.8047598233493,0.7562342874391962,0.0923102642099066,3.3815917366658446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815917366658446,1.284770466085007,1.2850622896525499,2.6320590532955954,5577.017295504644,14218.598033572485,6453.865317905608,0.00047879667092726776,29315.76903609934,2989.3764982026833,19291.035327886937,1967.1381488976294,0.6580429564761552,0.6580429564761552,30569.225717527406,30484.863174865135,1.0034603937980187,0.8,4336.400579147254,4324.433322199387,1.0034603937980187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8790086545491,2034.6934298245008,9.009511535445363,4.997844609206018,-0.8430107889475256,5.840855398153543,2.632038354871824,3.5,0.7520109585348068,0.6,0.00022712880113795158,0.994758686732302,0.00022832552675066395,199.09809870096134,0.0,0.0,0.0,0.029584315959416182,7.722080509276773e-05,0.00014990799604518385,0.0005069276406865298,0.0923102638399695,0.0923102638399695,0.0923102638399695,0.09231001709544913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487778.9801259406,595.6388051323568,0.0,0.0923102638399695,0.0923102642099066,0.0923102642099066,0.3691897771506907,0.3691897771506907,0.5,10.04248034937562,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,-1.7109869077103212e-11,28082.773021070218,21237.15584490572,0.7562342874391962,0.5928767975216557,0.4125176892551375,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527699958345266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5511572661438,260.5511572661438,-12.598842733856202,244.69868796656144,276.4036265656925,107750.89767630062,107745.33814043357,5.559535867079553,0.0,nan,276.4036265656925,3.253626565692514,270.06263884589066,-3.087361154109317,263.7216511260725,-9.428348873927462,257.380663406241,-15.769336593758965,251.03967568640442,-22.110324313595555,244.69868796656144,-28.45131203343854,1.0,1.0,25732.562594343566,25732.562594343566,275.9810702538291,2.8310702538291252,275.9810702538291,275.9810702538291,87150.61490084864,87150.54688778477,0.06801306386478245,0.0,8648.866644398773,8648.866644398773,0.921519672321643,3398.4996953491736,275.9810702538291,2.8310702538291252,1.0,0.002,0.128093311723391,0.004783272929566331,0.00019756081644103896,0.0018024391970665667,0.09878040822051948,0.09878040822051948,0.0,1.3507605624296648e-11,0.999997283664149,0.999997283664149,0.0,0.0923100134642265,2.507456800911784e-07,0.0,0.0,0.0,1599259.839442423,265.9045422564442,0.0,1.0,1286919.907755461,2588.3946584180158,,,,,,,,,,,,,,,,,,,2.0,14218.598033572485,1596.68358258015,0.3691897771506907,6.175450102142607,2.632038354871824
4597.0,-30.212264150080138,4.997842761478701,35.062495381658096,30.658930562809132,5.0150036236984805,-26.68953737270304,-40.18491864027453,1.4922768450350223,-7.245473090204712,-7.245473090169531,40.125184365048014,35337.76294890202,15450.221818897375,15450.221818897375,50787.9847677994,87160.72793313304,87150.67208956975,15450.221818897375,102600.89390846713,102600.89390846713,102600.89390846713,130683.72917134344,126164.14256461604,4519.58660672741,0.0,99134.06692285229,47311.10193424906,57581.07220955914,28082.835262876306,85663.90747243544,21237.199578711126,1596.6868808035665,0.0,0.8744876415222655,2.6537761484230806,0.0014947306463915918,1.0,1.0,-7.245473090204712,324664.78712525393,1559937.9017948946,4.804764679309305,1559937.9017948946,4.804764679309305,0.7562341686626397,0.09231038614854141,3.3815871213997766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815871213997766,1.284770435012933,1.2850622585734182,2.632055524663234,5577.009818756094,14218.592532319959,6453.866090806095,0.0004787978859320278,29315.839978068245,2989.3837322702702,19291.037638138212,1967.1383844776976,0.658041442870824,0.658041442870824,30569.192340315625,30484.863174865135,1.0034590242546004,0.8,4336.3958444195305,4324.433322199387,1.0034590242546004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8773872478728,2034.6934298245008,9.009519825608479,4.997842761478701,-0.8430216928437284,5.840864454322429,2.632034207248586,3.5,0.752009773499596,0.6,0.00022712880113795158,0.9947505212242574,0.00022832740098333406,199.09803417806688,0.0,0.0,0.0,0.029584315959416182,7.722139168967364e-05,0.00014990740944827792,0.0005069249651926998,0.09231038576089373,0.09231038576089373,0.09231038576089373,0.09231013969425035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.08568437427,595.6387715195089,0.0,0.09231038576089373,0.09231038614854141,0.09231038614854141,0.36919015211812956,0.36919015211812956,0.5,10.042472968079036,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,-3.518607627484016e-11,28082.835262876306,21237.199578711126,0.7562341686626397,0.5928749489292411,0.41251635597258796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527695243574132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5511958971635,260.5511958971635,-12.598804102836482,244.69876274327078,276.40362905102273,107750.50643465508,107744.94528721804,5.5611474370322425,0.0,nan,276.40362905102273,3.253629051022756,270.06265578949603,-3.087344210503943,263.72168252795313,-9.428317472046842,257.3807092663996,-15.769290733600371,251.03973600483855,-22.110263995161432,244.69876274327078,-28.4512372567292,1.0,1.0,25732.562594343566,25732.562594343566,275.98106938328976,2.831069383289787,275.98106938328976,275.98106938328976,87150.76629241969,87150.67208956975,0.09420284994121175,0.0,8648.866644398773,8648.866644398773,0.9215199449105518,3398.4950570067754,275.98106938328976,2.831069383289787,1.0,0.002,0.12809356192622753,0.0047832691712909395,0.00019756119612653368,0.0018024388177687192,0.09878059806326683,0.09878059806326683,0.0,1.3895253003770591e-11,0.9999972895395108,0.9999972895395108,0.0,0.09231013594488702,2.502036543950637e-07,0.0,0.0,0.0,1599259.8212913417,265.90452690979527,0.0,1.0,1286919.9599260332,2588.394448455559,,,,,,,,,,,,,,,,,,,2.0,14218.592532319959,1596.6868808035665,0.36919015211812956,6.175450102142607,2.632034207248586
4598.0,-30.21218534568872,4.997840922973266,35.06250259676727,30.658974567800783,5.015002049399416,-26.68946660617395,-40.18485158504916,1.4922833086905385,-7.245487864986387,-7.24548786499725,40.12519893594673,35337.7714862265,15450.220708651059,15450.220708651059,50787.99219487756,87160.81923644281,87150.79992926805,15450.220708651059,102601.02063791911,102601.02063791911,102601.02063791911,130683.91805047313,126164.32859543791,4519.589455035224,0.0,99134.12217245008,47311.07441817524,57581.16417141649,28082.897412554026,85664.06158397051,21237.24329005043,1596.6901602433486,0.0,0.8744875024193288,2.6537746786564247,0.0014947306463915918,1.0,1.0,-7.245487864986387,324664.59658257035,1559938.5316992195,4.804769439351198,1559938.5316992195,4.804769439351198,0.7562340515675083,0.09231050793230909,3.381584654784077,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381584654784077,1.2847704047760975,1.2850622283297146,2.6320536667198526,5577.005881997016,14218.587031453571,6453.8654205290695,0.00047879831902662397,29315.877700178426,2989.3875788550044,19291.03563463533,1967.1381801772604,0.6580405277962365,0.6580405277962365,30569.17450195688,30484.863174865135,1.0034582923060524,0.8,4336.393313957362,4324.433322199387,1.0034582923060524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8757650221673,2034.6934298245008,9.009527700947677,4.997840922973266,-0.8430323204601917,5.840873243433458,2.6320300575328552,3.5,0.75200858786653,0.6,0.00022712880113795158,0.9947423481004993,0.00022832927699485518,199.0979695944637,0.0,0.0,0.0,0.029584315959416182,7.722197859638035e-05,0.00014990682254157123,0.0005069226107540171,0.09231050756523292,0.09231050756523292,0.09231050756523292,0.09231026348157992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.1914331748,595.6387378496355,0.0,0.09231050756523292,0.09231050793230909,0.09231050793230909,0.36919052709740113,0.36919052709740113,0.5,10.04246564691514,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,1.0857093002414331e-11,28082.897412554026,21237.24329005043,0.7562340515675083,0.5928739690341862,0.4125157135070854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276905354983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5512345252803,260.5512345252803,-12.598765474719698,244.6988375215715,276.40363152895577,107750.18178191138,107744.62105260609,5.560729305295849,0.0,nan,276.40363152895577,3.2536315289557933,270.0626727275022,-3.0873272724977596,263.721713926033,-9.428286073967001,257.380755124553,-15.769244875446986,251.03979632306624,-22.110203676933736,244.6988375215715,-28.451162478428472,1.0,1.0,25732.562594343566,25732.562594343566,275.9810693895546,2.8310693895546137,275.9810693895546,275.9810693895546,87150.85429449694,87150.79992926805,0.05436522889067419,0.0,8648.866644398773,8648.866644398773,0.9215200905948284,3398.4925780579974,275.9810693895546,2.8310693895546137,1.0,0.002,0.12809380999726638,0.004783265522393411,0.00019756157275539329,0.001802438441047577,0.09878078637769665,0.09878078637769665,0.0,1.3802970485338184e-11,0.9999973126412792,0.9999973126412792,0.0,0.09231025986086058,2.480714485112012e-07,0.0,0.0,0.0,1599259.803816624,265.9045121350136,0.0,1.0,1286920.010152563,2588.394246317032,,,,,,,,,,,,,,,,,,,2.0,14218.587031453571,1596.6901602433486,0.36919052709740113,6.175450102142607,2.6320300575328552
4599.0,-30.212106580307236,4.9978390872607745,35.06250980826726,30.65905381171035,5.015000336721171,-26.6893958886035,-40.18478452982379,1.4922896437191144,-7.2455032547819656,-7.245503254755943,40.12521326250307,35337.75592529057,15450.22037663141,15450.22037663141,50787.97630192198,87160.97163123732,87150.92295554635,15450.22037663141,102601.14333217776,102601.14333217776,102601.14333217776,130684.10239117757,126164.51010179256,4519.592289385009,0.0,99134.23035186483,47311.0146415053,57581.35078928836,28082.95905899981,85664.30984828816,21237.28659425594,1596.6934310601414,0.0,0.8744873608367507,2.653773147710111,0.0014947306463915918,1.0,1.0,-7.2455032547819656,324664.39810847223,1559939.1510418938,4.80477428424631,1559939.1510418938,4.80477428424631,0.7562339335266729,0.09231062972723114,3.3815798924375504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815798924375504,1.2847703751409776,1.2850621986878634,2.6320500206634128,5576.9981564409345,14218.581534696545,6453.86629672091,0.0004787995893414104,29315.950977105473,2989.395051022059,19291.038253631377,1967.1384472405337,0.6580389723225035,0.6580389723225035,30569.14006105715,30484.863174865135,1.0034568791176806,0.8,4336.388428340078,4324.433322199387,1.0034568791176806,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8741426790955,2034.6934298245008,9.009536030728178,4.9978390872607745,-0.8430432401767618,5.840882327437536,2.6320259075195134,3.5,0.7520074021484324,0.6,0.00022712880113795158,0.9947341790949981,0.0002283311520919003,199.09790504287278,0.0,0.0,0.0,0.029584315959416182,7.722256550721132e-05,0.00014990623563074026,0.0005069199121599167,0.09231062933958689,0.09231062933958689,0.09231062933958689,0.09231038438027228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.2961314395,595.6387045093545,0.0,0.09231062933958689,0.09231062972723114,0.09231062972723114,0.3691909022474781,0.3691909022474781,0.5,10.042458298587873,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,-2.603428583825007e-11,28082.95905899981,21237.28659425594,0.7562339335266729,0.5928720652961273,0.412514336342333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527685822992702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55127313489294,260.55127313489294,-12.59872686510704,244.69891229317733,276.4036339765759,107749.78255420929,107744.22448843297,5.558065776321925,0.0,nan,276.4036339765759,3.253633976575941,270.06268963991675,-3.0873103600832223,263.7217453032473,-9.428254696752674,257.38080096656546,-15.769199033434518,251.03985662987492,-22.11014337012506,244.69891229317733,-28.451087706822648,1.0,1.0,25732.562594343566,25732.562594343566,275.9810682243508,2.8310682243508154,275.9810682243508,275.9810682243508,87151.00998270234,87150.92295554635,0.08702715598337818,0.0,8648.866644398773,8648.866644398773,0.9215203718703446,3398.487791899738,275.9810682243508,2.8310682243508154,1.0,0.002,0.12809405910388533,0.0047832617595866215,0.00019756195073267216,0.001802438062955623,0.09878097536633608,0.09878097536633608,0.0,1.368829528891613e-11,0.9999973014204869,0.9999973014204869,0.0,0.09231038061965692,2.4910757422066646e-07,0.0,0.0,0.0,1599259.7856145035,265.904496745218,0.0,1.0,1286920.0624698077,2588.3940357643573,,,,,,,,,,,,,,,,,,,2.0,14218.581534696545,1596.6934310601414,0.3691909022474781,6.175450102142607,2.6320259075195134
