time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4600.0,-30.2120142469467,4.997837258022581,35.06251701955937,30.65912394030022,5.014998620069574,-26.6893129603022,-40.18470814973114,1.4922973321220354,-7.245518291318945,-7.245518291275483,40.12522767925857,35337.76083763352,15450.21959763765,15450.21959763765,50787.980435271165,87161.11020359382,87151.04807435481,15450.21959763765,102601.26767199246,102601.26767199246,102601.26767199246,130684.28844000987,126164.69331734258,4519.595122667285,0.0,99134.32243677533,47310.973066386134,57581.499300432435,28083.020768017406,85664.52006844984,21237.32997027832,1596.6966959611718,0.0,0.8744872208733222,2.6537716519058905,0.0014947306463915918,1.0,1.0,-7.245518291318945,324664.20419025084,1559939.7742843954,4.804779073735773,1559939.7742843954,4.804779073735773,0.7562338163586959,0.0923107514107966,3.381575791342911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381575791342911,1.2847703391748049,1.2850621627135212,2.6320469022618185,5576.991548922155,14218.576039784832,6453.866717821973,0.0004788006128400244,29316.013762153925,2989.401453315243,19291.039512330633,1967.1385755921374,0.6580376059597425,0.6580376059597425,30569.110402269107,30484.863174865135,1.0034556621505355,0.8,4336.384221089726,4324.433322199387,1.0034556621505355,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8725194665062,2034.6934298245008,9.009544104447011,4.997837258022581,-0.8430539894011568,5.8408912474237376,2.632021755284534,3.5,0.7520062157955811,0.6,0.00022712880113795158,0.9947246030038415,0.0002283333502077604,199.0978293717973,0.0,0.0,0.0,0.029584315959416182,7.722323404035481e-05,0.00014990556709759678,0.0005069170366847637,0.09231075103511749,0.09231075103511749,0.09231075103511749,0.092310506330014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.4012278954,595.6386710440265,0.0,0.09231075103511749,0.0923107514107966,0.0923107514107966,0.3691912772189175,0.3691912772189175,0.5,10.042450958135055,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,28083.020768017406,21237.32997027832,0.7562338163586959,0.5928706586424493,0.41251338137886073,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527681112822959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5513129624583,260.5513129624583,-12.598687037541652,244.69898940282775,276.4036365220561,107749.45188217031,107743.71848541082,5.733396759454178,0.0,nan,276.4036365220561,3.2536365220561265,270.06270709823065,-3.087292901769331,263.7217776743966,-9.428222325603372,257.38084825054773,-15.769151749452249,251.0399188266913,-22.110081173308686,244.69898940282775,-28.45101059717223,1.0,1.0,25732.562594343566,25732.562594343566,275.98106765432885,2.8310676543288764,275.98106765432885,275.98106765432885,87151.1486076296,87151.04807435481,0.10053327478817664,0.0,8648.866644398773,8648.866644398773,0.9215206140905783,3398.4836702996254,275.98106765432885,2.8310676543288764,1.0,0.002,0.12809430787331805,0.0047832580611707805,0.00019756232833276056,0.0018024376852587129,0.09878116416638028,0.09878116416638028,0.0,1.359147343282796e-11,0.9999973050784815,0.9999973050784815,0.0,0.09231050264056624,2.4877023036566874e-07,0.0,0.0,0.0,1599259.767830191,265.90448170868103,0.0,1.0,1286920.1135861573,2588.3938300447576,,,,,,,,,,,,,,,,,,,2.0,14218.576039784832,1596.6966959611718,0.3691912772189175,6.175450102142607,2.632021755284534
4601.0,-30.21193541157929,4.997835436470169,35.062524231865936,30.659173183981352,5.014995724014249,-26.689242298020613,-40.18464490128679,1.4923026089642237,-7.245533209261055,-7.245533209247316,40.12524213097027,35337.77844959213,15450.218674048645,15450.218674048645,50787.99712364077,87161.21339196136,87151.17391721894,15450.218674048645,102601.39259126759,102601.39259126759,102601.39259126759,130684.47511870458,126164.87715290899,4519.597965795594,0.0,99134.38767393131,47310.952726493306,57581.59438604223,28083.082527436993,85664.67691347923,21237.373391247627,1596.69996032179,0.0,0.8744870814353122,2.6537701678999244,0.0014947306463915918,1.0,1.0,-7.245533209261055,324664.0118015785,1559940.3990371733,4.804783845246591,1559940.3990371733,4.804783845246591,0.7562336994344852,0.09231087308183596,3.3815729183114827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815729183114827,1.284770314489859,1.2850621380229685,2.6320447166108414,5576.9869177900055,14218.570819310477,6453.866446627296,0.00047880122155575107,29316.057961403352,2989.405960384367,19291.038701711594,1967.1384929319997,0.6580365861982399,0.6580365861982399,30569.089624731572,30484.863174865135,1.0034548096013594,0.8,4336.381273690055,4324.433322199387,1.0034548096013594,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8708958203567,2034.6934298245008,9.009552096140508,4.997835436470169,-0.8430646787595819,5.840900115229751,2.6320176019431134,3.5,0.7520050291266038,0.6,0.00022712880113795158,0.9947164268972406,0.0002283352270017505,199.0977647629409,0.0,0.0,0.0,0.029584315959416182,7.722378763997936e-05,0.0001499050134979722,0.0005069147339638601,0.09231087271900558,0.09231087271900558,0.09231087271900558,0.092310628714118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.50638371735,595.6386375611077,0.0,0.09231087271900558,0.09231087308183596,0.09231087308183596,0.3691916521519456,0.3691916521519456,0.5,10.042443640430669,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,28083.082527436993,21237.373391247627,0.7562336994344852,0.5928697679550735,0.41251283169237957,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527675591291962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5513524522217,260.5513524522217,-12.598647547778285,244.69906608323078,276.4036388211798,107749.08603865524,107743.40127027892,5.684768376345061,0.0,nan,276.4036388211798,3.253638821179834,270.0627242736104,-3.087275726389578,263.72180972603155,-9.428190273968426,257.3808951784385,-15.769104821561484,251.0399806308393,-22.110019369160682,244.69906608323078,-28.450933916769202,1.0,1.0,25732.562594343566,25732.562594343566,275.98106728657143,2.8310672865714537,275.98106728657143,275.98106728657143,87151.24598242066,87151.17391721894,0.07206520171894226,0.0,8648.866644398773,8648.866644398773,0.9215207837784334,3398.48078290304,275.98106728657143,2.8310672865714537,1.0,0.002,0.12809455585114385,0.004783254389530123,0.00019756270475988403,0.0018024373096374989,0.09878135237994201,0.09878135237994201,0.0,1.4397383025360755e-11,0.9999973136687964,0.9999973136687964,0.0,0.09231062510425717,2.47977578790748e-07,0.0,0.0,0.0,1599259.7501861453,265.9044667907389,0.0,1.0,1286920.1642993377,2588.393625947739,,,,,,,,,,,,,,,,,,,2.0,14218.570819310477,1596.69996032179,0.3691916521519456,6.175450102142607,2.6320176019431134
4602.0,-30.211856709307593,4.997833621804278,35.06253143567127,30.659244674630486,5.0149952940238745,-26.68917150897886,-40.184577846061416,1.4923100924578907,-7.24554819967301,-7.2455481996896705,40.125256310534716,35337.76854854218,15450.217847487584,15450.217847487584,50787.986396029766,87161.34956342624,87151.29573950339,15450.217847487584,102601.51358699097,102601.51358699097,102601.51358699097,130684.65682924565,126165.05606666405,4519.600762581597,0.0,99134.48208927311,47310.90107018379,57581.756687877016,28083.14324225467,85664.89993013168,21237.416056975995,1596.7031768626914,0.0,0.8744869426518752,2.653768676685473,0.0014947306463915918,1.0,1.0,-7.24554819967301,324663.8184783905,1559941.0120260534,4.804788594359129,1559941.0120260534,4.804788594359129,0.7562335837471923,0.09231099440447667,3.3815687216248516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815687216248516,1.2847702794822504,1.2850621030074083,2.632041521841235,5576.980148456571,14218.565331504105,6453.866936631907,0.0004788022813562469,29316.12226459167,2989.4125174847345,19291.04016636817,1967.1386422854055,0.6580351927945155,0.6580351927945155,30569.059274617284,30484.863174865135,1.0034535642680527,0.8,4336.376968371551,4324.433322199387,1.0034535642680527,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.869271887734,2034.6934298245008,9.00956014593458,4.997833621804278,-0.8430753995610125,5.840909021365291,2.6320134478715067,3.5,0.752003842249002,0.6,0.00022712880113795158,0.9947082646664517,0.00022833710064137553,199.0977002632038,0.0,0.0,0.0,0.029584315959416182,7.722437456352224e-05,0.00014990442657442934,0.0005069121201371994,0.09231099402849245,0.09231099402849245,0.09231099402849245,0.09231074815170066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.6105117011,595.638604399036,0.0,0.09231099402849245,0.09231099440447667,0.09231099440447667,0.369192027106275,0.369192027106275,0.5,10.042436262965746,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,28083.14324225467,21237.416056975995,0.7562335837471923,0.5928680992734768,0.4125116421937535,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276708769437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55139187769026,260.55139187769026,-12.598608122309713,244.69914241186245,276.403641343485,107748.70565660148,107743.0301438528,5.675512748690276,0.0,nan,276.403641343485,3.2536413434850147,270.0627415571806,-3.0872584428194045,263.7218417708666,-9.428158229133373,257.38094198454115,-15.769058015458825,251.0400421982059,-22.10995780179408,244.69914241186245,-28.450857588137524,1.0,1.0,25732.562594343566,25732.562594343566,275.98106638147567,2.8310663814756936,275.98106638147567,275.98106638147567,87151.38799184645,87151.29573950339,0.09225234306359198,0.0,8648.866644398773,8648.866644398773,0.921521031644273,3398.4765652329756,275.98106638147567,2.8310663814756936,1.0,0.002,0.12809480584954752,0.0047832506895414155,0.00019756308427404886,0.001802436928229684,0.09878154213702443,0.09878154213702443,0.0,1.2503732858132333e-11,0.9999972917595277,0.9999972917595277,0.0,0.09231074440410558,2.500003710869227e-07,0.0,0.0,0.0,1599259.7324563805,265.90445180032697,0.0,1.0,1286920.2152588791,2588.393420859277,,,,,,,,,,,,,,,,,,,2.0,14218.565331504105,1596.7031768626914,0.369192027106275,6.175450102142607,2.6320134478715067
4603.0,-30.211777899346586,4.997831811811857,35.062538646369646,30.659297585394256,5.014992216446523,-26.689100887770223,-40.18451082576064,1.49231520332478,-7.245563401520258,-7.245563401508751,40.125270916877255,35337.77036644785,15450.217289491073,15450.217289491073,50787.98765593892,87161.45955948369,87151.42320248586,15450.217289491073,102601.64049197694,102601.64049197694,102601.64049197694,130684.8464069062,126165.24278175006,4519.60362515614,0.0,99134.55321235402,47310.864014065766,57581.876886986945,28083.20591492927,85665.08280191621,21237.460110761003,1596.7064919506372,0.0,0.8744868010283958,2.6537671644385754,0.0014947306463915918,1.0,1.0,-7.245563401520258,324663.62242853094,1559941.6434647823,4.804793440657726,1559941.6434647823,4.804793440657726,0.7562334647651816,0.09231111639339275,3.381565603153411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381565603153411,1.2847702555737357,1.285062079093463,2.632039143561365,5576.975109166911,14218.559843659228,6453.8667212487235,0.0004788029590089727,29316.170332436574,2989.4174190408116,19291.03952257342,1967.138576636611,0.6580340918960021,0.6580340918960021,30569.036722067285,30484.863174865135,1.0034526388865095,0.8,4336.373769177309,4324.433322199387,1.0034526388865095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8676475793886,2034.6934298245008,9.009568354327365,4.997831811811857,-0.8430862193743369,5.840918031186194,2.632009292841414,3.5,0.7520026550975468,0.6,0.00022712880113795158,0.9947000913395662,0.00022833897685892076,199.09763567525277,0.0,0.0,0.0,0.029584315959416182,7.72249611854976e-05,0.00014990383995245398,0.0005069096689638324,0.09231111600947199,0.09231111600947199,0.09231111600947199,0.09231087225495636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.716389493,595.6385706889497,0.0,0.09231111600947199,0.09231111639339275,0.09231111639339275,0.3691924017513007,0.3691924017513007,0.5,10.042428950599959,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,28083.20591492927,21237.460110761003,0.7562334647651816,0.5928668483678027,0.4125107828140381,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276661705576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5514310196547,260.5514310196547,-12.598568980345306,244.69921844721443,276.4036435920619,107748.3354243136,107742.70072365548,5.634700658133275,0.0,nan,276.4036435920619,3.2536435920619056,270.0627585631129,-3.0872414368870977,263.72187353415245,-9.428126465847527,257.38098850518367,-15.769011494816311,251.0401034762026,-22.109896523797374,244.69921844721443,-28.450781552785543,1.0,1.0,25732.562594343566,25732.562594343566,275.98106591719244,2.8310659171924613,275.98106591719244,275.98106591719244,87151.49219813304,87151.42320248586,0.06899564717605244,0.0,8648.866644398773,8648.866644398773,0.9215212158281672,3398.473431169178,275.98106591719244,2.8310659171924613,1.0,0.002,0.12809505371179655,0.004783246968731983,0.0001975634604080385,0.001802436553260935,0.09878173020401926,0.09878173020401926,0.0,1.3668973505159832e-11,0.9999973149133444,0.9999973149133444,0.0,0.09231086853004596,2.4786334678902576e-07,0.0,0.0,0.0,1599259.7144765402,265.9044365984797,0.0,1.0,1286920.266937181,2588.3932128781457,,,,,,,,,,,,,,,,,,,2.0,14218.559843659228,1596.7064919506372,0.3691924017513007,6.175450102142607,2.632009292841414
4604.0,-30.21169915531052,4.997830008498284,35.06254584756514,30.65936959991234,5.014991688556573,-26.689030070926286,-40.18444757731629,1.4923226029266858,-7.245578406872937,-7.245578406789118,40.12528506426549,35337.77335919116,15450.216485074929,15450.216485074929,50787.98984426609,87161.59684134854,87151.54459457927,15450.216485074929,102601.7610796542,102601.7610796542,102601.7610796542,130685.02753756897,126165.42112253357,4519.606415035398,0.0,99134.64855599857,47310.82506960735,57582.026095990244,28083.266457914768,85665.29255390502,21237.502653269472,1596.709700451198,0.0,0.8744866622866965,2.6537656717391895,0.0014947306463915918,1.0,1.0,-7.245578406872937,324663.42891284445,1559942.2550619594,4.804798188343918,1559942.2550619594,4.804798188343918,0.7562333493183825,0.09231123761669581,3.381561368447961,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381561368447961,1.2847702209585738,1.2850620444704386,2.6320359183955557,5576.968275427572,14218.554360595137,6453.867239463108,0.0004788040334073101,29316.235240024198,2989.424037772756,19291.04107155089,1967.1387345883552,0.6580326878129856,0.6580326878129856,30569.006096990546,30484.863174865135,1.0034513822714213,0.8,4336.369424853978,4324.433322199387,1.0034513822714213,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.866022638823,2034.6934298245008,9.009576422361118,4.997830008498284,-0.8430969429618935,5.840926951460178,2.632005136196707,3.5,0.7520014674847735,0.6,0.00022712880113795158,0.9946919249220643,0.0002283408515211858,199.09757114137173,0.0,0.0,0.0,0.029584315959416182,7.722551479656961e-05,0.00014990328634138198,0.0005069071620954102,0.09231123724792971,0.09231123724792971,0.09231123724792971,0.09231099117994425,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.8203804161,595.6385375698607,0.0,0.09231123724792971,0.09231123761669581,0.09231123761669581,0.3691927765870814,0.3691927765870814,0.5,10.042421569294042,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,-8.384404281969182e-11,28083.266457914768,21237.502653269472,0.7562333493183825,0.5928654222748106,0.4125098077141896,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452766145773475,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55147015545623,260.55147015545623,-12.598529844543748,244.69929425439986,276.40364605648017,107747.95758913386,107742.3237755139,5.633813619947265,0.0,nan,276.40364605648017,3.253646056480193,270.0627756960853,-3.087224303914695,263.72190533567755,-9.42809466432243,257.381034975261,-15.768965024738975,251.04016461483354,-22.109835385166434,244.69929425439986,-28.450705745600118,1.0,1.0,25732.562594343566,25732.562594343566,275.98106494751914,2.8310649475191667,275.98106494751914,275.98106494751914,87151.63528205601,87151.54459457927,0.09068747673882172,0.0,8648.866644398773,8648.866644398773,0.9215214659391888,3398.469175290201,275.98106494751914,2.8310649475191667,1.0,0.002,0.1280953038369558,0.004783243269872312,0.0001975638401116118,0.0018024361732862726,0.0987819200558059,0.0987819200558059,0.0,1.3397884364441115e-11,0.9999972904064642,0.9999972904064642,0.0,0.09231098749076308,2.501259327247323e-07,0.0,0.0,0.0,1599259.6967291,265.90442159312704,0.0,1.0,1286920.317947499,2588.3930075853596,,,,,,,,,,,,,,,,,,,2.0,14218.554360595137,1596.709700451198,0.3691927765870814,6.175450102142607,2.632005136196707
4605.0,-30.21162039885304,4.997828212160087,35.06255305753682,30.659414443094306,5.014989942427442,-26.68895936472684,-40.18438052209092,1.4923289070560053,-7.245593384242625,-7.245593384232328,40.125299719605636,35337.78107315201,15450.215650076423,15450.215650076423,50787.99672322843,87161.69003695401,87151.67323827,15450.215650076423,102601.88888834642,102601.88888834642,102601.88888834642,130685.21803732884,126165.60875519711,4519.609282131724,0.0,99134.70542245505,47310.796454420546,57582.121075593896,28083.329148982415,85665.45022457631,21237.54673703141,1596.7130108219458,0.0,0.8744865217243518,2.6537641818241373,0.0014947306463915918,1.0,1.0,-7.245593384242625,324663.23575812724,1559942.8886190879,4.804802998332829,1559942.8886190879,4.804802998332829,0.7562332309095534,0.09231135952857751,3.381558835751937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381558835751937,1.284770191468008,1.2850620149731744,2.632034007488989,5576.964226445859,14218.548878837348,6453.866622828976,0.00047880449279448484,29316.27401373043,2989.4279915904444,19291.039228390207,1967.138546638272,0.6580317546273154,0.6580317546273154,30568.987780716478,30484.863174865135,1.0034506307140638,0.8,4336.366826597084,4324.433322199387,1.0034506307140638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8643973055741,2034.6934298245008,9.00958447463956,4.997828212160087,-0.8431076502639705,5.8409358624240575,2.632000978550132,3.5,0.752000279585752,0.6,0.00022712880113795158,0.9946837572886871,0.0002283427264933532,199.0975065973527,0.0,0.0,0.0,0.029584315959416182,7.72261017322488e-05,0.00014990269940570278,0.0005069047976784209,0.09231135915749789,0.09231135915749789,0.09231135915749789,0.09231111589878932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487779.9264103477,595.638503812705,0.0,0.09231135915749789,0.09231135952857751,0.09231135952857751,0.3691931510768034,0.3691931510768034,0.5,10.04241427451746,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,28083.329148982415,21237.54673703141,0.7562332309095534,0.5928644113827118,0.41250913852098164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527656748857254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5515091765971,260.5515091765971,-12.59849082340287,244.6993698659744,276.40364848718656,107747.62241110975,107742.0051036343,5.61730747544101,0.0,nan,276.40364848718656,3.253648487186581,270.0627927629672,-3.0872072370327714,263.72193703873154,-9.428062961268438,257.38108131448746,-15.768918685512517,251.04022559023565,-22.109774409764327,244.6993698659744,-28.450630134025573,1.0,1.0,25732.562594343566,25732.562594343566,275.98106484412773,2.831064844127752,275.98106484412773,275.98106484412773,87151.7249167211,87151.67323827,0.05167845109826885,0.0,8648.866644398773,8648.866644398773,0.9215216155257073,3398.466629930697,275.98106484412773,2.831064844127752,1.0,0.002,0.12809555106580914,0.004783239592342467,0.00019756421535945234,0.0018024357994576399,0.09878210767972617,0.09878210767972617,0.0,1.481709199779857e-11,0.9999973218005066,0.9999973218005066,0.0,0.09231111230034118,2.472282363244997e-07,0.0,0.0,0.0,1599259.6790147517,265.90440661575735,0.0,1.0,1286920.3688626909,2588.3928026754547,,,,,,,,,,,,,,,,,,,2.0,14218.548878837348,1596.7130108219458,0.3691931510768034,6.175450102142607,2.632000978550132
4606.0,-30.211541679621217,4.997826418552387,35.062560262627066,30.659493966400646,5.014988161130169,-26.6888886955468,-40.18431346686555,1.4923351757675223,-7.245608764941096,-7.2456087648760406,40.125313999124586,35337.765155331326,15450.215323495877,15450.215323495877,50787.9804788272,87161.84304759096,87151.79566065122,15450.215323495877,102602.0109841471,102602.0109841471,102602.0109841471,130685.4015829484,126165.78946885845,4519.612114089955,0.0,99134.81413452631,47310.736237888144,57582.30877404241,28083.390598801292,85665.6993728437,21237.589900622927,1596.7162720750975,0.0,0.8744863803747587,2.653762651787561,0.0014947306463915918,1.0,1.0,-7.245608764941096,324663.0374020038,1559943.5059291243,4.804807835262051,1559943.5059291243,4.804807835262051,0.7562331131601121,0.0923114811475556,3.3815540519838643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815540519838643,1.2847701621431273,1.2850619856416328,2.6320303441224757,5576.956464211809,14218.543399953203,6453.86752132082,0.0004788057726106247,29316.34763500724,2989.435498871403,19291.041914042456,1967.138820498586,0.6580301937410046,0.6580301937410046,30568.95318484504,30484.863174865135,1.0034492111690188,0.8,4336.361918996271,4324.433322199387,1.0034492111690188,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8627716189626,2034.6934298245008,9.00959282526711,4.997826418552387,-0.8431185490709527,5.84094496762334,2.631996820002273,3.5,0.751999091429221,0.6,0.00022712880113795158,0.9946755935881864,0.0002283446005934544,199.09744208388338,0.0,0.0,0.0,0.029584315959416182,7.722668867205272e-05,0.00014990211246589886,0.0005069020958100013,0.09231148076325892,0.09231148076325892,0.09231148076325892,0.09231123629899929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.03080812655,595.6384705678056,0.0,0.09231148076325892,0.0923114811475556,0.0923114811475556,0.36919352584316867,0.36919352584316867,0.5,10.042406941348771,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,-6.502887117676437e-11,28083.390598801292,21237.589900622927,0.7562331131601121,0.5928624974831777,0.41250775297508996,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527652039240013,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5515480973435,260.5515480973435,-12.59845190265645,244.69944531075643,276.4036508838976,107747.2165420405,107741.6136870245,5.602855016003591,0.0,nan,276.4036508838976,3.253650883897649,270.0628097692911,-3.0871902307088703,263.72196865467083,-9.428031345329146,257.38112754004123,-15.768872459958743,251.04028642540382,-22.109713574596157,244.69944531075643,-28.450554689243546,1.0,1.0,25732.562594343566,25732.562594343566,275.98106361821505,2.831063618215069,275.98106361821505,275.98106361821505,87151.88123405987,87151.79566065122,0.08557340865081642,0.0,8648.866644398773,8648.866644398773,0.9215218980652551,3398.4618222437834,275.98106361821505,2.831063618215069,1.0,0.002,0.12809579966460835,0.004783235830802164,0.00019756459255702757,0.0018024354212220082,0.09878229627851379,0.09878229627851379,0.0,1.3779035638178394e-11,0.9999973069482471,0.9999973069482471,0.0,0.09231123254795948,2.485995961202965e-07,0.0,0.0,0.0,1599259.660823368,265.9043912350589,0.0,1.0,1286920.4211489758,2588.3925922475373,,,,,,,,,,,,,,,,,,,2.0,14218.543399953203,1596.7162720750975,0.36919352584316867,6.175450102142607,2.631996820002273
4607.0,-30.211462851625143,4.997824631454417,35.0625674671776,30.659547226410382,5.014985007619469,-26.688818065700996,-40.184250253345795,1.4923402201918419,-7.245623783948645,-7.24562378400061,40.125328393411515,35337.779924026,15450.214539756547,15450.214539756547,50787.99446378255,87161.95379924784,87151.92054935123,15450.214539756547,102602.13508910777,102602.13508910777,102602.13508910777,130685.58729147744,126165.97234599214,4519.614945485301,0.0,99134.88588995939,47310.71200962744,57582.41542259106,28083.452202369666,85665.86762496072,21237.633202143992,1596.71953152568,0.0,0.8744862405957176,2.6537611577318128,0.0014947306463915918,1.0,1.0,-7.245623783948645,324662.84371049085,1559944.1282015517,4.804812618448537,1559944.1282015517,4.804812618448537,0.756232996182427,0.09231160268063325,3.3815509077513184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815509077513184,1.2847701385454335,1.285061962038579,2.632027945154281,5576.9513810860735,14218.537922948519,6453.867328279867,0.00047880646079829906,29316.39611360535,2989.4404423126502,19291.041337030132,1967.1387616597037,0.6580290859174677,0.6580290859174677,30568.93044597292,30484.863174865135,1.003448278143073,0.8,4336.358693371288,4324.433322199387,1.003448278143073,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.861145082935,2034.6934298245008,9.009600913786715,4.997824631454417,-0.843129273384223,5.84095390483864,2.631992659284217,3.5,0.7519979026526334,0.6,0.00022712880113795158,0.9946674186805357,0.00022834647729715185,199.0973774813194,0.0,0.0,0.0,0.029584315959416182,7.722724198887392e-05,0.00014990155914907765,0.0005068997534139015,0.09231160231147287,0.09231160231147287,0.09231160231147287,0.09231135801212131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.13573355624,595.6384371569698,0.0,0.09231160231147287,0.09231160268063325,0.09231160268063325,0.3691939003861258,0.3691939003861258,0.5,10.04239961384239,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,5.1954884838778526e-11,28083.452202369666,21237.633202143992,0.756232996182427,0.5928614963211357,0.4125071151877241,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527647331851907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5515868210884,260.5515868210884,-12.598413178911585,244.69952062538235,276.4036530167611,107746.85142992657,107741.27693420065,5.5744957258751295,0.0,nan,276.4036530167611,3.2536530167611204,270.0628265385071,-3.0871734614928528,263.7220000602387,-9.427999939761264,257.38117358196325,-15.768826418036724,251.0403471036775,-22.109652896322473,244.69952062538235,-28.45047937461763,1.0,1.0,25732.562594343566,25732.562594343566,275.9810630389825,2.8310630389825064,275.9810630389825,275.9810630389825,87151.98637272092,87151.92054935123,0.06582336968858726,0.0,8648.866644398773,8648.866644398773,0.9215220837702183,3398.458662290075,275.9810630389825,2.8310630389825064,1.0,0.002,0.12809604799270058,0.004783232138131779,0.00019756496948335797,0.0018024350444995744,0.09878248474167899,0.09878248474167899,0.0,1.3982932433459494e-11,0.9999973098900166,0.9999973098900166,0.0,0.0923113543522693,2.483283639583945e-07,0.0,0.0,0.0,1599259.6430597673,265.90437621605133,0.0,1.0,1286920.4722057034,2588.392386768057,,,,,,,,,,,,,,,,,,,2.0,14218.537922948519,1596.71953152568,0.3691939003861258,6.175450102142607,2.631992659284217
4608.0,-30.2113841174359,4.99782284818814,35.06257465849214,30.659594863560073,5.014982798385905,-26.688747425852938,-40.18418319812042,1.4923461052711906,-7.245639059495829,-7.245639059520762,40.125342420939575,35337.785521142265,15450.214080045798,15450.214080045798,50787.999601188065,87162.05268433619,87152.03972185144,15450.214080045798,102602.25380189724,102602.25380189724,102602.25380189724,130685.76630534312,126166.14860044526,4519.6177048978625,0.0,99134.94759337089,47310.68042497068,57582.51907600024,28083.51250344588,85666.03157944612,21237.67555006,1596.7227353869453,0.0,0.874486100812902,2.653759638156769,0.0014947306463915918,1.0,1.0,-7.245639059495829,324662.64671062457,1559944.7346183346,4.804817401765133,1559944.7346183346,4.804817401765133,0.7562328803227201,0.09231172378588319,3.381548176521368,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381548176521368,1.2847701110151772,1.2850619345020693,2.632025875702693,5576.946996166485,14218.53245074672,6453.866852557082,0.0004788069951421259,29316.438039144537,2989.444717527855,19291.03991506289,1967.1386166593986,0.6580280963637085,0.6580280963637085,30568.91069390355,30484.863174865135,1.0034474676723553,0.8,4336.355891439506,4324.433322199387,1.0034474676723553,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.859518144953,2034.6934298245008,9.0096091933869,4.99782284818814,-0.8431401186692433,5.840962966857384,2.631988497540583,3.5,0.7519967135830238,0.6,0.00022712880113795158,0.994659253573527,0.0002283483517817208,199.09731295567562,0.0,0.0,0.0,0.029584315959416182,7.72278289366899e-05,0.00014990097220126167,0.0005068973592059567,0.09231172340946775,0.09231172340946775,0.09231172340946775,0.09231147562310588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.2393991941,595.6384041377588,0.0,0.09231172340946775,0.09231172378588319,0.09231172378588319,0.3691942748819464,0.3691942748819464,0.5,10.04239217979215,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,2.495426087989472e-11,28083.51250344588,21237.67555006,0.7562328803227201,0.5928604216256662,0.4125063910351705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527642617962786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55162546096744,260.55162546096744,-12.598374539032534,244.69959582589766,276.40365509600423,107746.51079565719,107740.94837303563,5.562422621554879,0.0,nan,276.40365509600423,3.253655096004252,270.0628432420053,-3.0871567579947055,263.7220313879893,-9.427968612010659,257.3812195339697,-15.76878046603025,251.0404076799384,-22.10959232006158,244.69959582589766,-28.450404174102317,1.0,1.0,25732.562594343566,25732.562594343566,275.9810615424353,2.83106154243535,275.9810615424353,275.9810615424353,87152.08511181572,87152.03972185144,0.04538996427436359,0.0,8648.866644398773,8648.866644398773,0.9215222450823063,3398.455917403975,275.9810615424353,2.83106154243535,1.0,0.002,0.12809629993731841,0.004783228381824661,0.00019756535188373712,0.001802434661129595,0.09878267594186856,0.09878267594186856,0.0,1.3013332165329183e-11,0.9999972707021866,0.9999972707021866,0.0,0.0923114718396973,2.5194618588181287e-07,0.0,0.0,0.0,1599259.624992743,265.90436094050415,0.0,1.0,1286920.5241345302,2588.3921777788178,,,,,,,,,,,,,,,,,,,2.0,14218.53245074672,1596.7227353869453,0.3691942748819464,6.175450102142607,2.631988497540583
4609.0,-30.21130543362179,4.997821066514053,35.062581841536215,30.659670719783776,5.014981614205834,-26.688676728837024,-40.18411617781965,1.4923529081107672,-7.245654554574855,-7.2456545545698425,40.12535656507497,35337.772238532634,15450.213891665135,15450.213891665135,50787.986130197765,87162.19809374561,87152.16021694809,15450.213891665135,102602.37410861322,102602.37410861322,102602.37410861322,130685.9475809584,126166.32713980826,4519.620441150138,0.0,99135.04985706093,47310.62399739437,57582.69539962952,28083.57347234517,85666.2688719747,21237.718360407285,1596.725976528355,0.0,0.8744859593517282,2.653758096743968,0.0014947306463915918,1.0,1.0,-7.245654554574855,324662.446879686,1559945.346077023,4.8048222425155025,1559945.346077023,4.8048222425155025,0.7562327629466661,0.0923118450404801,3.3815436578328075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815436578328075,1.2847700791916625,1.2850619026713264,2.6320224237790235,5576.939681954449,14218.526979293258,6453.867571441009,0.00047880817657913223,29316.507455827275,2989.451796059539,19291.042063855057,1967.1388357752196,0.6580266115573925,0.6580266115573925,30568.878015047994,30484.863174865135,1.0034461267875425,0.8,4336.3512557771755,4324.433322199387,1.0034461267875425,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8578904934366,2034.6934298245008,9.009617634974674,4.997821066514053,-0.84315106901217,5.840972135526223,2.631984333974347,3.5,0.7519955239926706,0.6,0.00022712880113795158,0.9946510937628791,0.00022835022508113604,199.09724847135791,0.0,0.0,0.0,0.029584315959416182,7.722841558292516e-05,0.00014990038555502642,0.0005068946980802922,0.09231184465502383,0.09231184465502383,0.09231184465502383,0.09231159445231413,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.34397113667,595.6383708295757,0.0,0.09231184465502383,0.0923118450404801,0.0923118450404801,0.36919464888079107,0.36919464888079107,0.5,10.042384674702943,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,28083.57347234517,21237.718360407285,0.7562327629466661,0.5928586221736664,0.4125050933564496,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527637909686342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55166412083554,260.55166412083554,-12.598335879164438,244.69967093366733,276.40365730797043,107746.12397406991,107740.55867397347,5.56530009644781,0.0,nan,276.40365730797043,3.2536573079704567,270.0628600331341,-3.087139966865891,263.72206275827824,-9.427937241721736,257.38126548341666,-15.768734516583322,251.0404682085466,-22.109531791453378,244.69967093366733,-28.450329066332642,1.0,1.0,25732.562594343566,25732.562594343566,275.98105997928064,2.831059979280667,275.98105997928064,275.98105997928064,87152.23635065855,87152.16021694809,0.07613371046318207,0.0,8648.866644398773,8648.866644398773,0.9215225119652398,3398.4513761219714,275.98105997928064,2.831059979280667,1.0,0.002,0.12809655430747327,0.004783224581619103,0.00019756573793624919,0.001802434276049402,0.09878286896812459,0.09878286896812459,0.0,1.3985651178827219e-11,0.9999972444405397,0.9999972444405397,0.0,0.0923115906697022,2.5437077789690416e-07,0.0,0.0,0.0,1599259.6066660667,265.9043454454251,0.0,1.0,1286920.5768096359,2588.391965786156,,,,,,,,,,,,,,,,,,,2.0,14218.526979293258,1596.725976528355,0.36919464888079107,6.175450102142607,2.631984333974347
4610.0,-30.21122663491545,4.997819289115024,35.062589026425464,30.659725481551163,5.014978202722591,-26.688606151155,-40.1840529293753,1.4923577174145288,-7.245669795594381,-7.245669795589785,40.125370984062926,35337.78578136106,15450.213377598528,15450.213377598528,50787.99915895959,87162.31200189289,87152.28517598381,15450.213377598528,102602.49855358234,102602.49855358234,102602.49855358234,130686.13397833129,126166.51078045944,4519.623197871845,0.0,99135.12430096959,47310.59807517757,57582.80691754669,28083.635424748958,85666.44234229565,21237.76189395163,1596.7292584087534,0.0,0.8744858182381292,2.653756580605091,0.0014947306463915918,1.0,1.0,-7.245669795594381,324662.2503252986,1559945.9694158607,4.804827071372965,1559945.9694158607,4.804827071372965,0.7562326448389819,0.09231196648201101,3.381540403307422,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381540403307422,1.28477005669386,1.2850618801684135,2.6320199367108916,5576.934412155518,14218.521509455086,6453.867457462591,0.00047880890656282,29316.55768596092,2989.456918107705,19291.041723165938,1967.138801034598,0.6580254724927684,0.6580254724927684,30568.85447853115,30484.863174865135,1.0034451610330757,0.8,4336.347917002218,4324.433322199387,1.0034451610330757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8562618667768,2034.6934298245008,9.00962589178149,4.997819289115024,-0.8431618975127746,5.840981186627799,2.6319801679163106,3.5,0.7519943336903745,0.6,0.00022712880113795158,0.9946429221098376,0.0002283521011300877,199.09718389292362,0.0,0.0,0.0,0.029584315959416182,7.72289692168927e-05,0.0001498998319210589,0.0005068923380900523,0.09231196610308469,0.09231196610308469,0.09231196610308469,0.09231171655235619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.44977875275,595.6383371330915,0.0,0.09231196610308469,0.09231196648201101,0.09231196648201101,0.3691950225240028,0.3691950225240028,0.5,10.042377188976028,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28083.635424748958,21237.76189395163,0.7562326448389819,0.5928575737513065,0.4125044161418843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452763320442536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55170260502115,260.55170260502115,-12.598297394978829,244.69974596515107,276.40365924485695,107745.75618417839,107740.21617462613,5.540009552260994,0.0,nan,276.40365924485695,3.2536592448569763,270.06287658894195,-3.0871234110580303,263.7220939330035,-9.427906066996457,257.3813112770624,-15.768688722937554,251.04052862111126,-22.109471378888713,244.69974596515107,-28.45025403484891,1.0,1.0,25732.562594343566,25732.562594343566,275.98105918628505,2.8310591862850742,275.98105918628505,275.98105918628505,87152.34463443524,87152.28517598381,0.059458451432874426,0.0,8648.866644398773,8648.866644398773,0.9215227041840056,3398.448105323959,275.98105918628505,2.8310591862850742,1.0,0.002,0.12809680798073558,0.004783220826849191,0.00019756612301666775,0.0018024338909239485,0.09878306150833387,0.09878306150833387,0.0,1.3940616022667385e-11,0.9999972519912641,0.9999972519912641,0.0,0.09231171280792069,2.5367409032046706e-07,0.0,0.0,0.0,1599259.5886398721,265.9043302044056,0.0,1.0,1286920.6286210697,2588.3917572694013,,,,,,,,,,,,,,,,,,,2.0,14218.521509455086,1596.7292584087534,0.3691950225240028,6.175450102142607,2.6319801679163106
4611.0,-30.211147926210643,4.997817515397529,35.06259619697373,30.659808427467965,5.0149758350111675,-26.68853555008527,-40.18398594399912,1.4923634573434346,-7.245685094478915,-7.24568509445419,40.12538494031982,35337.76725575359,15450.21293406644,15450.21293406644,50787.98018982003,87162.47217057989,87152.4035006838,15450.21293406644,102602.61643475023,102602.61643475023,102602.61643475023,130686.31189852758,126166.68603391496,4519.625864612621,0.0,99135.23909257146,47310.53417250293,57583.005466742805,28083.69546377735,85666.70093052015,21237.80405178126,1596.7324504389176,0.0,0.8744856786020796,2.65375505871056,0.0014947306463915918,1.0,1.0,-7.245685094478915,324662.0530247463,1559946.572752603,4.804831849670159,1559946.572752603,4.804831849670159,0.7562325292685931,0.0923120872463507,3.3815353701533573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815353701533573,1.284770029842617,1.2850618533110716,2.6320160741666676,5576.9262278877995,14218.516044541382,6453.868533764878,0.0004788102806946735,29316.63526798347,2989.4648292723277,19291.0449403055,1967.1391290915349,0.6580238408659789,0.6580238408659789,30568.818079077944,30484.863174865135,1.0034436674847254,0.8,4336.342753554134,4324.433322199387,1.0034436674847254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8546325823995,2034.6934298245008,9.009634193191038,4.997817515397529,-0.8431727527541559,5.8409902681516845,2.6319760001784602,3.5,0.7519931429081315,0.6,0.00022712880113795158,0.9946347598624947,0.00022835397505045115,199.0971193882907,0.0,0.0,0.0,0.029584315959416182,7.722955556542667e-05,0.0001498992455725249,0.000506889600862797,0.09231208687359055,0.09231208687359055,0.09231208687359055,0.09231183341338847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.55391497887,595.6383039573589,0.0,0.09231208687359055,0.0923120872463507,0.0923120872463507,0.3691953961733711,0.3691953961733711,0.5,10.042369585823014,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,-2.4726887204451486e-11,28083.69546377735,21237.80405178126,0.7562325292685931,0.5928555627584112,0.4125029547293322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527628492296922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5517410321712,260.5517410321712,-12.59825896782877,244.69982092816082,276.4036611361475,107745.34373190113,107739.81193271474,5.5317991863623375,0.0,nan,276.4036611361475,3.253661136147514,270.0628930945761,-3.087106905423866,263.722125052982,-9.427874947017983,257.3813570113844,-15.768642988615568,251.04058896977662,-22.109411030223356,244.69982092816082,-28.45017907183916,1.0,1.0,25732.562594343566,25732.562594343566,275.98105756836924,2.8310575683692605,275.98105756836924,275.98105756836924,87152.5078611843,87152.4035006838,0.10436050051066559,0.0,8648.866644398773,8648.866644398773,0.9215230014519331,3398.443047004124,275.98105756836924,2.8310575683692605,1.0,0.002,0.128097065587756,0.004783217045022938,0.00019756651414076635,0.001802433499511807,0.09878325707038317,0.09878325707038317,0.0,1.3652572995737078e-11,0.999997209380817,0.999997209380817,0.0,0.09231182963846922,2.5760788148850537e-07,0.0,0.0,0.0,1599259.5705452363,265.90431490552106,0.0,1.0,1286920.6806292182,2588.391547961001,,,,,,,,,,,,,,,,,,,2.0,14218.516044541382,1596.7324504389176,0.3691953961733711,6.175450102142607,2.6319760001784602
4612.0,-30.211069168612436,4.997815753337421,35.06260336941404,30.659845482464902,5.014975358246625,-26.688464715928003,-40.183918888773746,1.4923709043869113,-7.245699628632792,-7.245699628637045,40.12539933542651,35337.780846969305,15450.211532457426,15450.211532457426,50787.99237942673,87162.54909589204,87152.5297073658,15450.211532457426,102602.74123982323,102602.74123982323,102602.74123982323,130686.49800200139,126166.86944252212,4519.628559479267,0.0,99135.28213114271,47310.51387822544,57583.07583657474,28083.756762178167,85666.83259875291,21237.847168572876,1596.7356836937963,0.0,0.8744855415235879,2.653753612890191,0.0014947306463915918,1.0,1.0,-7.245699628632792,324661.865586559,1559947.195060814,4.804836540449535,1559947.195060814,4.804836540449535,0.7562324139331307,0.09231220815989905,3.3815334057952695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815334057952695,1.284769995005537,1.2850618184660785,2.632014616577885,5576.923139432075,14218.510580451271,6453.867532810113,0.00047881052930691067,29316.665025767517,2989.467863721813,19291.04194838472,1967.1388240005224,0.6580230708857607,0.6580230708857607,30568.803872961034,30484.863174865135,1.0034430845771203,0.8,4336.340738343995,4324.433322199387,1.0034430845771203,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8530025730947,2034.6934298245008,9.009641939731722,4.997815753337421,-0.8431832382725073,5.840998991609928,2.6319718305888737,3.5,0.7519919515968211,0.6,0.00022712880113795158,0.9946265926171358,0.00022835585014906277,199.0970548436297,0.0,0.0,0.0,0.029584315959416182,7.723014252950051e-05,0.00014989865860845107,0.000506887321568378,0.0923122078016577,0.0923122078016577,0.0923122078016577,0.09231195557374001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.6599944283,595.6382701713098,0.0,0.0923122078016577,0.09231220815989905,0.09231220815989905,0.36919576928062403,0.36919576928062403,0.5,10.042362019755679,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,28083.756762178167,21237.847168572876,0.7562324139331307,0.5928547938419527,0.41250247937243956,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452762378555359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55177958900623,260.55177958900623,-12.598220410993747,244.69989586078526,276.40366331719287,107745.0481319056,107739.49766387862,5.550468026974292,0.0,nan,276.40366331719287,3.2536633171928884,270.0629098259384,-3.0870901740615864,263.7221563346609,-9.427843665339083,257.3814028433751,-15.768597156624878,251.0406493520847,-22.109350647915278,244.69989586078526,-28.450104139214716,1.0,1.0,25732.562594343566,25732.562594343566,275.98105762646617,2.8310576264661904,275.98105762646617,275.98105762646617,87152.58407081691,87152.5297073658,0.05436345111229457,0.0,8648.866644398773,8648.866644398773,0.9215231174707,3398.441072824246,275.98105762646617,2.8310576264661904,1.0,0.002,0.1280973218027675,0.004783213405272854,0.00019756690342723692,0.0018024331099673583,0.09878345171361846,0.09878345171361846,0.0,1.3394595328730663e-11,0.9999972244646623,0.9999972244646623,0.0,0.0923119519441032,2.5621579584647146e-07,0.0,0.0,0.0,1599259.5533550754,265.9043003713672,0.0,1.0,1286920.7300376794,2588.3913491151498,,,,,,,,,,,,,,,,,,,2.0,14218.510580451271,1596.7356836937963,0.36919576928062403,6.175450102142607,2.6319718305888737
