time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4613.0,-30.210990418175488,4.997813989641586,35.062610542209306,30.659898672625445,5.014972200640872,-26.688394156293942,-40.1838556054048,1.4923759371140741,-7.245715435190334,-7.245715435269127,40.125413691230044,35337.79543346176,15450.21173680731,15450.21173680731,50788.00717026907,87162.65970566667,87152.65260395623,15450.21173680731,102602.86434076354,102602.86434076354,102602.86434076354,130686.68331886988,126167.05203569523,4519.631283174641,0.0,99135.35378653018,47310.48950873317,57583.18253088556,28083.818978106337,85667.0015089919,21237.890847284416,1596.7389924806027,0.0,0.8744853975010124,2.653752040495094,0.0014947306463915918,1.0,1.0,-7.245715435190334,324661.6617390519,1559947.815670874,4.804841468854084,1559947.815670874,4.804841468854084,0.756232293899954,0.09231232970137739,3.3815302659898276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815302659898276,1.2847699714625684,1.2850617949177625,2.6320122209428116,5576.918063368823,14218.505119964282,6453.867343702498,0.00047881121723368893,29316.713436989357,2989.472800292593,19291.041383129406,1967.1387663605215,0.6580219649993098,0.6580219649993098,30568.7811660777,30484.863174865135,1.0034421528648823,0.8,4336.337517256783,4324.433322199387,1.0034421528648823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8513727818527,2034.6934298245008,9.009650621641802,4.997813989641586,-0.8431943313490029,5.841008320990589,2.631967661559737,3.5,0.7519907604456392,0.6,0.00022712880113795158,0.9946184261867322,0.00022835772509136065,199.09699030487948,0.0,0.0,0.0,0.029584315959416182,7.723069648062719e-05,0.0001498981046573244,0.0005068849777132532,0.09231232930274645,0.09231232930274645,0.09231232930274645,0.09231207696457029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.7659002888,595.6382364397743,0.0,0.09231232930274645,0.09231232970137739,0.09231232970137739,0.3691961424641619,0.3691961424641619,0.5,10.042354450275914,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,7.878497854107991e-11,28083.818978106337,21237.890847284416,0.756232293899954,0.5928537975609919,0.41250183630802795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527619075889506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55181800758186,260.55181800758186,-12.59818199241812,244.69997074293698,276.40366527219305,107744.68761662013,107739.15705155439,5.530565065700359,0.0,nan,276.40366527219305,3.253665272193075,270.0629263663663,-3.087073633633679,263.72218746051976,-9.427812539480215,257.3814485546678,-15.76855144533215,251.0407096488074,-22.109290351192584,244.69997074293698,-28.450029257062994,1.0,1.0,25732.562594343566,25732.562594343566,275.9810560293942,2.831056029394233,275.9810560293942,275.9810560293942,87152.69226581359,87152.65260395623,0.039661857357714325,0.0,8648.866644398773,8648.866644398773,0.9215233029135723,3398.4379173197767,275.9810560293942,2.831056029394233,1.0,0.002,0.12809757839655667,0.004783209540381088,0.00019756729278321898,0.0018024327215532376,0.09878364639160948,0.09878364639160948,0.0,1.4336456501118366e-11,0.9999972203636415,0.9999972203636415,0.0,0.0923120731066694,2.56594707978533e-07,0.0,0.0,0.0,1599259.534659987,265.90428456480964,0.0,1.0,1286920.7837716294,2588.391132861236,,,,,,,,,,,,,,,,,,,2.0,14218.505119964282,1596.7389924806027,0.3691961424641619,6.175450102142607,2.631967661559737
4614.0,-30.21091174700566,4.997812226613587,35.062617699583356,30.65998430773618,5.014969378711726,-26.68832363443856,-40.18378862002862,1.4923812645479808,-7.245731024427869,-7.24573102441688,40.125427591965995,35337.77476174872,15450.21165309294,15450.21165309294,50787.98641484166,87162.82551353259,87152.76966865918,15450.21165309294,102602.98132175212,102602.98132175212,102602.98132175212,130686.86037009784,126167.22647103586,4519.633899061983,0.0,99135.47337825436,47310.422621043785,57583.389730233976,28083.879048345727,85667.2687785797,21237.933005160416,1596.7421933320704,0.0,0.8744852564613121,2.653750489719129,0.0014947306463915918,1.0,1.0,-7.245731024427869,324661.4606942843,1559948.4166068071,4.804846295186616,1559948.4166068071,4.804846295186616,0.7562321774922838,0.09231245037037138,3.3815250358486884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815250358486884,1.2847699465409699,1.2850617699905031,2.6320082011202737,5576.909545847231,14218.499661959082,6453.868558711919,0.0004788126655163562,29316.794146808246,2989.48103040368,19291.045014873875,1967.139136695393,0.6580202773287922,0.6580202773287922,30568.743342003483,30484.863174865135,1.0034406008621877,0.8,4336.332151718943,4324.433322199387,1.0034406008621877,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8497416486105,2034.6934298245008,9.009659142636904,4.997812226613587,-0.8432053224958524,5.84101754910944,2.6319634891003894,3.5,0.751989568314397,0.6,0.00022712880113795158,0.9946102680485563,0.00022835959816057646,199.09692583113318,0.0,0.0,0.0,0.029584315959416182,7.723128284128611e-05,0.00014989751829666548,0.0005068822109317612,0.09231244997977067,0.09231244997977067,0.09231244997977067,0.0923121931819921,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.8702621673,595.6382031879343,0.0,0.09231244997977067,0.09231245037037138,0.09231245037037138,0.36919651556195976,0.36919651556195976,0.5,10.042346744626366,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,-1.0970779840135947e-11,28083.879048345727,21237.933005160416,0.7562321774922838,0.59285170566265,0.4125003080591335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527614366656716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5518563363498,260.5518563363498,-12.598143663650205,244.7000455731547,276.4036670995092,107744.26525618634,107738.74761983921,5.517636347120829,0.0,nan,276.4036670995092,3.2536670995092436,270.0629427942648,-3.0870572057351637,263.7222184889989,-9.427781511001058,257.3814941837261,-15.768505816273887,251.04076987844465,-22.109230121555328,244.7000455731547,-28.449954426845267,1.0,1.0,25732.562594343566,25732.562594343566,275.98105397551154,2.8310539755115656,275.98105397551154,275.98105397551154,87152.8613015881,87152.76966865918,0.09163292891753372,0.0,8648.866644398773,8648.866644398773,0.9215236118154323,3398.4326610279318,275.98105397551154,2.8310539755115656,1.0,0.002,0.12809783949892542,0.004783205689116706,0.0001975676891807446,0.0018024323235900452,0.09878384459037229,0.09878384459037229,0.0,1.2770789634131141e-11,0.9999971715110675,0.9999971715110675,0.0,0.09231218926562718,2.6110474420601507e-07,0.0,0.0,0.0,1599259.5162219284,265.9042689755721,0.0,1.0,1286920.8367668053,2588.390919580581,,,,,,,,,,,,,,,,,,,2.0,14218.499661959082,1596.7421933320704,0.36919651556195976,6.175450102142607,2.6319634891003894
4615.0,-30.21083301780285,4.997810474557851,35.062624855615084,30.660058103408687,5.014968510793398,-26.68825286494185,-40.18372156480325,1.4923883567525067,-7.245745631109571,-7.245745631126909,40.125441867315416,35337.76316330717,15450.210331927783,15450.210331927783,50787.97349523495,87162.96665749155,87152.8941980078,15450.210331927783,102603.10452993558,102603.10452993558,102603.10452993558,130687.04442812815,126167.40791059604,4519.636517532108,0.0,99135.5719994113,47310.36850121668,57583.55944243846,28083.939898192573,85667.49934063104,21237.975795013022,1596.745406983507,0.0,0.8744851194439935,2.653749036685807,0.0014947306463915918,1.0,1.0,-7.245745631109571,324661.2723210149,1559949.0337378962,4.804850983875488,1559949.0337378962,4.804850983875488,0.7562320625953147,0.09231257095050706,3.381520667161218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381520667161218,1.284769913363822,1.2850617368058195,2.632004868722075,5576.902484895325,14218.494204990911,6453.869180292912,0.00047881379214611387,29316.861186785376,2989.4878665788397,19291.046872821058,1967.1393261532796,0.6580188359835919,0.6580188359835919,30568.71174790275,30484.863174865135,1.0034393044890029,0.8,4336.327669934616,4324.433322199387,1.0034393044890029,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8481094439592,2034.6934298245008,9.009666947667759,4.997810474557851,-0.8432158409519026,5.841026315509754,2.631959313903012,3.5,0.7519883754008606,0.6,0.00022712880113795158,0.9946021039646569,0.00022836147262566276,199.09686130986864,0.0,0.0,0.0,0.029584315959416182,7.723186981749675e-05,0.00014989693132045484,0.0005068795712041637,0.09231257059063115,0.09231257059063115,0.09231257059063115,0.09231231396380633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487780.97640024254,595.638169376936,0.0,0.09231257059063115,0.09231257095050706,0.09231257095050706,0.3691968880416913,0.3691968880416913,0.5,10.042339046278936,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,28083.939898192573,21237.975795013022,0.7562320625953147,0.5928499592744252,0.41249906248339513,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276096621671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.551894774549,260.551894774549,-12.598105225450979,244.70012038867054,276.403669160393,107743.89048395147,107738.3570943062,5.533389645291598,0.0,nan,276.403669160393,3.253669160393031,270.06295940607265,-3.087040593927327,263.7222496517351,-9.427750348264851,257.3815398973892,-15.768460102610788,251.04083014303353,-22.109169856966446,244.70012038867054,-28.449879611329436,1.0,1.0,25732.562594343566,25732.562594343566,275.98105376714454,2.8310537671445672,275.98105376714454,275.98105376714454,87153.0048696174,87152.8941980078,0.11067160961101763,0.0,8648.866644398773,8648.866644398773,0.9215238698380372,3398.428270497024,275.98105376714454,2.8310537671445672,1.0,0.002,0.12809810015306558,0.004783202020348306,0.00019756808528435902,0.0018024319280084996,0.0987840426421795,0.0987840426421795,0.0,1.3292858567354182e-11,0.999997176385314,0.999997176385314,0.0,0.09231231029537602,2.606551310340163e-07,0.0,0.0,0.0,1599259.498945977,265.9042543688904,0.0,1.0,1286920.8864218085,2588.3907197425656,,,,,,,,,,,,,,,,,,,2.0,14218.494204990911,1596.745406983507,0.3691968880416913,6.175450102142607,2.631959313903012
4616.0,-30.21075419260348,4.997808730751519,35.06263202025452,30.66010794080796,5.014965888695477,-26.688182184472154,-40.1836583163589,1.492393879089521,-7.245760492724912,-7.245760492771047,40.12545642767679,35337.78048449048,15450.209344389888,15450.209344389888,50787.98982888037,87163.07033048908,87153.02209301705,15450.209344389888,102603.23143740694,102603.23143740694,102603.23143740694,130687.23367982764,126167.59447254417,4519.639207283475,0.0,99135.63773562688,47310.347884616276,57583.65539001178,28084.002242420695,85667.65763243247,21238.01963517462,1596.7486986025058,0.0,0.8744849798955602,2.6537475582930745,0.0014947306463915918,1.0,1.0,-7.245760492724912,324661.0806601198,1559949.6631911313,4.804855759179237,1559949.6631911313,4.804855759179237,0.7562319448577288,0.09231269212576307,3.38151777065572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38151777065572,1.2847698875304738,1.2850617109666036,2.632002667151173,5576.897820030765,14218.488751807708,6453.868826547207,0.00047881438981935555,29316.905738574074,2989.492409596965,19291.045815451474,1967.1392183315888,0.6580177999504582,0.6580177999504582,30568.69080053429,30484.863174865135,1.0034384449740839,0.8,4336.324698443562,4324.433322199387,1.0034384449740839,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.846477383536,2034.6934298245008,9.009674946507971,4.997808730751519,-0.8432264764913011,5.84103520724282,2.631955139077221,3.5,0.7519871825934917,0.6,0.00022712880113795158,0.9945939299984933,0.00022836334939053534,199.09679670997357,0.0,0.0,0.0,0.029584315959416182,7.72324234743585e-05,0.00014989637766359308,0.0005068772648263611,0.09231269175086132,0.09231269175086132,0.09231269175086132,0.09231243810355988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.0834902597,595.6381352703953,0.0,0.09231269175086132,0.09231269212576307,0.09231269212576307,0.36919726047731377,0.36919726047731377,0.5,10.042331436342403,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,4.615685611497611e-11,28084.002242420695,21238.01963517462,0.7562319448577288,0.5928490545030708,0.41249850248166625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45276049542102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5519331515388,260.5519331515388,-12.598066848461201,244.70019519278958,276.4036711102552,107743.5446772883,107738.02009896496,5.524578323350852,0.0,nan,276.4036711102552,3.2536711102551976,270.0629759267826,-3.0870240732173784,263.7222807433004,-9.427719256699561,257.38158555980385,-15.768414440196125,251.04089037630104,-22.10910962369894,244.70019519278958,-28.4498048072104,1.0,1.0,25732.562594343566,25732.562594343566,275.9810536929881,2.831053692988121,275.9810536929881,275.9810536929881,87153.10270578394,87153.02209301705,0.08061276689113583,0.0,8648.866644398773,8648.866644398773,0.921524040910805,3398.4253595089986,275.9810536929881,2.831053692988121,1.0,0.002,0.12809835790648758,0.004783198316461645,0.00019756847681100245,0.001802431536417231,0.09878423840550123,0.09878423840550123,0.0,1.3228233178980142e-11,0.9999972078049212,0.9999972078049212,0.0,0.0923124343707184,2.57755044665782e-07,0.0,0.0,0.0,1599259.4813685014,265.90423950727507,0.0,1.0,1286920.9369434472,2588.3905164167872,,,,,,,,,,,,,,,,,,,2.0,14218.488751807708,1596.7486986025058,0.36919726047731377,6.175450102142607,2.631955139077221
4617.0,-30.210675469931687,4.997806991574963,35.06263917743885,30.66015316816049,5.014964039549397,-26.68811151898599,-40.183591296058125,1.4924000870744183,-7.245775693761345,-7.245775693779037,40.12547054226639,35337.7878256843,15450.208789078273,15450.208789078273,50787.996614762575,87163.16430399353,87153.14297385242,15450.208789078273,102603.35176293069,102603.35176293069,102603.35176293069,130687.41469425177,126167.77284863427,4519.641845617497,0.0,99135.69526317487,47310.31877966797,57583.751648341,28084.062931321077,85667.81457966208,21238.062264622815,1596.7519194716324,0.0,0.8744848401885164,2.6537460461362765,0.0014947306463915918,1.0,1.0,-7.245775693761345,324660.88462201075,1559950.2733730725,4.804860539911539,1559950.2733730725,4.804860539911539,0.7562318285840621,0.09231281284759985,3.3815152113965783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815152113965783,1.2847698584896847,1.285061681919218,2.6320007346465375,5576.893725285336,14218.483303171943,6453.86824224297,0.0004788148619223086,29316.944939079975,2989.496406936107,19291.044068927007,1967.1390402356574,0.6580168605225889,0.6580168605225889,30568.672292109943,30484.863174865135,1.003437685534333,0.8,4336.322072929171,4324.433322199387,1.003437685534333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8448451533823,2034.6934298245008,9.009683198304947,4.997806991574963,-0.8432372717925434,5.841044263367507,2.6319509638199072,3.5,0.7519859896628306,0.6,0.00022712880113795158,0.9945857667364952,0.00022836522372849007,199.09673219414518,0.0,0.0,0.0,0.029584315959416182,7.723301015286214e-05,0.00014989579098508943,0.000506874897340402,0.09231281247076459,0.09231281247076459,0.09231281247076459,0.09231255696156339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.18869362876,595.6381017554289,0.0,0.09231281247076459,0.09231281284759985,0.09231281284759985,0.3691976331941042,0.3691976331941042,0.5,10.042323770642207,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,1.7678303265711293e-11,28084.062931321077,21238.062264622815,0.7562318285840621,0.5928480475889234,0.4124978324598659,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527600240515823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55197153939565,260.55197153939565,-12.598028460604326,244.70026997690087,276.40367310185786,107743.21748189608,107737.691339065,5.526142831059724,0.0,nan,276.40367310185786,3.253673101857885,270.06299247688577,-3.0870075231142096,263.72231185190714,-9.427688148092841,257.38163122691236,-15.768368773087616,251.04095060190986,-22.10904939809012,244.70026997690087,-28.449730023099107,1.0,1.0,25732.562594343566,25732.562594343566,275.98105246847445,2.831052468474468,275.98105246847445,275.98105246847445,87153.19651510801,87153.14297385242,0.05354125559097156,0.0,8648.866644398773,8648.866644398773,0.9215241920651364,3398.4227874535613,275.98105246847445,2.831052468474468,1.0,0.002,0.12809861758932764,0.00478319454433266,0.00019756887117610968,0.0018024311420426935,0.09878443558805483,0.09878443558805483,0.0,1.3218803222164732e-11,0.9999971869088486,0.9999971869088486,0.0,0.09231255316324287,2.5968435697824013e-07,0.0,0.0,0.0,1599259.4633895755,265.90422430623863,0.0,1.0,1286920.9886189327,2588.390308447328,,,,,,,,,,,,,,,,,,,2.0,14218.483303171943,1596.7519194716324,0.3691976331941042,6.175450102142607,2.6319509638199072
4618.0,-30.21059680367214,4.997805254468747,35.062646330194944,30.660227313078963,5.014963101914853,-26.688040813115094,-40.18352424083275,1.4924071100536291,-7.245791143008489,-7.245791143060412,40.12548472903681,35337.7757495717,15450.208543284443,15450.208543284443,50787.98429285614,87163.30624360377,87153.26443660306,15450.208543284443,102603.4729798875,102603.4729798875,102603.4729798875,130687.59711038684,126167.9526347483,4519.644475638525,0.0,99135.79457826485,47310.26407980008,57583.92277607196,28084.12413049933,85668.04690657128,21238.105241280715,1596.7551708479114,0.0,0.8744846988159505,2.653744509288961,0.0014947306463915918,1.0,1.0,-7.245791143008489,324660.6853829915,1559950.886677111,4.804865377638467,1559950.886677111,4.804865377638467,0.7562317109336572,0.09231293372683885,3.381510814398873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381510814398873,1.2847698256363753,1.2850616490584463,2.6319973795492393,5576.886616236762,14218.477855109713,6453.868887101918,0.0004788159998757535,29317.012430104587,2989.50328910531,19291.045996453555,1967.1392367886644,0.6580154114422748,0.6580154114422748,30568.640493252682,30484.863174865135,1.0034363807603115,0.8,4336.317562099086,4324.433322199387,1.0034363807603115,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8432123320085,2034.6934298245008,9.009691633717212,4.997805254468747,-0.843248185417873,5.84105343988662,2.631946787052899,3.5,0.7519847963008283,0.6,0.00022712880113795158,0.9945776093964318,0.00022836709673746495,199.0966677245902,0.0,0.0,0.0,0.029584315959416182,7.723359714120923e-05,0.00014989520399674234,0.0005068722533415093,0.0923129333398601,0.0923129333398601,0.0923129333398601,0.09231267654831558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.2944271705,595.6380680716154,0.0,0.0923129333398601,0.09231293372683885,0.09231293372683885,0.36919800561483335,0.36919800561483335,0.5,10.042316067365274,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,28084.12413049933,21238.105241280715,0.7562317109336572,0.5928462959853049,0.4124965728249966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527595532955582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55201001388036,260.55201001388036,-12.597989986119615,244.70034474318558,276.4036752845439,107742.84014726643,107737.30153380572,5.5386134607063155,0.0,nan,276.4036752845439,3.253675284543931,270.0630091762906,-3.086990823709357,263.72234306803153,-9.427656931968443,257.3816769597563,-15.768323040243672,251.04101085147434,-22.108989148525637,244.70034474318558,-28.449655256814395,1.0,1.0,25732.562594343566,25732.562594343566,275.98105106296964,2.8310510629696637,275.98105106296964,275.98105106296964,87153.34435322022,87153.26443660306,0.07991661716368981,0.0,8648.866644398773,8648.866644398773,0.9215244517593835,3398.4183684708673,275.98105106296964,2.8310510629696637,1.0,0.002,0.12809887858608507,0.004783190724369272,0.00019756926746727462,0.0018024307464123332,0.09878463373363731,0.09878463373363731,0.0,1.3879607966421625e-11,0.9999971726842174,0.9999971726842174,0.0,0.0923126727290244,2.609978144644896e-07,0.0,0.0,0.0,1599259.4451170757,265.9042088569915,0.0,1.0,1286921.0411381968,2588.3900970820955,,,,,,,,,,,,,,,,,,,2.0,14218.477855109713,1596.7551708479114,0.36919800561483335,6.175450102142607,2.631946787052899
4619.0,-30.210518053820525,4.997803524022594,35.06265348972574,30.660273553244792,5.014961075875492,-26.687970140852162,-40.183460992388405,1.4924131616555252,-7.245806153429498,-7.245806153434208,40.12549922961322,35337.79555891271,15450.207742433939,15450.207742433939,50788.003301346645,87163.40237987666,87153.39126367883,15450.207742433939,102603.59900611277,102603.59900611277,102603.59900611277,130687.78532234048,126168.13817450285,4519.647147837637,0.0,99135.8539333656,47310.24710814766,57584.007583575476,28084.18631622771,85668.19389980318,21238.148957321137,1596.7584584762885,0.0,0.874484558669963,2.653743016095452,0.0014947306463915918,1.0,1.0,-7.245806153429498,324660.49180331826,1559951.5135449336,4.804870173393207,1559951.5135449336,4.804870173393207,0.7562315930459851,0.0923130548015499,3.381508180122704,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381508180122704,1.2847697973271444,1.2850616207427852,2.631995387156242,5576.882394595082,14218.472408541447,6453.868355383624,0.0004788165001684424,29317.052821610585,2989.507407892663,19291.044407111993,1967.1390747209286,0.6580144506507801,0.6580144506507801,30568.62144230135,30484.863174865135,1.0034355990598558,0.8,4336.3148596244755,4324.433322199387,1.0034355990598558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8415786205944,2034.6934298245008,9.009699750143668,4.997803524022594,-0.8432588876159377,5.841062411638532,2.631942608011815,3.5,0.75198360228909,0.6,0.00022712880113795158,0.9945694434605312,0.00022836897175090523,199.0966031865706,0.0,0.0,0.0,0.029584315959416182,7.723415080951951e-05,0.00014989465032843208,0.0005068699862422254,0.09231305441944115,0.09231305441944115,0.09231305441944115,0.09231279987865253,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.40135826287,595.6380340138073,0.0,0.09231305441944115,0.0923130548015499,0.0923130548015499,0.369198377811891,0.369198377811891,0.5,10.042308430431554,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,28084.18631622771,21238.148957321137,0.7562315930459851,0.5928455006387537,0.4124960962786668,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45275908287718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5520484678977,260.5520484678977,-12.597951532102286,244.7004194994299,276.40367743633345,107742.5076828504,107736.97201603737,5.535666813017659,0.0,nan,276.40367743633345,3.2536774363334757,270.06302584897225,-3.086974151027732,263.7223742616044,-9.42762573839559,257.38172267421754,-15.768277325782435,251.04107108682874,-22.10892891317124,244.7004194994299,-28.44958050057008,1.0,1.0,25732.562594343566,25732.562594343566,275.98105071660683,2.8310507166068533,275.98105071660683,275.98105071660683,87153.43706930794,87153.39126367883,0.045805629109963775,0.0,8648.866644398773,8648.866644398773,0.9215246073441767,3398.4157210233175,275.98105071660683,2.8310507166068533,1.0,0.002,0.1280991372786937,0.004783186988426782,0.00019756966038218194,0.0018024303527929906,0.09878483019109097,0.09878483019109097,0.0,1.3175172324658702e-11,0.9999971976405042,0.9999971976405042,0.0,0.0923127961071842,2.586943657085467e-07,0.0,0.0,0.0,1599259.4273635915,265.9041938465705,0.0,1.0,1286921.0921656825,2588.38989172059,,,,,,,,,,,,,,,,,,,2.0,14218.472408541447,1596.7584584762885,0.369198377811891,6.175450102142607,2.631942608011815
4620.0,-30.21043940353842,4.997801796279956,35.062660644027105,30.66035370519387,5.014959142425299,-26.687899548941996,-40.18339397208763,1.4924192865385475,-7.245821542479575,-7.245821542479432,40.125513398170405,35337.7789452867,15450.207419069322,15450.207419069322,50787.986364356024,87163.55677254697,87153.51256806673,15450.207419069322,102603.71998713605,102603.71998713605,102603.71998713605,130687.96737211049,126168.31758669611,4519.649785414387,0.0,99135.96383099977,47310.185999353955,57584.197590717566,28084.247384974446,85668.44497569201,21238.19184502926,1596.761702118242,0.0,0.8744844177038351,2.6537414852377115,0.0014947306463915918,1.0,1.0,-7.245821542479575,324660.2933408063,1559952.1260613631,4.804874997213877,1559952.1260613631,4.804874997213877,0.756231475741524,0.09231317561322666,3.3815033485849337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815033485849337,1.2847697686751074,1.2850615920842403,2.6319916852278054,5576.874550652943,14218.46696627002,6453.86930223979,0.0004788178009012634,29317.12720985045,2989.5149933820876,19291.04723732844,1967.1393633226883,0.6580128775662138,0.6580128775662138,30568.586500858106,30484.863174865135,1.0034341653395338,0.8,4336.3099030025405,4324.433322199387,1.0034341653395338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8399445617558,2034.6934298245008,9.009708146854354,4.997801796279956,-0.8432697696226787,5.841071565902634,2.6319384280846734,3.5,0.7519824080241924,0.6,0.00022712880113795158,0.9945612879216286,0.00022837084440778006,199.09653873019323,0.0,0.0,0.0,0.029584315959416182,7.723473750015429e-05,0.0001498940636377973,0.0005068672781242147,0.09231317522759117,0.09231317522759117,0.09231317522759117,0.09231291926900016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.5068839307,595.6380003966859,0.0,0.09231317522759117,0.09231317561322666,0.09231317561322666,0.3691987502015888,0.3691987502015888,0.5,10.04230075200882,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,28084.247384974446,21238.19184502926,0.756231475741524,0.5928435654314358,0.4124946934114844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527586119592324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5520869045318,260.5520869045318,-12.597913095468186,244.70049423110075,276.40367957793194,107742.10602100097,107736.5728563922,5.533164608788855,0.0,nan,276.40367957793194,3.253679577931962,270.063042508584,-3.086957491416001,263.7224054392296,-9.427594560770387,257.3817683698594,-15.768231630140576,251.0411313004849,-22.108868699515085,244.70049423110075,-28.44950576889923,1.0,1.0,25732.562594343566,25732.562594343566,275.98104935302797,2.8310493530279928,275.98104935302797,275.98104935302797,87153.59481512848,87153.51256806673,0.08224706175678875,0.0,8648.866644398773,8648.866644398773,0.921524892702774,3398.4108653278586,275.98104935302797,2.8310493530279928,1.0,0.002,0.12809939743042642,0.0047831831824236976,0.0001975700553943494,0.0018024299583541926,0.09878502769717469,0.09878502769717469,0.0,1.3748541801555936e-11,0.9999971818456822,0.9999971818456822,0.0,0.09231291546045221,2.601527744439034e-07,0.0,0.0,0.0,1599259.4091622827,265.9041784575204,0.0,1.0,1286921.1444803027,2588.389681179006,,,,,,,,,,,,,,,,,,,2.0,14218.46696627002,1596.761702118242,0.3691987502015888,6.175450102142607,2.6319384280846734
4621.0,-30.2103606728209,4.997800077564744,35.06266780064198,30.660399002395593,5.014957263284302,-26.687828879214745,-40.18332695178685,1.4924254684712577,-7.245836324555341,-7.245836324599602,40.125527773079604,35337.78622332036,15450.206332479669,15450.206332479669,50787.99255580003,87163.65099748613,87153.63810693419,15450.206332479669,102603.84443941386,102603.84443941386,102603.84443941386,130688.15327683669,126168.50083908242,4519.652437754267,0.0,99136.02156697381,47310.15678870605,57584.29419807529,28084.30883742283,85668.60303549812,21238.235052776756,1596.7649490341066,0.0,0.8744842793201482,2.6537400147606527,0.0014947306463915918,1.0,1.0,-7.245836324555341,324660.1027061351,1559952.7474976783,4.8048797326651,1559952.7474976783,4.8048797326651,0.7562313595012329,0.09231329636576117,3.3815007809068596,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3815007809068596,1.2847697397561952,1.2850615631587594,2.631989745920192,5576.870441492822,14218.461524628878,6453.868726695961,0.00047881827673623825,29317.166545319342,2989.5190044836254,19291.04551698942,1967.1391878969291,0.6580119360160114,0.6580119360160114,30568.56793153265,30484.863174865135,1.0034334034015318,0.8,4336.307268849016,4324.433322199387,1.0034334034015318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8383096932334,2034.6934298245008,9.009716102763965,4.997800077564744,-0.8432803586781095,5.841080436242853,2.631934246089015,3.5,0.75198121316829,0.6,0.00022712880113795158,0.9945531241143294,0.00022837271899398494,199.09647420793823,0.0,0.0,0.0,0.029584315959416182,7.723532419490902e-05,0.00014989347694304255,0.0005068649093357428,0.09231329599672064,0.09231329599672064,0.09231329599672064,0.09231304122137442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.6132380321,595.6379665203195,0.0,0.09231329599672064,0.09231329636576117,0.09231329636576117,0.36919912235220276,0.36919912235220276,0.5,10.042293108717399,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,28084.30883742283,21238.235052776756,0.7562313595012329,0.5928425438985533,0.4124940173085068,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527581416370077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55212533919445,260.55212533919445,-12.59787466080553,244.70056895705414,276.40368172130354,107741.77751861521,107736.24463790057,5.532880714666723,0.0,nan,276.40368172130354,3.2536817213035647,270.06305916847293,-3.086940831527045,263.7224366156348,-9.427563384365158,257.3818140627804,-15.768185937219585,251.0411915099209,-22.10880849007907,244.70056895705414,-28.449431042945832,1.0,1.0,25732.562594343566,25732.562594343566,275.98104908597344,2.8310490859734614,275.98104908597344,275.98104908597344,87153.68567364216,87153.63810693419,0.0475667079736013,0.0,8648.866644398773,8648.866644398773,0.9215250443539899,3398.408284811394,275.98104908597344,2.8310490859734614,1.0,0.002,0.12809965628391748,0.004783179487018759,0.00019757044864970316,0.001802429564580494,0.09878522432485158,0.09878522432485158,0.0,1.3230197319635817e-11,0.9999971959096997,0.9999971959096997,0.0,0.09231303751094225,2.5885481892704206e-07,0.0,0.0,0.0,1599259.3916788676,265.90416367544464,0.0,1.0,1286921.1947315233,2588.3894789416354,,,,,,,,,,,,,,,,,,,2.0,14218.461524628878,1596.7649490341066,0.36919912235220276,6.175450102142607,2.631934246089015
4622.0,-30.2102819777133,4.997798361571135,35.062674952884585,30.660478805098705,5.014955370693396,-26.687758242877194,-40.183263703342504,1.4924316345524546,-7.245851709447322,-7.245851709429511,40.12554196059164,35337.783143547014,15450.206009177322,15450.206009177322,50787.98915272434,87163.80475103307,87153.7596848799,15450.206009177322,102603.96569405722,102603.96569405722,102603.96569405722,130688.33570516494,126168.68062890146,4519.655076263469,0.0,99136.13090614391,47310.10929422315,57584.468457689734,28084.370011107716,85668.83846879745,21238.278015333522,1596.7681977047523,0.0,0.8744841383033428,2.6537384843178575,0.0014947306463915918,1.0,1.0,-7.245851709447322,324659.9042974273,1559953.3608324954,4.80488455822186,1559953.3608324954,4.80488455822186,0.7562312420372442,0.09231341717695218,3.3814959724370666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814959724370666,1.2847697109114367,1.285061534307449,2.6319860623412255,5576.8626364310085,14218.4560872208,6453.869659698675,0.0004788195692616987,29317.24056873439,2989.526552771272,19291.048305796965,1967.139472276156,0.6580103697197908,0.6580103697197908,30568.533156900685,30484.863174865135,1.003431976526448,0.8,4336.302335890112,4324.433322199387,1.003431976526448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8366747625705,2034.6934298245008,9.009724504123112,4.997798361571135,-0.8432912339546421,5.841089595525777,2.6319300639370593,3.5,0.7519800182677312,0.6,0.00022712880113795158,0.994544964071751,0.00022837459274648288,199.0964097149085,0.0,0.0,0.0,0.029584315959416182,7.723587787466612e-05,0.00014989292326328545,0.000506862316311618,0.0923134167886601,0.0923134167886601,0.0923134167886601,0.09231316091101288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.71884683624,595.6379328770894,0.0,0.0923134167886601,0.09231341717695218,0.09231341717695218,0.3691994945705487,0.3691994945705487,0.5,10.042285432063359,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,28084.370011107716,21238.278015333522,0.7562312420372442,0.5928408749375362,0.41249284775137746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527576708340904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5521637677845,260.5521637677845,-12.597836232215457,244.70064367205543,276.4036838634815,107741.37739478228,107735.84538841214,5.53200637015902,0.0,nan,276.4036838634815,3.2536838634815126,270.06307582521674,-3.0869241747832348,263.72246778694256,-9.427532213057418,257.3818597486527,-15.76814025134729,251.04125171035815,-22.108748289641824,244.70064367205543,-28.449356327944542,1.0,1.0,25732.562594343566,25732.562594343566,275.9810477582392,2.831047758239208,275.9810477582392,275.9810477582392,87153.84267813126,87153.7596848799,0.08299325135885738,0.0,8648.866644398773,8648.866644398773,0.9215253283498163,3398.403452299252,275.9810477582392,2.831047758239208,1.0,0.002,0.12809991637698387,0.004783175681041031,0.00019757084357302157,0.0018024291698685191,0.09878542178651079,0.09878542178651079,0.0,1.3441540849118416e-11,0.9999971824839524,0.9999971824839524,0.0,0.09231315708241788,2.6009453430318055e-07,0.0,0.0,0.0,1599259.3734824702,265.90414829055265,0.0,1.0,1286921.2470320011,2588.389268457011,,,,,,,,,,,,,,,,,,,2.0,14218.4560872208,1596.7681977047523,0.3691994945705487,6.175450102142607,2.6319300639370593
4623.0,-30.210203238228324,4.997796652284137,35.06268210538072,30.660532100033038,5.014952163474026,-26.6876876980564,-40.18319668304173,1.4924366218100487,-7.245866710706025,-7.245866710708322,40.12555627205458,35337.78446424405,15450.205201702289,15450.205201702289,50787.989665946334,87163.91557829721,87153.88389731865,15450.205201702289,102604.08909902094,102604.08909902094,102604.08909902094,130688.52046598404,126168.8627484777,4519.657717506338,0.0,99136.20274120878,47310.07162208433,57584.59013236049,28084.431366963086,85669.02149932357,21238.321137659845,1596.7714454168256,0.0,0.874483998943666,2.6537369920384704,0.0014947306463915918,1.0,1.0,-7.245866710706025,324659.71083628124,1559953.979527882,4.804889327073086,1559953.979527882,4.804889327073086,0.7562311253573533,0.09231353790316962,3.381492825771007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381492825771007,1.284769687581184,1.285061510971897,2.6319836609293694,5576.8575481274465,14218.450651723695,6453.869485880826,0.00047882026185507503,29317.289093643114,2989.531500934888,19291.047786243784,1967.1394192964758,0.6580092628832682,0.6580092628832682,30568.51040035139,30484.863174865135,1.0034310427783764,0.8,4336.29910775753,4324.433322199387,1.0034310427783764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.835039031998,2034.6934298245008,9.009732627357398,4.997796652284137,-0.8433019240427448,5.841098576326882,2.631925879741595,3.5,0.7519788227833129,0.6,0.00022712880113795158,0.9945367994998794,0.00022837646756979465,199.09634518555194,0.0,0.0,0.0,0.029584315959416182,7.723646457742971e-05,0.00014989233656052185,0.0005068598607174578,0.09231353753134809,0.09231353753134809,0.09231353753134809,0.09231328204746347,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.82499345345,595.6378990650699,0.0,0.09231353753134809,0.09231353790316962,0.09231353790316962,0.3691998665823331,0.3691998665823331,0.5,10.042277768175657,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,28084.431366963086,21238.321137659845,0.7562311253573533,0.5928396143330218,0.41249198188312525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527572002444225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.552202075927,260.552202075927,-12.59779792407295,244.70071837381207,276.40368577801155,107741.01782973608,107735.50316230736,5.514667428707192,0.0,nan,276.40368577801155,3.2536857780115724,270.06309229718886,-3.086907702811118,263.72249881636344,-9.427501183636537,257.38190533551654,-15.768094664483442,251.04131185466937,-22.108688145330603,244.70071837381207,-28.44928162618791,1.0,1.0,25732.562594343566,25732.562594343566,275.98104711866165,2.8310471186616724,275.98104711866165,275.98104711866165,87153.94806070287,87153.88389731865,0.064163384216954,0.0,8648.866644398773,8648.866644398773,0.9215255141967684,3398.400289899862,275.98104711866165,2.8310471186616724,1.0,0.002,0.12810017596005188,0.0047831719458298295,0.00019757123786491094,0.0018024287759020924,0.09878561893245547,0.09878561893245547,0.0,1.376700316246815e-11,0.9999971880191187,0.9999971880191187,0.0,0.09231327831926596,2.595839036648657e-07,0.0,0.0,0.0,1599259.3557398103,265.90413328929395,0.0,1.0,1286921.2980283215,2588.3890632210246,,,,,,,,,,,,,,,,,,,2.0,14218.450651723695,1596.7714454168256,0.3691998665823331,6.175450102142607,2.631925879741595
4624.0,-30.21012456173121,4.997794949638417,35.0626892487105,30.66060453364628,5.014951485419733,-26.68761695701331,-40.18312966274095,1.4924438794737833,-7.245881715969233,-7.245881715971557,40.12557031276601,35337.773703462255,15450.204404071956,15450.204404071956,50787.97810753421,87164.05397551358,87154.00426784974,15450.204404071956,102604.20867192169,102604.20867192169,102604.20867192169,130688.70027337219,126169.03996619076,4519.6603071814325,0.0,99136.299039057,47310.01876283191,57584.755862472324,28084.491601450503,85669.24746392283,21238.36345542969,1596.774639831045,0.0,0.8744838606152169,2.653735499361423,0.0014947306463915918,1.0,1.0,-7.245881715969233,324659.5173235865,1559954.586517346,4.804894060636908,1559954.586517346,4.804894060636908,0.7562310102253293,0.09231365822515057,3.3814885530893553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814885530893553,1.2847696536300355,1.2850614770130369,2.6319804048415785,5576.850648868138,14218.445219738787,6453.870051823863,0.0004788213547308191,29317.354615465218,2989.538182301318,19291.049477885394,1967.1395917959135,0.6580078499889331,0.6580078499889331,30568.479500500533,30484.863174865135,1.0034297748941532,0.8,4336.294724456088,4324.433322199387,1.0034297748941532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8334029732428,2034.6934298245008,9.009740758072365,4.997794949638417,-0.843312613097214,5.841107562735631,2.6319216947093023,3.5,0.7519776270598006,0.6,0.00022712880113795158,0.9945286415314947,0.000228378340907499,199.09628070785766,0.0,0.0,0.0,0.029584315959416182,7.72370512843144e-05,0.00014989174985363717,0.0005068572363326071,0.09231365785714715,0.09231365785714715,0.09231365785714715,0.0923134001974086,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487781.93014610815,595.6378655629521,0.0,0.09231365785714715,0.09231365822515057,0.09231365822515057,0.36920023857219353,0.36920023857219353,0.5,10.04227003889905,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,2.3305801732931286e-12,28084.491601450503,21238.36345542969,0.7562310102253293,0.5928379157167468,0.4124907682694861,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452756729389687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55224050972095,260.55224050972095,-12.597759490279032,244.700793076843,276.4036879425679,107740.64803083971,107735.11527533387,5.532755505843524,0.0,nan,276.4036879425679,3.2536879425679217,270.06310896944177,-3.0868910305582062,263.7225299963089,-9.427470003691099,257.381951023159,-15.768048976840987,251.04137205000535,-22.108627949994627,244.700793076843,-28.449206923156964,1.0,1.0,25732.562594343566,25732.562594343566,275.98104603089024,2.8310460308902634,275.98104603089024,275.98104603089024,87154.0920512934,87154.00426784974,0.08778344365418889,0.0,8648.866644398773,8648.866644398773,0.9215257665477876,3398.395995854802,275.98104603089024,2.8310460308902634,1.0,0.002,0.1281004377318319,0.004783168199282465,0.00019757163553084684,0.0018024283779335367,0.09878581776542342,0.09878581776542342,0.0,1.3464383687850079e-11,0.9999971643114975,0.9999971643114975,0.0,0.09231339645237133,2.617727792487196e-07,0.0,0.0,0.0,1599259.3379924113,265.90411828403074,0.0,1.0,1286921.3490382486,2588.3888579303007,,,,,,,,,,,,,,,,,,,2.0,14218.445219738787,1596.774639831045,0.36920023857219353,6.175450102142607,2.6319216947093023
4625.0,-30.210032332016983,4.997793251734224,35.06269639867697,30.660640051960968,5.0149497127947,-26.687534127598347,-40.1830532826483,1.4924515070407975,-7.245896903121036,-7.245896903084343,40.125584790801696,35337.80177561224,15450.203838299569,15450.203838299569,50788.00561391181,87164.13290204202,87154.13046088602,15450.203838299569,102604.33429918559,102604.33429918559,102604.33429918559,130688.8881561244,126169.22519336815,4519.662962756257,0.0,99136.33944610722,47310.0083151392,57584.81236774223,28084.553856938815,85669.36622468106,21238.407207733177,1596.7779352611888,0.0,0.8744837195703666,2.6537339885912603,0.0014947306463915918,1.0,1.0,-7.245896903121036,324659.32146528026,1559955.2124134244,4.804898887156238,1559955.2124134244,4.804898887156238,0.7562308917535405,0.09231377923096294,3.3814866973570896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814866973570896,1.2847696179484918,1.2850614413233885,2.631979033530242,5576.847743223969,14218.439789116672,6453.8689901655625,0.00047882156559962816,29317.382654082427,2989.5410414445737,19291.046304517688,1967.1392682024634,0.6580071124402171,0.6580071124402171,30568.46607992177,30484.863174865135,1.003429224220395,0.8,4336.292820678543,4324.433322199387,1.003429224220395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8317665829695,2034.6934298245008,9.009749025752047,4.997793251734224,-0.8433233869712762,5.8411166387055005,2.63191750883165,3.5,0.7519764310947572,0.6,0.00022712880113795158,0.9945190783215031,0.00022838053697399913,199.096205122958,0.0,0.0,0.0,0.029584315959416182,7.723771993340072e-05,0.00014989108120455087,0.00050685469714566,0.09231377884933163,0.09231377884933163,0.09231377884933163,0.09231352327092963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.03710880334,595.6378314937496,0.0,0.09231377884933163,0.09231377923096294,0.09231377923096294,0.36920061022688616,0.36920061022688616,0.5,10.042262372805965,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,-3.666400516522117e-11,28084.553856938815,21238.407207733177,0.7562308917535405,0.5928374149601209,0.412490524126599,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527562589119178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5522801789219,260.5522801789219,-12.597719821078101,244.70087011197495,276.40369024583754,107740.3903158822,107734.67971642195,5.710599460259922,0.0,nan,276.40369024583754,3.2536902458375607,270.0631262190833,-3.086873780916676,263.7225621923232,-9.427437807676768,257.38199816554703,-15.768001834452946,251.04143413876528,-22.108565861234695,244.70087011197495,-28.449129888025027,1.0,1.0,25732.562594343566,25732.562594343566,275.9810454344795,2.831045434479506,275.9810454344795,275.9810454344795,87154.16768837061,87154.13046088602,0.03722748458676506,0.0,8648.866644398773,8648.866644398773,0.9215258761500785,3398.3941308438752,275.9810454344795,2.831045434479506,1.0,0.002,0.12810069743377608,0.004783164431769758,0.00019757202993084076,0.0018024279843531445,0.09878601496542037,0.09878601496542037,0.0,1.4283985019097889e-11,0.9999971867424668,0.9999971867424668,0.0,0.0923135195285281,2.5970243483522506e-07,0.0,0.0,0.0,1599259.32002988,265.90410309687894,0.0,1.0,1286921.4006665002,2588.3886501511365,,,,,,,,,,,,,,,,,,,2.0,14218.439789116672,1596.7779352611888,0.36920061022688616,6.175450102142607,2.63191750883165
