time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4626.0,-30.209953712691078,4.997791554191594,35.06270354276857,30.660719784814887,5.0149473925119965,-26.6874636021748,-40.182990034203954,1.4924572806658551,-7.245912509589971,-7.24591250958127,40.12559892163875,35337.79829928829,15450.20379623828,15450.20379623828,50788.00209552657,87164.28739253065,87154.25085748536,15450.20379623828,102604.45465372363,102604.45465372363,102604.45465372363,130689.06962348951,126169.40404596351,4519.665577526002,0.0,99136.44933667233,47309.96023891009,57584.98788640249,28084.61496976588,85669.60285616836,21238.450110145946,1596.7811865145864,0.0,0.87448357753769,2.6537324361095167,0.0014947306463915918,1.0,1.0,-7.245912509589971,324659.12019943335,1559955.823299724,4.804903747479713,1559955.823299724,4.804903747479713,0.7562307737887779,0.09231389995216768,3.3814818702275025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814818702275025,1.2847695909396377,1.2850614143083996,2.631975331665812,5576.839899417452,14218.434632633222,6453.870055137073,0.00047882288896495954,29317.457002956675,2989.5486229198223,19291.0494877888,1967.13959280578,0.6580055523179685,0.6580055523179685,30568.431170313936,30484.863174865135,1.0034277918081662,0.8,4336.287868572623,4324.433322199387,1.0034277918081662,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8301296414652,2034.6934298245008,9.009757601744838,4.997791554191594,-0.8433343616310722,5.8411259158226665,2.6319133215466164,3.5,0.7519752347276046,0.6,0.00022712880113795158,0.9945109264378469,0.00022838240898115085,199.0961406922078,0.0,0.0,0.0,0.029584315959416182,7.723827362903601e-05,0.00014989052750891558,0.0005068521012902348,0.09231389956229256,0.09231389956229256,0.09231389956229256,0.09231364223495674,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.1426465831,595.6377978708239,0.0,0.09231389956229256,0.09231389995216768,0.09231389995216768,0.3692009820613025,0.3692009820613025,0.5,10.042254654041853,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,-8.697043085703626e-12,28084.61496976588,21238.450110145946,0.7562307737887779,0.5928357363905971,0.4124893441915134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452755707387622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5523195718185,260.5523195718185,-12.59768042818149,244.70094669932757,276.4036924442763,107739.96907301251,107734.29824923952,5.670823772993941,0.0,nan,276.4036924442763,3.2536924442763393,270.06314329530727,-3.086856704692707,263.7225941463281,-9.427405853671871,257.3820449973346,-15.76795500266536,251.04149584833678,-22.108504151663197,244.70094669932757,-28.449053300672404,1.0,1.0,25732.562594343566,25732.562594343566,275.9810437484885,2.8310437484885256,275.9810437484885,275.9810437484885,87154.32521739192,87154.25085748536,0.07435990656085778,0.0,8648.866644398773,8648.866644398773,0.9215261612473343,3398.38927957864,275.9810437484885,2.8310437484885256,1.0,0.002,0.12810095898321838,0.004783160579784474,0.0001975724270106314,0.0018024275872713907,0.09878621350531569,0.09878621350531569,0.0,1.4282022179484821e-11,0.9999971667315678,0.9999971667315678,0.0,0.0923136384021091,2.615500585878173e-07,0.0,0.0,0.0,1599259.3015714013,265.90408749041,0.0,1.0,1286921.453720198,2588.3884366352527,,,,,,,,,,,,,,,,,,,2.0,14218.434632633222,1596.7811865145864,0.3692009820613025,6.175450102142607,2.6319133215466164
4627.0,-30.20987507307614,4.997789865392281,35.062710686546474,30.660766234528296,5.014945310996813,-26.68739303467288,-40.182923048827774,1.4924632713808972,-7.245927314399012,-7.24592731442125,40.12561320024437,35337.80444434657,15450.202742127243,15450.202742127243,50788.00718647381,87164.38399672833,87154.3751067286,15450.202742127243,102604.57784885584,102604.57784885584,102604.57784885584,130689.2538803572,126169.58569446717,4519.668185890023,0.0,99136.50911788334,47309.929561379904,57585.08839611492,28084.676031501345,85669.76442761626,21238.49303608246,1596.7844153460587,0.0,0.8744834394012213,2.6537309633749815,0.0014947306463915918,1.0,1.0,-7.245927314399012,324658.92927212734,1559956.4405742264,4.804908474476854,1559956.4405742264,4.804908474476854,0.7562306580378629,0.09231402040335272,3.381479218830851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381479218830851,1.2847695629152442,1.2850613862776405,2.6319733253627255,5576.8356483019625,14218.42920656265,6453.869543892826,0.0004788233973803026,29317.49766960267,2989.5527697636476,19291.047959645533,1967.1394369785335,0.6580045874667917,0.6580045874667917,30568.411995515307,30484.863174865135,1.0034270050273437,0.8,4336.2851485296405,4324.433322199387,1.0034270050273437,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8284916352839,2034.6934298245008,9.009765593172364,4.997789865392281,-0.8433449509978477,5.841134816390129,2.631909131540813,3.5,0.7519740375830894,0.6,0.00022712880113795158,0.9945027725225711,0.00022838428148554677,199.09607624487188,0.0,0.0,0.0,0.029584315959416182,7.723886004288227e-05,0.0001498899410950693,0.0005068497209247573,0.09231402004065616,0.09231402004065616,0.09231402004065616,0.09231376308787471,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.24884074874,595.6377640417198,0.0,0.09231402004065616,0.09231402040335272,0.09231402040335272,0.3692013536115226,0.3692013536115226,0.5,10.042246947336224,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,2.2225776774575934e-11,28084.676031501345,21238.49303608246,0.7562306580378629,0.5928346777396056,0.41248863797453345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527552372523926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55235876219746,260.55235876219746,-12.59764123780252,244.7010229259915,276.4036945983706,107739.62313086652,107733.98146060146,5.641670265052172,0.0,nan,276.4036945983706,3.2536945983706005,270.06316026391465,-3.0868397360853237,263.72262592944804,-9.427374070551934,257.382091594972,-15.767908405027981,251.04155726048765,-22.108442739512327,244.7010229259915,-28.448977074008468,1.0,1.0,25732.562594343566,25732.562594343566,275.9810433096052,2.8310433096052066,275.9810433096052,275.9810433096052,87154.41853158076,87154.3751067286,0.04342485214874614,0.0,8648.866644398773,8648.866644398773,0.9215263178425614,3398.3866149250052,275.9810433096052,2.8310433096052066,1.0,0.002,0.1281012199612525,0.0047831568727689944,0.00019757282353336753,0.0018024271906531542,0.09878641176668376,0.09878641176668376,0.0,1.4186521749004477e-11,0.9999971729310357,0.9999971729310357,0.0,0.09231375942525068,2.6097810204854626e-07,0.0,0.0,0.0,1599259.2840610782,265.90407268560097,0.0,1.0,1286921.5040486767,2588.3882340871046,,,,,,,,,,,,,,,,,,,2.0,14218.42920656265,1596.7844153460587,0.3692013536115226,6.175450102142607,2.631909131540813
4628.0,-30.20979643641061,4.997788177066491,35.062717822242995,30.660820088256173,5.014942001923435,-26.687322592574752,-40.182856028527,1.4924681564942672,-7.245942912922487,-7.245942912861356,40.1256272551256,35337.80502658369,15450.202689194646,15450.202689194646,50788.00771577833,87164.49600524183,87154.49447905426,15450.202689194646,102604.69716824891,102604.69716824891,102604.69716824891,130689.43403269089,126169.76326748742,4519.670765203472,0.0,99136.58198608688,47309.89100201351,57585.21220452597,28084.736864441984,85669.94906896795,21238.535737345108,1596.7876532656728,0.0,0.8744832977082141,2.6537294116850085,0.0014947306463915918,1.0,1.0,-7.245942912922487,324658.7281089361,1559957.0481769308,4.804913323178861,1559957.0481769308,4.804913323178861,0.7562305404482947,0.09231414094078229,3.381476029976734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381476029976734,1.284769540062824,1.2850613634200296,2.631970890134415,5576.830488345392,14218.42378351918,6453.869404422358,0.0004788241067792152,29317.546866292287,2989.55778642985,19291.04754275897,1967.1393944679346,0.6580034690739682,0.6580034690739682,30568.388933840983,30484.863174865135,1.0034260587603023,0.8,4336.281877113517,4324.433322199387,1.0034260587603023,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8268535531295,2034.6934298245008,9.00977416885078,4.997788177066491,-0.8433559188529687,5.84114409591946,2.6319049413433397,3.5,0.7519728403838114,0.6,0.00022712880113795158,0.9944946189852054,0.000228386153933861,199.0960117999948,0.0,0.0,0.0,0.029584315959416182,7.72394467665897e-05,0.00014988935437136187,0.0005068472589554486,0.09231414055177811,0.09231414055177811,0.09231414055177811,0.09231388134392549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.3542895783,595.6377304439836,0.0,0.09231414055177811,0.09231414094078229,0.09231414094078229,0.3692017251365795,0.3692017251365795,0.5,10.042239170838595,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,-6.110667527536862e-11,28084.736864441984,21238.535737345108,0.7562305404482947,0.5928334062028194,0.41248775574892954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527547669961411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55239767501513,260.55239767501513,-12.597602324984848,244.7010988458769,276.40369650412117,107739.25091836524,107733.64920442556,5.601713939683856,0.0,nan,276.40369650412117,3.2536965041211943,270.06317697249057,-3.0868230275094106,263.72265744085433,-9.427342559145643,257.3821379092031,-15.767862090796882,251.04161837754458,-22.108381622455397,244.7010988458769,-28.448901154123064,1.0,1.0,25732.562594343566,25732.562594343566,275.9810415132423,2.831041513242326,275.9810415132423,275.9810415132423,87154.52843358272,87154.49447905426,0.03395452845143154,0.0,8648.866644398773,8648.866644398773,0.9215265061806961,3398.383410126618,275.9810415132423,2.831041513242326,1.0,0.002,0.12810148343810246,0.004783153012913015,0.00019757322358899762,0.0018024267900668123,0.09878661179449881,0.09878661179449881,0.0,1.365580998974325e-11,0.9999971458503887,0.9999971458503887,0.0,0.0923138774624128,2.6347836948546533e-07,0.0,0.0,0.0,1599259.2656119892,265.9040570870775,0.0,1.0,1286921.5570753606,2588.388020680006,,,,,,,,,,,,,,,,,,,2.0,14218.42378351918,1596.7876532656728,0.3692017251365795,6.175450102142607,2.6319049413433397
4629.0,-30.20971784151621,4.997786491479184,35.062724944840745,30.66089783040809,5.0149404346287945,-26.68725201389904,-40.18279278008265,1.4924746057265545,-7.245958297708057,-7.245958297744526,40.125641148600444,35337.803186269935,15450.202358957553,15450.202358957553,50788.00554522749,87164.64548520825,87154.61220080257,15450.202358957553,102604.81455976013,102604.81455976013,102604.81455976013,130689.61133006873,126169.93805986596,4519.673270202762,0.0,99136.6877210558,47309.84541774987,57585.38033700659,28084.796770308596,85670.17710731519,21238.577791581603,1596.7908413476096,0.0,0.8744831578352845,2.653727881257655,0.0014947306463915918,1.0,1.0,-7.245958297708057,324658.5297022658,1559957.6488022641,4.804918109599192,1559957.6488022641,4.804918109599192,0.7562304247839581,0.09231426098799297,3.3814713699773296,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814713699773296,1.2847695098935024,1.2850613332438554,2.631967324829827,5576.822933892795,14218.418363037945,6453.870242211626,0.0004788253452755466,29317.618537672388,2989.5650948766797,19291.050046967157,1967.1396498261036,0.6580019459008464,0.6580019459008464,30568.35523289084,30484.863174865135,1.003424675942623,0.8,4336.277096461856,4324.433322199387,1.003424675942623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.825214425431,2034.6934298245008,9.009782588328859,4.997786491479184,-0.8433667850902706,5.841153276569455,2.631900748474047,3.5,0.7519716424211563,0.6,0.00022712880113795158,0.9944864698509795,0.000228388025401679,199.095947389392,0.0,0.0,0.0,0.029584315959416182,7.724000047367038e-05,0.0001498888006642812,0.0005068446881265058,0.09231426061666989,0.09231426061666989,0.09231426061666989,0.09231399765027583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.4594856451,595.6376969205102,0.0,0.09231426061666989,0.09231426098799297,0.09231426098799297,0.3692020963084065,0.3692020963084065,0.5,10.042231284876923,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,3.6493474908638746e-11,28084.796770308596,21238.577791581603,0.7562304247839581,0.5928318028525567,0.412486636300563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527542967578315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5524365152851,260.5524365152851,-12.597563484714897,244.70117452337985,276.40369850715786,107738.852045933,107733.26077580392,5.591270129065603,0.0,nan,276.40369850715786,3.2536985071578783,270.06319371042144,-3.086806289578533,263.7226889136758,-9.427311086324153,257.3821841169208,-15.767815883079152,251.04167932015474,-22.108320679845235,244.70117452337985,-28.44882547662013,1.0,1.0,25732.562594343566,25732.562594343566,275.9810397395932,2.8310397395932227,275.9810397395932,275.9810397395932,87154.68337544493,87154.61220080257,0.0711746423621662,0.0,8648.866644398773,8648.866644398773,0.9215267814065321,3398.3787268272163,275.9810397395932,2.8310397395932227,1.0,0.002,0.1281017505283129,0.004783149181375368,0.00019757362930400874,0.0018024263857094641,0.09878681465200437,0.09878681465200437,0.0,1.5013472669939132e-11,0.9999971067357856,0.9999971067357856,0.0,0.09231399389844518,2.6708954779828905e-07,0.0,0.0,0.0,1599259.2474156958,265.9040417022919,0.0,1.0,1286921.609375441,2588.387810197144,,,,,,,,,,,,,,,,,,,2.0,14218.418363037945,1596.7908413476096,0.3692020963084065,6.175450102142607,2.631900748474047
4630.0,-30.20963922284552,4.997784812933773,35.06273207081289,30.66097955396401,5.014938204816116,-26.68718148007603,-40.18272579470647,1.4924804608151472,-7.245973273703328,-7.245973273692278,40.12565549071153,35337.78526877079,15450.201513176462,15450.201513176462,50787.98678194726,87164.80325171894,87154.7371328202,15450.201513176462,102604.93864599666,102604.93864599666,102604.93864599666,130689.79697933214,126170.12116417986,4519.675815152284,0.0,99136.80048796386,47309.782500830195,57585.575541259626,28084.85833333547,85670.4338745951,21238.62106191942,1596.7940987524082,0.0,0.8744830184965108,2.653726391496094,0.0014947306463915918,1.0,1.0,-7.245973273703328,324658.3365675683,1559958.2688230993,4.804922877741779,1559958.2688230993,4.804922877741779,0.75623030779935,0.09231438140582685,3.3814664212336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814664212336,1.284769482503569,1.2850613058477005,2.6319635290871775,5576.814891169597,14218.412944341115,6453.871279789892,0.00047882669175914943,29317.69479224861,2989.5728706794484,19291.05314835803,1967.139966079959,0.6580003402402036,0.6580003402402036,30568.319443741824,30484.863174865135,1.0034232074423668,0.8,4336.272019588534,4324.433322199387,1.0034232074423668,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8235745196055,2034.6934298245008,9.009790711271695,4.997784812933773,-0.8433774538179897,5.841162266751763,2.631896553616987,3.5,0.7519704438905678,0.6,0.00022712880113795158,0.9944783183235704,0.00022838989744978168,199.09588295934554,0.0,0.0,0.0,0.029584315959416182,7.724058689963821e-05,0.00014988821423831338,0.0005068419633855247,0.0923143810328662,0.0923143810328662,0.0923143810328662,0.09231411943508858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.56666264177,595.637662774939,0.0,0.0923143810328662,0.09231438140582685,0.09231438140582685,0.36920246696727294,0.36920246696727294,0.5,10.042223437996217,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,28084.85833333547,21238.62106191942,0.75623030779935,0.5928298070287705,0.4124851908710823,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527538267696123,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55247523813034,260.55247523813034,-12.597524761869636,244.70125000065505,276.40370047557155,107738.43864540648,107732.8642793631,5.574366043419463,0.0,nan,276.40370047557155,3.253700475571577,270.06321038061,-3.0867896193900037,263.72272028563543,-9.427279714364545,257.38223019065225,-15.767769809347726,251.04174009565747,-22.108259904342503,244.70125000065505,-28.448749999344926,1.0,1.0,25732.562594343566,25732.562594343566,275.9810392085459,2.831039208545917,275.9810392085459,275.9810392085459,87154.8410644637,87154.7371328202,0.10393164350534789,0.0,8648.866644398773,8648.866644398773,0.9215270736857702,3398.373753339768,275.9810392085459,2.831039208545917,1.0,0.002,0.12810201623895653,0.004783145422255378,0.00019757403305661715,0.001802425981020258,0.09878701652830857,0.09878701652830857,0.0,1.4076875082258411e-11,0.9999971216699205,0.9999971216699205,0.0,0.09231411569456607,2.657112607711243e-07,0.0,0.0,0.0,1599259.229702894,265.90402672629665,0.0,1.0,1286921.6602858463,2588.3876053070853,,,,,,,,,,,,,,,,,,,2.0,14218.412944341115,1596.7940987524082,0.36920246696727294,6.175450102142607,2.631896553616987
4631.0,-30.209560538573818,4.997783147195541,35.06273920146752,30.661020730063342,5.014936978465192,-26.687110786866665,-40.1826587394811,1.492487225609059,-7.245987688518483,-7.245987688508504,40.125669877420535,35337.79551440097,15450.199972548402,15450.199972548402,50787.99548694937,87164.88887494752,87154.86380539498,15450.199972548402,102605.06377794339,102605.06377794339,102605.06377794339,130689.98340060716,126170.30502030649,4519.678380300669,0.0,99136.85092364374,47309.757559192105,57585.659293835146,28084.91962266378,85670.57891649893,21238.664177923918,1596.7973291609712,0.0,0.8744828821142007,2.6537249575595174,0.0014947306463915918,1.0,1.0,-7.245987688518483,324658.15067010076,1559958.8907712393,4.804927544715738,1559958.8907712393,4.804927544715738,0.7562301926897766,0.09231450163466888,3.381464153864495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381464153864495,1.2847694508580618,1.2850612741950054,2.63196182910958,5576.811289121059,14218.407528740434,6453.870508250943,0.0004788270576326677,29317.729365945077,2989.5763962153314,19291.050842176483,1967.1397309148877,0.657999485614483,0.657999485614483,30568.30304620085,30484.863174865135,1.0034225346186576,0.8,4336.269693513715,4324.433322199387,1.0034225346186576,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8219343449425,2034.6934298245008,9.009798430441897,4.997783147195541,-0.8433878485905595,5.841170995786101,2.63189235807492,3.5,0.7519692451642629,0.6,0.00022712880113795158,0.9944701600665163,0.00022839177107411628,199.0958184755791,0.0,0.0,0.0,0.029584315959416182,7.724117394122576e-05,0.0001498876271967258,0.0005068396384735333,0.09231450127375805,0.09231450127375805,0.09231450127375805,0.09231424191299908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.6737409179,595.6376286636564,0.0,0.09231450127375805,0.09231450163466888,0.09231450163466888,0.36920283770773105,0.36920283770773105,0.5,10.042215656328974,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,-1.000444171950221e-11,28084.91962266378,21238.664177923918,0.7562301926897766,0.5928289049669108,0.4124846121192186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452753356639518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55251396208735,260.55251396208735,-12.597486037912631,244.7013253345599,276.40370258957955,107738.12207624376,107732.54755014335,5.574526100418184,0.0,nan,276.40370258957955,3.253702589579575,270.06322713859754,-3.0867728614024372,263.72275168760365,-9.42724831239633,257.3822762365994,-15.767723763400568,251.04180078558397,-22.108199214416004,244.7013253345599,-28.44867466544008,1.0,1.0,25732.562594343566,25732.562594343566,275.981039439877,2.8310394398770313,275.981039439877,275.981039439877,87154.92351615042,87154.86380539498,0.05971075543493498,0.0,8648.866644398773,8648.866644398773,0.9215272075994593,3398.371474633818,275.981039439877,2.8310394398770313,1.0,0.002,0.12810227964901563,0.0047831417713880935,0.00019757443348796192,0.0018024255792066773,0.09878721674398096,0.09878721674398096,0.0,1.269463917666358e-11,0.9999971465821168,0.9999971465821168,0.0,0.09231423822281903,2.6341184984281735e-07,0.0,0.0,0.0,1599259.2126538225,265.9040123114815,0.0,1.0,1286921.7092885333,2588.3874080947116,,,,,,,,,,,,,,,,,,,2.0,14218.407528740434,1596.7973291609712,0.36920283770773105,6.175450102142607,2.63189235807492
4632.0,-30.209481896604814,4.997781484549803,35.06274633323122,30.661064071487658,5.0149353849827145,-26.6870401684472,-40.18259549103675,1.4924936555281145,-7.246003028194707,-7.246003028204068,40.12568417129886,35337.817135649275,15450.199607342824,15450.199607342824,50788.0167429921,87164.97909741526,87154.98715836514,15450.199607342824,102605.18676570797,102605.18676570797,102605.18676570797,130690.16803313591,126170.48706239962,4519.680970736291,0.0,99136.90527917977,47309.743313005616,57585.73551797128,28084.981267427942,85670.71678539923,21238.707479994646,1596.8005994354821,0.0,0.8744827409343143,2.653723431621482,0.0014947306463915918,1.0,1.0,-7.246003028194707,324657.95284544467,1559959.5087083832,4.804932375862701,1559959.5087083832,4.804932375862701,0.7562300746351793,0.09231462225708877,3.381461725559508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381461725559508,1.284769420779091,1.2850612441092024,2.631960000658306,5576.807414852218,14218.402117074582,6453.869849318287,0.00047882748394469283,29317.766494244806,2989.580182248251,19291.048872582676,1967.139530072214,0.6579985851367492,0.6579985851367492,30568.285484774275,30484.863174865135,1.0034218140385083,0.8,4336.267202335787,4324.433322199387,1.0034218140385083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8202945859384,2034.6934298245008,9.009806832892327,4.997781484549803,-0.8433986823189032,5.841180166868706,2.6318881635987768,3.5,0.7519680467425076,0.6,0.00022712880113795158,0.9944620062676891,0.00022839364370529113,199.09575402652263,0.0,0.0,0.0,0.029584315959416182,7.724172765975401e-05,0.00014988707347819756,0.0005068374021226507,0.0923146218700282,0.0923146218700282,0.0923146218700282,0.09231436298851455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.7802951336,595.6375947182186,0.0,0.0923146218700282,0.09231462225708877,0.09231462225708877,0.3692032086349319,0.3692032086349319,0.5,10.042207890259665,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,9.379164112033322e-12,28084.981267427942,21238.707479994646,0.7562300746351793,0.5928281990474469,0.4124842006886519,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527528861174421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5525526497315,260.5525526497315,-12.597447350268453,244.70140054051856,276.40370475890956,107737.79669277972,107732.22739389093,5.569298888788749,0.0,nan,276.40370475890956,3.2537047589095778,270.0632439152528,-3.086756084747151,263.72278307158587,-9.427216928414111,257.38232222790595,-15.767677772094032,251.04186138421647,-22.108138615783503,244.70140054051856,-28.448599459481414,1.0,1.0,25732.562594343566,25732.562594343566,275.9810383625091,2.831038362509105,275.9810383625091,275.9810383625091,87155.0135981863,87154.98715836514,0.026439821158419363,0.0,8648.866644398773,8648.866644398773,0.921527351018171,3398.3690341873053,275.9810383625091,2.831038362509105,1.0,0.002,0.12810254272549212,0.004783137963917988,0.00019757483303069174,0.0018024251808681363,0.09878741651534587,0.09878741651534587,0.0,1.389882783517371e-11,0.999997150206673,0.999997150206673,0.0,0.09231435917949428,2.6307759449154476e-07,0.0,0.0,0.0,1599259.1945108704,265.90399697180527,0.0,1.0,1286921.76143526,2588.3871982291153,,,,,,,,,,,,,,,,,,,2.0,14218.402117074582,1596.8005994354821,0.3692032086349319,6.175450102142607,2.6318881635987768
4633.0,-30.20940334014754,4.997779821205813,35.06275345966114,30.661147576198005,5.014932857715964,-26.686969720361763,-40.18252850566057,1.492499236582188,-7.246018731960703,-7.246018731959664,40.12569828122968,35337.797709432794,15450.199692861928,15450.199692861928,50787.99740229472,87165.14052608455,87155.1072168491,15450.199692861928,102605.30690971103,102605.30690971103,102605.30690971103,130690.34931928168,126170.66578873467,4519.683530547014,0.0,99137.02117466093,47309.67835342772,57585.936468036896,28085.04240957065,85670.97887760754,21238.750395174662,1596.8038546706237,0.0,0.8744825984395468,2.653721869465874,0.0014947306463915918,1.0,1.0,-7.246018731960703,324657.7503255003,1559960.1186913357,4.804937252005618,1559960.1186913357,4.804937252005618,0.7562299563392166,0.09231474275413261,3.381456648530893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381456648530893,1.2847693946710863,1.2850612179952676,2.6319561024385854,5576.799154992404,14218.396707184074,6453.8709790444345,0.0004788288790808926,29317.8447867229,2989.5881658591775,19291.05224940973,1967.1398744127437,0.6579969431499966,0.6579969431499966,30568.248767852183,30484.863174865135,1.0034203074707349,0.8,4336.2619938531225,4324.433322199387,1.0034203074707349,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8186541052703,2034.6934298245008,9.009815501991536,4.997779821205813,-0.8434096912693159,5.841189512475129,2.631883967279305,3.5,0.7519668477940871,0.6,0.00022712880113795158,0.9944538614069156,0.0002283955143143779,199.0956896475867,0.0,0.0,0.0,0.029584315959416182,7.724231409784481e-05,0.00014988648704010677,0.0005068346581267086,0.09231474235720502,0.09231474235720502,0.09231474235720502,0.09231448179561379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.8862054096,595.6375609731292,0.0,0.09231474235720502,0.09231474275413261,0.09231474275413261,0.3692035795505619,0.3692035795505619,0.5,10.042200073261599,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,28085.04240957065,21238.750395174662,0.7562299563392166,0.5928261596596459,0.4124827120268763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527524158486362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55259121500404,260.55259121500404,-12.597408784995935,244.701475618534,276.40370681144,107737.37813126987,107731.82644860259,5.551682667286881,0.0,nan,276.40370681144,3.253706811439997,270.06326057287805,-3.086739427121927,263.7228143343101,-9.427185665689876,257.38236809572817,-15.76763190427181,251.04192185713418,-22.108078142865793,244.701475618534,-28.448524381465973,1.0,1.0,25732.562594343566,25732.562594343566,275.9810365401658,2.831036540165826,275.9810365401658,275.9810365401658,87155.17831788278,87155.1072168491,0.07110103368177079,0.0,8648.866644398773,8648.866644398773,0.921527650873612,3398.3639317735474,275.9810365401658,2.831036540165826,1.0,0.002,0.1281028075841627,0.004783134080847021,0.00019757523517483408,0.0018024247786397162,0.09878761758741704,0.09878761758741704,0.0,1.3814550198221198e-11,0.9999971309016875,0.9999971309016875,0.0,0.09231447789405996,2.6486007265343504e-07,0.0,0.0,0.0,1599259.1759372912,265.9039812680393,0.0,1.0,1286921.814819681,2588.386983382397,,,,,,,,,,,,,,,,,,,2.0,14218.396707184074,1596.8038546706237,0.3692035795505619,6.175450102142607,2.631883967279305
4634.0,-30.2093246963486,4.997778166658251,35.06276058479757,30.66122877588498,5.014930694701707,-26.68689915724361,-40.18246525721622,1.4925051543926533,-7.246033527943439,-7.246033527981258,40.125712496202276,35337.7934068593,15450.198631452913,15450.198631452913,50787.992038312215,87165.29726602863,87155.23074470474,15450.198631452913,102605.42937615764,102605.42937615764,102605.42937615764,130690.53260742128,126170.846533458,4519.6860739632875,0.0,99137.13305847468,47309.62919521296,57586.11540362413,28085.103231263638,85671.21863488777,21238.793148756453,1596.8070719927794,0.0,0.8744824605990926,2.6537203976139274,0.0014947306463915918,1.0,1.0,-7.246033527943439,324657.5595126475,1559960.7332164068,4.804941968879786,1559960.7332164068,4.804941968879786,0.7562298409184395,0.09231486286111273,3.381451736318516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381451736318516,1.2847693669877467,1.28506119030564,2.6319523357305936,5576.791173790161,14218.391298201881,6453.871995531623,0.00047883021273593615,29317.920464069117,2989.5958828008665,19291.05528775796,1967.1401842380387,0.6579953483194797,0.6579953483194797,30568.2132428658,30484.863174865135,1.0034188498108665,0.8,4336.256954452618,4324.433322199387,1.0034188498108665,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8170124579035,2034.6934298245008,9.009823508403173,4.997778166658251,-0.843420264455931,5.841198431114182,2.6318797679781176,3.5,0.7519656479937479,0.6,0.00022712880113795158,0.9944457075625004,0.00022839738701740703,199.09562519711392,0.0,0.0,0.0,0.029584315959416182,7.724286782392942e-05,0.00014988593331402214,0.0005068320494544215,0.09231486249521229,0.09231486249521229,0.09231486249521229,0.0923146020433353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487782.9926054497,595.6375270739434,0.0,0.09231486249521229,0.09231486286111273,0.09231486286111273,0.36920395018802926,0.36920395018802926,0.5,10.04219226003034,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,3.780087354243733e-11,28085.103231263638,21238.793148756453,0.7562298409184395,0.5928244379802704,0.41248150744138873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527519460914828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5526297212061,260.5526297212061,-12.597370278793903,244.70155061026605,276.40370883211307,107736.970225017,107731.42704562549,5.5431793915070875,0.0,nan,276.40370883211307,3.253708832113091,270.0632771877625,-3.086722812237497,263.7228455434034,-9.427154456596554,257.38241389903664,-15.767586100963342,251.04198225465464,-22.108017745345336,244.70155061026605,-28.448449389733923,1.0,1.0,25732.562594343566,25732.562594343566,275.98103602669255,2.8310360266925727,275.98103602669255,275.98103602669255,87155.33504670189,87155.23074470474,0.10430199715483468,0.0,8648.866644398773,8648.866644398773,0.9215279409945734,3398.3589950001087,275.98103602669255,2.8310360266925727,1.0,0.002,0.1281030721259577,0.004783130360062696,0.00019757563719742237,0.001802424376230377,0.09878781859871118,0.09878781859871118,0.0,1.3427799237103466e-11,0.9999971343414388,0.9999971343414388,0.0,0.09231459831823564,2.645428770861779e-07,0.0,0.0,0.0,1599259.1584373843,265.90396647205654,0.0,1.0,1286921.8651181315,2588.386780955279,,,,,,,,,,,,,,,,,,,2.0,14218.391298201881,1596.8070719927794,0.36920395018802926,6.175450102142607,2.6318797679781176
4635.0,-30.209246052519408,4.997776524785986,35.062767714858936,30.66126984721052,5.014929472826468,-26.686828499989215,-40.182398236915446,1.492511919131287,-7.246047945991393,-7.246047945995841,40.12572688827323,35337.80360324673,15450.197108494287,15450.197108494287,50788.00071174101,87165.38269083599,87155.35748045314,15450.197108494287,102605.55458894743,102605.55458894743,102605.55458894743,130690.71912943502,126171.03047491018,4519.688654524838,0.0,99137.18333512006,47309.60424357133,57586.1989906097,28085.164540487593,85671.36353109729,21238.836278833944,1596.810303404365,0.0,0.8744823241773787,2.6537189633583087,0.0014947306463915918,1.0,1.0,-7.246047945991393,324657.3735738375,1559961.3553976915,4.804946637205842,1559961.3553976915,4.804946637205842,0.7562297257762554,0.0923149830683885,3.3814494756705913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814494756705913,1.2847693353425038,1.2850611586532092,2.631950640983456,5576.787582824341,14218.385893587982,6453.8712240112545,0.0004788305770269069,29317.9549327614,2989.599397629303,19291.05298163195,1967.1399490786305,0.6579944960647691,0.6579944960647691,30568.19689391799,30484.863174865135,1.003418178981614,0.8,4336.254635270986,4324.433322199387,1.003418178981614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8153707631045,2034.6934298245008,9.009831245925238,4.997776524785986,-0.8434306507624418,5.841207175548428,2.6318755685582795,3.5,0.7519644481595085,0.6,0.00022712880113795158,0.994437553787055,0.00022839925973530567,199.09556074665804,0.0,0.0,0.0,0.029584315959416182,7.724345457578412e-05,0.00014988534656216746,0.0005068297265433461,0.09231498270980183,0.09231498270980183,0.09231498270980183,0.09231472456297547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.0995314587,595.6374930124259,0.0,0.09231498270980183,0.0923149830683885,0.0923149830683885,0.3692043207661521,0.3692043207661521,0.5,10.042184515330714,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,4.433786671143025e-12,28085.164540487593,21238.836278833944,0.7562297257762554,0.5928235365753903,0.4124809288277487,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527514758123425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5526682646415,260.5526682646415,-12.597331735358466,244.70162553996482,276.4037109892858,107736.65660890435,107731.10806984293,5.548539061420369,0.0,nan,276.4037109892858,3.253710989285821,270.06329389944074,-3.0867061005592404,263.7228768095855,-9.427123190414477,257.3824597197239,-15.76754028027608,251.04204262984825,-22.107957370151723,244.70162553996482,-28.448374460035154,1.0,1.0,25732.562594343566,25732.562594343566,275.9810362621295,2.831036262129544,275.9810362621295,275.9810362621295,87155.41729211315,87155.35748045314,0.05981166001583915,0.0,8648.866644398773,8648.866644398773,0.9215280745109851,3398.3567230489443,275.9810362621295,2.831036262129544,1.0,0.002,0.12810333429703558,0.004783126716025808,0.0001975760357164618,0.001802423977205613,0.0987880178582309,0.0987880178582309,0.0,1.2922074868471078e-11,0.999997160021403,0.999997160021403,0.0,0.09231472089581241,2.6217257609275874e-07,0.0,0.0,0.0,1599259.141384477,265.9039520540086,0.0,1.0,1286921.9141317923,2588.3865836988334,,,,,,,,,,,,,,,,,,,2.0,14218.385893587982,1596.810303404365,0.3692043207661521,6.175450102142607,2.6318755685582795
4636.0,-30.209167419611838,4.997774883600385,35.062774843361844,30.66132153561341,5.014926488341305,-26.686758028816197,-40.18233121661467,1.4925170959444665,-7.246063506578764,-7.24606350653482,40.12574110410189,35337.8057790344,15450.197032558646,15450.197032558646,50788.00281159305,87165.4902691003,87155.47927173975,15450.197032558646,102605.6763042984,102605.6763042984,102605.6763042984,130690.9023431445,126171.21109684004,4519.691246304454,0.0,99137.25243478871,47309.56793928087,57586.31610611982,28085.226038846104,85671.54214496592,21238.879459370703,1596.8135721899835,0.0,0.8744821820686471,2.65371741544757,0.0014947306463915918,1.0,1.0,-7.246063506578764,324657.1729006313,1559961.9699606092,4.804951500141569,1559961.9699606092,4.804951500141569,0.7562296073385391,0.09231510364839644,3.3814464420190338,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814464420190338,1.2847693111255292,1.2850611344307339,2.631948329351593,5576.782684753812,14218.380491596148,6453.870986452711,0.0004788312302353795,29318.00167019492,2989.604163521174,19291.052271553566,1967.1398766707864,0.6579934228997986,0.6579934228997986,30568.174954624294,30484.863174865135,1.0034172787696949,0.8,4336.251523070279,4324.433322199387,1.0034172787696949,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.813729484046,2034.6934298245008,9.009839825114597,4.997774883600385,-0.8434415811162754,5.84121646471666,2.6318713702045766,3.5,0.7519632486298791,0.6,0.00022712880113795158,0.9944294012160704,0.00022840113220727357,199.09549630519444,0.0,0.0,0.0,0.029584315959416182,7.724404133175942e-05,0.00014988475980619217,0.000506827287759526,0.09231510325978703,0.09231510325978703,0.09231510325978703,0.09231484468896477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.20566252375,595.6374592007373,0.0,0.09231510325978703,0.09231510364839644,0.09231510364839644,0.36920469154464247,0.36920469154464247,0.5,10.042176758755643,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,-4.3939962779404595e-11,28085.226038846104,21238.879459370703,0.7562296073385391,0.5928223251269834,0.4124800942562566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527510055333255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55270667730827,260.55270667730827,-12.597293322691712,244.70170040099697,276.4037129535878,107736.30091529057,107730.7712009815,5.5297143090646275,0.0,nan,276.4037129535878,3.253712953587808,270.0633104430872,-3.086689556912802,263.72290793257946,-9.427092067420517,257.38250542206396,-15.76749457793602,251.04210291153444,-22.107897088465535,244.70170040099697,-28.448299599003008,1.0,1.0,25732.562594343566,25732.562594343566,275.9810347833531,2.831034783353118,275.9810347833531,275.9810347833531,87155.52254900629,87155.47927173975,0.04327726653718855,0.0,8648.866644398773,8648.866644398773,0.9215282536817853,3398.353674229129,275.9810347833531,2.831034783353118,1.0,0.002,0.12810359709798083,0.0047831228703222265,0.00019757643474477816,0.0018024235793817475,0.09878821737238908,0.09878821737238908,0.0,1.4126525470226081e-11,0.9999971532076125,0.9999971532076125,0.0,0.09231484084646213,2.628019343165822e-07,0.0,0.0,0.0,1599259.1229802307,265.9039364934212,0.0,1.0,1286921.9670294777,2588.386370811076,,,,,,,,,,,,,,,,,,,2.0,14218.380491596148,1596.8135721899835,0.36920469154464247,6.175450102142607,2.6318713702045766
4637.0,-30.209088835421987,4.997773245664059,35.06278196136144,30.661397356912516,5.014925206006716,-26.686687431282984,-40.18226800309492,1.4925238005801755,-7.246078821652532,-7.246078821646575,40.12575505810565,35337.80532723941,15450.196640347714,15450.196640347714,50788.00196758712,87165.63582978467,87155.59800959328,15450.196640347714,102605.79464994099,102605.79464994099,102605.79464994099,130691.0808276856,126171.38705947864,4519.69376820695,0.0,99137.35483780444,47309.524330883185,57586.47834102361,28085.286177744605,85671.76451876822,21238.921684909557,1596.816769807986,0.0,0.874482042348176,2.6537158919603847,0.0014947306463915918,1.0,1.0,-7.246078821652532,324656.97539373237,1559962.573202988,4.804956281352406,1559962.573202988,4.804956281352406,0.7562294915029117,0.09231522363274634,3.3814419193856815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814419193856815,1.284769279761449,1.2850611030595296,2.63194487341224,5576.775362033024,14218.37509200698,6453.871738359065,0.000478832419184421,29318.071166461163,2989.611250168117,19291.054519051977,1967.1401058518431,0.6579919398353962,0.6579919398353962,30568.142247043463,30484.863174865135,1.0034159367142967,0.8,4336.246883333121,4324.433322199387,1.0034159367142967,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8120872151458,2034.6934298245008,9.009848225083852,4.997773245664059,-0.8434523942904981,5.8412256399545575,2.631867169321563,3.5,0.7519620483775895,0.6,0.00022712880113795158,0.994421253768099,0.00022840300353326766,199.09543190369777,0.0,0.0,0.0,0.029584315959416182,7.72445947635278e-05,0.00014988420637442377,0.000506824738488331,0.0923152232586605,0.0923152232586605,0.0923152232586605,0.09231496180209779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.3109405498,595.6374256535654,0.0,0.0923152232586605,0.09231522363274634,0.09231522363274634,0.3692050622017589,0.3692050622017589,0.5,10.042168916512788,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,28085.286177744605,21238.921684909557,0.7562294915029117,0.592820776516876,0.41247901832928763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452750535319923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55274513329596,260.55274513329596,-12.59725486670402,244.70177521290842,276.4037150536516,107735.91566849282,107730.37971803588,5.535950456954602,0.0,nan,276.4037150536516,3.2537150536516037,270.0633270855211,-3.086672914478868,263.7229391173826,-9.427060882617354,257.3825511492363,-15.767448850763685,251.04216318107578,-22.1078368189242,244.70177521290842,-28.44822478709156,1.0,1.0,25732.562594343566,25732.562594343566,275.98103319695963,2.831033196959652,275.98103319695963,275.98103319695963,87155.67365821831,87155.59800959328,0.07564862503204495,0.0,8648.866644398773,8648.866644398773,0.9215285207933265,3398.3491289826097,275.98103319695963,2.831033196959652,1.0,0.002,0.12810386271484558,0.004783119053810774,0.00019757683821542202,0.0018024231759692295,0.09878841910771101,0.09878841910771101,0.0,1.4184651283416505e-11,0.9999971227144046,0.9999971227144046,0.0,0.09231495801548315,2.656172631991006e-07,0.0,0.0,0.0,1599259.104866362,265.90392117834745,0.0,1.0,1286922.0190925393,2588.386161282301,,,,,,,,,,,,,,,,,,,2.0,14218.37509200698,1596.816769807986,0.3692050622017589,6.175450102142607,2.631867169321563
4638.0,-30.209010230252275,4.997771614662214,35.0627890845776,30.661443841550522,5.014923080716548,-26.68661689915881,-40.18220098279414,1.492529748391586,-7.246093786739436,-7.2460937867080695,40.12576944421088,35337.81133391798,15450.195807744836,15450.195807744836,50788.00714166282,87165.73255148368,87155.72359961741,15450.195807744836,102605.91940736225,102605.91940736225,102605.91940736225,130691.26732218463,126171.57098358803,4519.696338596609,0.0,99137.41472113148,47309.493499380216,57586.579135279186,28085.347914822385,85671.92705010157,21238.965080738733,1596.8200352270485,0.0,0.8744819028980984,2.6537144032892623,0.0014947306463915918,1.0,1.0,-7.246093786739436,324656.7824004383,1559963.195127489,4.8049610533113665,1559963.195127489,4.8049610533113665,0.7562293743040872,0.09231534401535553,3.3814392643216205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814392643216205,1.284769251937771,1.2850610752295317,2.6319428638422955,5576.771103995454,14218.369694062929,6453.871241541744,0.0004788329313412033,29318.111896065744,2989.615403431931,19291.053034031756,1967.1399544219237,0.6579909750811908,0.6579909750811908,30568.123045676894,30484.863174865135,1.0034151488451997,0.8,4336.244159521341,4324.433322199387,1.0034151488451997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8104442590636,2034.6934298245008,9.009856371863052,4.997771614662214,-0.8434630379564867,5.8412346526187005,2.631862966683439,3.5,0.7519608476238397,0.6,0.00022712880113795158,0.9944131042170075,0.00022840487537298786,199.09536748504928,0.0,0.0,0.0,0.029584315959416182,7.724518152751039e-05,0.0001498836196104412,0.000506822356429392,0.09231534363838256,0.09231534363838256,0.09231534363838256,0.09231508407437433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.41803997697,595.6373915353608,0.0,0.09231534363838256,0.09231534401535553,0.09231534401535553,0.3692054324415162,0.3692054324415162,0.5,10.042161129858776,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,-3.1377567211166024e-11,28085.347914822385,21238.965080738733,0.7562293743040872,0.5928197122490501,0.4124783059128829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527500653981493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5527835500009,260.5527835500009,-12.597216449999053,244.7018499805899,276.4037171193804,107735.58133539814,107730.05103967687,5.530295721263932,0.0,nan,276.4037171193804,3.2537171193804397,270.0633436916404,-3.0866563083595793,263.7229702638924,-9.427029736107556,257.38259683613575,-15.76740316386423,251.0422234083667,-22.107776591633268,244.7018499805899,-28.448150019410065,1.0,1.0,25732.562594343566,25732.562594343566,275.98103275287866,2.8310327528786843,275.98103275287866,275.98103275287866,87155.76702088825,87155.72359961741,0.04342127083509695,0.0,8648.866644398773,8648.866644398773,0.9215286776041461,3398.3464606432285,275.98103275287866,2.8310327528786843,1.0,0.002,0.1281041264070465,0.004783115306071133,0.0001975772388591674,0.0018024227748242218,0.09878861942958371,0.09878861942958371,0.0,1.3683389057245199e-11,0.9999971435592225,0.9999971435592225,0.0,0.0923150803220425,2.636933130312272e-07,0.0,0.0,0.0,1599259.0871664356,265.90390621326054,0.0,1.0,1286922.069965832,2588.38595654181,,,,,,,,,,,,,,,,,,,2.0,14218.369694062929,1596.8200352270485,0.3692054324415162,6.175450102142607,2.631862966683439
