time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4639.0,-30.20893162823979,4.997769984142377,35.0627962000367,30.661497415881627,5.01491976775719,-26.686546488637095,-40.18213396249337,1.4925346265580308,-7.246109369072087,-7.246109369023653,40.125783467294674,35337.81195827135,15450.195751916413,15450.195751916413,50788.00771018776,87165.84417638103,87155.8427420475,15450.195751916413,102606.03849396392,102606.03849396392,102606.03849396392,130691.44710858997,126171.74824314663,4519.698865443344,0.0,99137.48726581853,47309.45504228287,57586.702470595184,28085.40861462605,85672.11108522123,21239.007687239387,1596.8232664556008,0.0,0.8744817614178139,2.6537128532175736,0.0014947306463915918,1.0,1.0,-7.246109369072087,324656.5814470985,1559963.8013576958,4.8049658947446465,1559963.8013576958,4.8049658947446465,0.7562292569309012,0.09231546418813175,3.3814360893310957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814360893310957,1.2847692291178594,1.2850610524044368,2.631940439336983,5576.765966759629,14218.364299158648,6453.8711044072825,0.0004788336379327674,29318.160878039715,2989.620398203231,19291.052624127675,1967.1399126233398,0.6579898617916828,0.6579898617916828,30568.100084209298,30484.863174865135,1.0034142066920688,0.8,4336.2409023200535,4324.433322199387,1.0034142066920688,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.808801052519,2034.6934298245008,9.009864972954045,4.997769984142377,-0.843473976259772,5.841243960402149,2.6318587634073225,3.5,0.7519596466878065,0.6,0.00022712880113795158,0.9944049550652907,0.00022840674715165587,199.09530306902994,0.0,0.0,0.0,0.029584315959416182,7.724576829561419e-05,0.00014988303284233737,0.0005068198964314775,0.09231546380095716,0.09231546380095716,0.09231546380095716,0.09231520201950802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.5237055986,595.6373578655455,0.0,0.09231546380095716,0.09231546418813175,0.09231546418813175,0.36920580282947024,0.36920580282947024,0.5,10.042153276506351,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,-4.843059286940843e-11,28085.40861462605,21239.007687239387,0.7562292569309012,0.5928184454293072,0.412477427142183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749595351223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55282182631123,260.55282182631123,-12.597178173688746,244.70192470073977,276.4037189518497,107735.21953696261,107729.70945206573,5.51008489688399,0.0,nan,276.4037189518497,3.2537189518497485,270.06336010164813,-3.086639898351848,263.72300125143386,-9.42699874856612,257.3826424012148,-15.767357598785168,251.04228355098124,-22.10771644901874,244.70192470073977,-28.44807529926021,1.0,1.0,25732.562594343566,25732.562594343566,275.9810309460593,2.831030946059343,275.9810309460593,275.9810309460593,87155.87635680873,87155.8427420475,0.0336147612251807,0.0,8648.866644398773,8648.866644398773,0.9215288651222705,3398.343269777751,275.9810309460593,2.831030946059343,1.0,0.002,0.1281043924508679,0.004783111440475226,0.000197577642880158,0.001802422370970665,0.098788821440079,0.098788821440079,0.0,1.3850822832423004e-11,0.9999971180874616,0.9999971180874616,0.0,0.09231519814303801,2.6604509373091486e-07,0.0,0.0,0.0,1599259.0687364603,265.9038906309279,0.0,1.0,1286922.1229374192,2588.3857433567046,,,,,,,,,,,,,,,,,,,2.0,14218.364299158648,1596.8232664556008,0.36920580282947024,6.175450102142607,2.6318587634073225
4640.0,-30.208853037052187,4.9977683540220355,35.06280330014369,30.661583400238328,5.014916798594798,-26.68647605348469,-40.182070748973615,1.4925398134342334,-7.246124965028173,-7.2461249650380095,40.125797255378636,35337.80392141677,15450.19570301739,15450.19570301739,50787.99962443416,87166.01084245027,87155.9586981689,15450.19570301739,102606.1544011863,102606.1544011863,102606.1544011863,130691.62270021843,126171.92139252722,4519.701307691214,0.0,99137.60759418285,47309.40066773497,57586.896584942086,28085.468299032127,85672.36488397421,21239.04956563622,1596.8264494411726,0.0,0.8744816207758022,2.6537113017913168,0.0014947306463915918,1.0,1.0,-7.246124965028173,324656.38031815644,1559964.3974295566,4.804970707493332,1559964.3974295566,4.804970707493332,0.7562291409742367,0.09231558389063516,3.381430830730868,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381430830730868,1.2847692048538146,1.2850610281348807,2.6319363960125575,5576.7573994403565,14218.358906811289,6453.872366681184,0.00047883510235264306,29318.2420569446,2989.6286761477777,19291.056397148837,1967.140297364425,0.6579881685839132,0.6579881685839132,30568.062054108756,30484.863174865135,1.0034126462443664,0.8,4336.235507556327,4324.433322199387,1.0034126462443664,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8071568390753,2034.6934298245008,9.009873583392858,4.9977683540220355,-0.8434849225235652,5.841253276545601,2.6318545575582752,3.5,0.7519584450166501,0.6,0.00022712880113795158,0.9943968071078694,0.00022840861868667815,199.09523866192353,0.0,0.0,0.0,0.029584315959416182,7.724632173882193e-05,0.00014988247939912966,0.0005068172368266012,0.0923155835167222,0.0923155835167222,0.0923155835167222,0.09231531721674098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.6288767267,595.6373243449817,0.0,0.0923155835167222,0.09231558389063516,0.09231558389063516,0.3692061728758368,0.3692061728758368,0.5,10.042145290016792,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,9.833911462919787e-12,28085.468299032127,21239.04956563622,0.7562291409742367,0.592816594863655,0.4124761113957183,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452749125323481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5528600180215,260.5528600180215,-12.5971399819785,244.70199938325894,276.4037206527509,107734.79645614953,107729.29854980644,5.497906343066876,0.0,nan,276.4037206527509,3.2537206527509284,270.06337639887454,-3.0866236011254387,263.7230321449828,-9.426967855017153,257.382687891086,-15.767312108913984,251.04234363717563,-22.107656362824343,244.70199938325894,-28.44800061674104,1.0,1.0,25732.562594343566,25732.562594343566,275.9810287571336,2.831028757133595,275.9810287571336,275.9810287571336,87156.04632043102,87155.9586981689,0.08762226211547386,0.0,8648.866644398773,8648.866644398773,0.9215291757002624,3398.3379848845225,275.9810287571336,2.831028757133595,1.0,0.002,0.1281046629466532,0.004783107556675618,0.00019757805376195375,0.001802421961176957,0.09878902688097688,0.09878902688097688,0.0,1.4938910785494697e-11,0.9999970698821952,0.9999970698821952,0.0,0.09231531339509913,2.7049553602155466e-07,0.0,0.0,0.0,1599259.0502903685,265.9038750349718,0.0,1.0,1286922.1759553207,2588.385529985239,,,,,,,,,,,,,,,,,,,2.0,14218.358906811289,1596.8264494411726,0.3692061728758368,6.175450102142607,2.6318545575582752
4641.0,-30.20877445053164,4.997766734998614,35.06281039883615,30.66162293488162,5.014915808036264,-26.686405424676526,-40.182003763597436,1.4925467810015027,-7.246139538433283,-7.246139538376004,40.12581141409444,35337.81506519361,15450.1943666765,15450.1943666765,50788.00943187011,87166.09316535831,87156.0821047652,15450.1943666765,102606.2764714417,102606.2764714417,102606.2764714417,130691.8052548754,126172.101502417,4519.703752458406,0.0,99137.65524823002,47309.37714405603,57586.975671304426,28085.528783433707,85672.50445473814,21239.09209202394,1596.8296455188092,0.0,0.8744814843949062,2.6537098520852247,0.0014947306463915918,1.0,1.0,-7.246139538433283,324656.1923763542,1559965.0095240017,4.804975374428186,1559965.0095240017,4.804975374428186,0.7562290265494966,0.09231570349976463,3.381428678037211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381428678037211,1.2847691722597538,1.2850609955334165,2.6319347872347265,5576.753990633181,14218.353516867139,6453.871526956892,0.0004788354275634756,29318.2748144715,2989.6320164859053,19291.053887156733,1967.1400414164607,0.6579873477969675,0.6579873477969675,30568.04648586424,30484.863174865135,1.0034120074496826,0.8,4336.233299121442,4324.433322199387,1.0034120074496826,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8055116093142,2034.6934298245008,9.00988144840797,4.997766734998614,-0.8434953767404281,5.841262111739042,2.6318503491122094,3.5,0.7519572426034884,0.6,0.00022712880113795158,0.9943886597063132,0.000228410490124689,199.09517425868347,0.0,0.0,0.0,0.029584315959416182,7.724690820916098e-05,0.0001498818929287906,0.0005068149310679152,0.09231570314349492,0.09231570314349492,0.09231570314349492,0.0923154371589913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.7358026652,595.6372902720171,0.0,0.09231570314349492,0.09231570349976463,0.09231570349976463,0.369206542313593,0.369206542313593,0.5,10.04213731127274,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,-5.729816621169448e-11,28085.528783433707,21239.09209202394,0.7562290265494966,0.5928157435703546,0.41247556949689757,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527486553607745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5528983199634,260.5528983199634,-12.597101680036587,244.70207405216772,276.40372258772607,107734.49241904059,107728.97864435779,5.513774682783205,0.0,nan,276.40372258772607,3.253722587726088,270.06339288063657,-3.086607119363407,263.7230631735317,-9.42693682646825,257.3827334664208,-15.767266533579175,251.0424037592972,-22.107596240702776,244.70207405216772,-28.44792594783226,1.0,1.0,25732.562594343566,25732.562594343566,275.98102845232364,2.8310284523236646,275.98102845232364,275.98102845232364,87156.1276234271,87156.0821047652,0.045518661907408386,0.0,8648.866644398773,8648.866644398773,0.9215293028403462,3398.335821427397,275.98102845232364,2.8310284523236646,1.0,0.002,0.12810493298306944,0.004783103850530692,0.00019757846434885457,0.0018024215492393832,0.09878923217442728,0.09878923217442728,0.0,1.3588237739864395e-11,0.9999970748506772,0.9999970748506772,0.0,0.09231543346254706,2.700372175727571e-07,0.0,0.0,0.0,1599259.0330536938,265.9038604615667,0.0,1.0,1286922.2254970886,2588.3853306035517,,,,,,,,,,,,,,,,,,,2.0,14218.353516867139,1596.8296455188092,0.369206542313593,6.175450102142607,2.6318503491122094
4642.0,-30.20869589594222,4.997765116860669,35.062817498701435,30.661703121755295,5.014913789656992,-26.686334927383964,-40.18193674329666,1.4925528197755038,-7.246155089064246,-7.246155089150503,40.125825645837075,35337.798083409,15450.194267450486,15450.194267450486,50787.99235085948,87166.24782374593,87156.20442105684,15450.194267450486,102606.39868850732,102606.39868850732,102606.39868850732,130691.98909927758,126172.28286638999,4519.706232887592,0.0,99137.76538709813,47309.31564226383,57587.166383149226,28085.590410770255,85672.75679391949,21239.135364040747,1596.8329205204761,0.0,0.8744813422792074,2.6537083051691606,0.0014947306463915918,1.0,1.0,-7.246155089064246,324655.9918321302,1559965.6247744586,4.8049802376081505,1559965.6247744586,4.8049802376081505,0.7562289078991897,0.092315823729189,3.3814238380239714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814238380239714,1.2847691440105602,1.2850609672778064,2.6319310778810063,5576.746130957758,14218.348129449198,6453.872502768425,0.00047883673606687434,29318.34935103315,2989.6396170999424,19291.056803922707,1967.140338843816,0.6579857744700388,0.6579857744700388,30568.01148296222,30484.863174865135,1.0034105712143326,0.8,4336.228333781266,4324.433322199387,1.0034105712143326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8038666250657,2034.6934298245008,9.009890033580502,4.997765116860669,-0.8435062964175897,5.841271413278259,2.6318461412968475,3.5,0.7519560403705279,0.6,0.00022712880113795158,0.9943805156871572,0.0002284123608164188,199.0951098816533,0.0,0.0,0.0,0.029584315959416182,7.72474949893912e-05,0.00014988130614856037,0.0005068122214849109,0.09231582334050908,0.09231582334050908,0.09231582334050908,0.09231555767664623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.8430320857,595.637256103954,0.0,0.09231582334050908,0.092315823729189,0.092315823729189,0.3692069117063432,0.3692069117063432,0.5,10.04212934282477,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,8.623146641184576e-11,28085.590410770255,21239.135364040747,0.7562289078991897,0.5928137981251946,0.41247415638102886,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527481854262796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55293661575223,260.55293661575223,-12.597063384247747,244.7021486950823,276.4037245363889,107734.09134199643,107728.57845291968,5.512889076759666,0.0,nan,276.4037245363889,3.2537245363889156,270.06340936815144,-3.086590631848537,263.72309419989364,-9.42690580010634,257.38277903163555,-15.767220968364427,251.0424638633614,-22.107536136638572,244.7021486950823,-28.44785130491769,1.0,1.0,25732.562594343566,25732.562594343566,275.9810270440139,2.831027044013922,275.9810270440139,275.9810270440139,87156.28543646543,87156.20442105684,0.0810154085920658,0.0,8648.866644398773,8648.866644398773,0.9215295886958557,3398.330957214091,275.9810270440139,2.831027044013922,1.0,0.002,0.12810520287847238,0.0047830999773012944,0.00019757887432295357,0.0018024211403645483,0.09878943716147678,0.09878943716147678,0.0,1.4687502082610937e-11,0.9999970763858815,0.9999970763858815,0.0,0.09231555383334339,2.6989584561250426e-07,0.0,0.0,0.0,1599259.014661205,265.90384491093573,0.0,1.0,1286922.2783608944,2588.385117852288,,,,,,,,,,,,,,,,,,,2.0,14218.348129449198,1596.8329205204761,0.3692069117063432,6.175450102142607,2.6318461412968475
4643.0,-30.208603795601395,4.997763502781918,35.062824596079835,30.661748733278387,5.014910290426285,-26.6862523870599,-40.181860398128606,1.492558880284934,-7.246170334113458,-7.246170334111237,40.12583977362729,35337.81816267244,15450.193777185352,15450.193777185352,50788.011939857795,87166.34785615928,87156.32596984442,15450.193777185352,102606.51974702977,102606.51974702977,102606.51974702977,130692.17107475706,126172.46238732466,4519.708687432409,0.0,99137.82375054056,47309.29405161635,57587.25522102689,28085.65132772729,85672.90654875418,21239.17815009572,1596.8361539607847,0.0,0.8744812022722841,2.6537067886518413,0.0014947306463915918,1.0,1.0,-7.246170334113458,324655.79522884235,1559966.2355316,4.80498502862706,1559966.2355316,4.80498502862706,0.7562287910740936,0.09231594360674351,3.3814212456116834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814212456116834,1.2847691156596899,1.2850609389204963,2.631929118155542,5576.74197853466,14218.34274401112,6453.871968054831,0.0004788372258795127,29318.389088374875,2989.6436691811045,19291.055205627992,1967.1401758631125,0.6579848281390449,0.6579848281390449,30567.992734671927,30484.863174865135,1.0034098019366497,0.8,4336.225674240666,4324.433322199387,1.0034098019366497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.8022206893008,2034.6934298245008,9.009898395731504,4.997763502781918,-0.8435170696205683,5.8412805724024865,2.6318419310502317,3.5,0.7519548374429234,0.6,0.00022712880113795158,0.9943709674258947,0.00022841455410339934,199.09503440366655,0.0,0.0,0.0,0.029584315959416182,7.724816341629023e-05,0.00014988063772166136,0.0005068095726978537,0.09231594322392837,0.09231594322392837,0.09231594322392837,0.09231567707141726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487783.94984144316,595.6372220673721,0.0,0.09231594322392837,0.09231594360674351,0.09231594360674351,0.3692072810643877,0.3692072810643877,0.5,10.04212135724604,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,28085.65132772729,21239.17815009572,0.7562287910740936,0.5928129905450994,0.4124736697541903,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527477156830317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5529760033169,260.5529760033169,-12.597023996683049,244.7022256429864,276.403726363615,107733.79494103839,107728.12488491539,5.670056122999171,0.0,nan,276.403726363615,3.253726363615044,270.0634262195094,-3.086573780490596,263.7231260753906,-9.426873924609367,257.38282593126905,-15.767174068730924,251.0425257871309,-22.10747421286908,244.7022256429864,-28.44777435701357,1.0,1.0,25732.562594343566,25732.562594343566,275.98102585277746,2.8310258527774863,275.98102585277746,275.98102585277746,87156.37966814522,87156.32596984442,0.053698300805990584,0.0,8648.866644398773,8648.866644398773,0.9215297418059516,3398.328351839742,275.98102585277746,2.8310258527774863,1.0,0.002,0.12810547328332042,0.004783096149783906,0.0001975792852063614,0.0018024207280678758,0.0987896426031807,0.0987896426031807,0.0,1.3274237178201309e-11,0.999997070854255,0.999997070854255,0.0,0.0923156731998901,2.7040685340733763e-07,0.0,0.0,0.0,1599258.9966301369,265.9038296658865,0.0,1.0,1286922.3301858876,2588.384909281779,,,,,,,,,,,,,,,,,,,2.0,14218.34274401112,1596.8361539607847,0.3692072810643877,6.175450102142607,2.6318419310502317
4644.0,-30.208525289063957,4.997761893853268,35.06283168216189,30.661819769907765,5.014909352908039,-26.686181824865784,-40.18179714968426,1.4925658874488366,-7.246185476573487,-7.246185476572805,40.1258536425806,35337.82085822833,15450.193157843289,15450.193157843289,50788.014016071626,87166.48431568852,87156.44413518168,15450.193157843289,102606.63729302496,102606.63729302496,102606.63729302496,130692.34833522153,126172.63725852568,4519.711076695855,0.0,99137.9183464306,47309.25488468461,57587.403846384426,28085.71104219657,85673.114888581,21239.22008240098,1596.839327389429,0.0,0.8744810638446205,2.653705282340401,0.0014947306463915918,1.0,1.0,-7.246185476573487,324655.5999486629,1559966.8350996254,4.804989765604843,1559966.8350996254,4.804989765604843,0.7562286762293725,0.09231606299514737,3.3814170477583856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814170477583856,1.2847690828804017,1.2850609061337628,2.6319259179068832,5576.735197591772,14218.337632558085,6453.872618231897,0.000478838318010448,29318.453460850465,2989.6502333468075,19291.05714905075,1967.1403740370822,0.657983449734499,0.657983449734499,30567.962375848052,30484.863174865135,1.003408556257144,0.8,4336.221367686661,4324.433322199387,1.003408556257144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.800574176879,2034.6934298245008,9.009906685656162,4.997761893853268,-0.8435277921702307,5.841289686023499,2.6318377193312434,3.5,0.751953634094641,0.6,0.00022712880113795158,0.9943628285446305,0.00022841642368146632,199.09497006610633,0.0,0.0,0.0,0.029584315959416182,7.72487171811426e-05,0.00014988008395680897,0.000506807071011012,0.09231606262368496,0.09231606262368496,0.09231606262368496,0.0923157935183168,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.05581922835,595.6371882884771,0.0,0.09231606262368496,0.09231606299514737,0.09231606299514737,0.36920765027785607,0.36920765027785607,0.5,10.042113284544394,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,28085.71104219657,21239.22008240098,0.7562286762293725,0.5928115731769774,0.41247269816424476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527471649388528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5530152812337,260.5530152812337,-12.596984718766294,244.7023021520587,276.4037284103776,107733.41032776538,107727.75605578667,5.65427197870672,0.0,nan,276.4037284103776,3.2537284103776187,270.0634431587335,-3.0865568412664857,263.72315790707705,-9.426842092922925,257.3828726554146,-15.76712734458539,251.04258740374058,-22.107412596259394,244.7023021520587,-28.44769784794127,1.0,1.0,25732.562594343566,25732.562594343566,275.98102437283865,2.8310243728386695,275.98102437283865,275.98102437283865,87156.52201378586,87156.44413518168,0.07787860417738557,0.0,8648.866644398773,8648.866644398773,0.9215299897346367,3398.3241329971775,275.98102437283865,2.8310243728386695,1.0,0.002,0.128105746575444,0.0047830923335625535,0.00019757970058433634,0.0018024203130955095,0.09878985029216816,0.09878985029216816,0.0,1.3679845884545516e-11,0.9999970395928767,0.9999970395928767,0.0,0.09231578970201688,2.732931304887393e-07,0.0,0.0,0.0,1599258.9787204023,265.9038145234265,0.0,1.0,1286922.381662127,2588.3847021148663,,,,,,,,,,,,,,,,,,,2.0,14218.337632558085,1596.839327389429,0.36920765027785607,6.175450102142607,2.6318377193312434
4645.0,-30.20844676165413,4.997760291679689,35.06283877651783,30.661865905299805,5.014907267326835,-26.68611135875876,-40.18173016430808,1.492571863183645,-7.246200465523714,-7.246200465604943,40.12586805312057,35337.82688650146,15450.192348594155,15450.192348594155,50788.01923509562,87166.5803299593,87156.57028489838,15450.192348594155,102606.76263349253,102606.76263349253,102606.76263349253,130692.53560884396,126172.8220690423,4519.713539801647,0.0,99137.97764840769,47309.22420070875,57587.50383077659,28085.772975351432,85673.27680612802,21239.263615195527,1596.8426030782343,0.0,0.8744809241655256,2.6537037913001287,0.0014947306463915918,1.0,1.0,-7.246200465523714,324655.4066482637,1559967.4580819302,4.804994545407405,1559967.4580819302,4.804994545407405,0.7562285586312856,0.09231618304233173,3.3814144168913147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814144168913147,1.2847690549261075,1.285060878173119,2.6319239274375223,5576.7309800260455,14218.332251845864,6453.872112024959,0.0004788388225832203,29318.49380933014,2989.6543477466967,19291.055635964338,1967.1402197452076,0.6579824926008058,0.6579824926008058,30567.943349445628,30484.863174865135,1.0034077755683108,0.8,4336.218668694439,4324.433322199387,1.0034077755683108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7989272190973,2034.6934298245008,9.009914867190785,4.997760291679689,-0.8435384387177578,5.841298730397447,2.631833506475737,3.5,0.7519524304216392,0.6,0.00022712880113795158,0.9943546875713661,0.00022841829377070268,199.09490571148228,0.0,0.0,0.0,0.029584315959416182,7.72493036682952e-05,0.00014987949746965638,0.0005068046935403214,0.09231618266400565,0.09231618266400565,0.09231618266400565,0.0923159162759207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.16402301384,595.6371538123607,0.0,0.09231618266400565,0.09231618304233173,0.09231618304233173,0.3692080190659499,0.3692080190659499,0.5,10.04210529332,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,8.122924555209465e-11,28085.772975351432,21239.263615195527,0.7562285586312856,0.5928105137150872,0.41247198897817605,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527466954836075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5530543669689,260.5530543669689,-12.596945633031055,244.70237829525573,276.40373043864975,107733.06612257575,107727.43951630153,5.626606274209792,0.0,nan,276.40373043864975,3.253730438649768,270.06346000999247,-3.086539990007509,263.7231895813201,-9.42681041867985,257.38291915264193,-15.767080847358045,251.04264872395325,-22.107351276046728,244.70237829525573,-28.44762170474425,1.0,1.0,25732.562594343566,25732.562594343566,275.98102396949986,2.8310239694998813,275.98102396949986,275.98102396949986,87156.61464171333,87156.57028489838,0.044356814949424006,0.0,8648.866644398773,8648.866644398773,0.9215301451157346,3398.3214889757714,275.98102396949986,2.8310239694998813,1.0,0.002,0.12810601711943514,0.004783088555573236,0.00019758011178588986,0.0018024199021573978,0.09879005589294493,0.09879005589294493,0.0,1.3943287496820389e-11,0.9999970693651774,0.9999970693651774,0.0,0.09231591249731101,2.7054502071295566e-07,0.0,0.0,0.0,1599258.9609922308,265.90379953447626,0.0,1.0,1286922.432616509,2588.384497048181,,,,,,,,,,,,,,,,,,,2.0,14218.332251845864,1596.8426030782343,0.3692080190659499,6.175450102142607,2.631833506475737
4646.0,-30.208368266583438,4.997758692549289,35.06284586668693,30.66194577785211,5.014905298790465,-26.68604091004386,-40.1816631789319,1.4925779409715099,-7.246215806369207,-7.246215806379261,40.125882121398774,35337.809987833265,15450.191984281397,15450.191984281397,50788.00197211466,87166.73426059446,87156.69079980334,15450.191984281397,102606.88278408474,102606.88278408474,102606.88278408474,130692.71653668609,126173.00056470982,4519.715971976267,0.0,99138.08718506561,47309.16290795629,57587.693641232574,28085.833752601353,85673.52739383392,21239.306293155005,1596.8458323810587,0.0,0.8744807838554618,2.6537022652554554,0.0014947306463915918,1.0,1.0,-7.246215806369207,324655.2088098526,1559968.0662674052,4.804999346802605,1559968.0662674052,4.804999346802605,0.7562284417206517,0.09231630281186305,3.381409601864007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381409601864007,1.2847690264944134,1.2850608497349667,2.6319202379048874,5576.723162349123,14218.326874168672,6453.873074717525,0.0004788401225728791,29318.567951784247,2989.6619081729486,19291.058513516844,1967.1405131739018,0.6579809268052208,0.6579809268052208,30567.90852721214,30484.863174865135,1.003406346747337,0.8,4336.213728983015,4324.433322199387,1.003406346747337,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7972800085886,2034.6934298245008,9.009923309537799,4.997758692549289,-0.8435492518985406,5.84130794444783,2.631829292976463,3.5,0.7519512265647037,0.6,0.00022712880113795158,0.9943465500225795,0.00022842016310389366,199.0948413834024,0.0,0.0,0.0,0.029584315959416182,7.72498901595654e-05,0.0001498789109783862,0.0005068019886992358,0.09231630242009392,0.09231630242009392,0.09231630242009392,0.09231603506729541,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.2707230032,595.6371198084139,0.0,0.09231630242009392,0.09231630281186305,0.09231630281186305,0.3692083881038459,0.3692083881038459,0.5,10.042097270738317,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,28085.833752601353,21239.306293155005,0.7562284417206517,0.5928085782980141,0.4124705852881294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527462259038517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55309330316487,260.55309330316487,-12.596906696835106,244.7024541345801,276.40373247171715,107732.65585783463,107727.05077862107,5.605079213569399,0.0,nan,276.40373247171715,3.2537324717171714,270.0634768043121,-3.086523195687903,263.7232211368907,-9.426778863109291,257.3829654694627,-15.767034530537273,251.04270980202625,-22.107290197973725,244.7024541345801,-28.44754586541987,1.0,1.0,25732.562594343566,25732.562594343566,275.9810225629102,2.8310225629102206,275.9810225629102,275.9810225629102,87156.77196746775,87156.69079980334,0.08116766440798528,0.0,8648.866644398773,8648.866644398773,0.9215304294948995,3398.316649873327,275.9810225629102,2.8310225629102206,1.0,0.002,0.1281062887847524,0.004783084706509638,0.00019758052457451505,0.0018024194882110805,0.09879026228725753,0.09879026228725753,0.0,1.2785595498998603e-11,0.999997057205757,0.999997057205757,0.0,0.0923160311439786,2.716678844456374e-07,0.0,0.0,0.0,1599258.942847851,265.90378419363077,0.0,1.0,1286922.4847671413,2588.3842871672,,,,,,,,,,,,,,,,,,,2.0,14218.326874168672,1596.8458323810587,0.3692083881038459,6.175450102142607,2.631829292976463
4647.0,-30.208276235014768,4.997757097400467,35.06285295495946,30.66199131952601,5.014901797158815,-26.6859584318617,-40.181586833763845,1.4925839923963005,-7.246231058295791,-7.246231058372448,40.12589624687599,35337.8298806938,15450.191505551398,15450.191505551398,50788.02138624519,87166.83423152888,87156.81238900054,15450.191505551398,102607.00389455193,102607.00389455193,102607.00389455193,130692.89856256977,126173.18016411085,4519.718398458928,0.0,99138.14551542298,47309.141159117884,57587.78261811677,28085.894668017834,85673.6772861346,21239.349077456387,1596.849065928224,0.0,0.8744806438186625,2.6537007480567314,0.0014947306463915918,1.0,1.0,-7.246231058295791,324655.0121182462,1559968.6769258168,4.80500413884768,1559968.6769258168,4.80500413884768,0.7562283248766224,0.09231642255159034,3.3814070109920715,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814070109920715,1.284768998186046,1.2850608214201693,2.631918279290869,5576.719012281046,14218.3214984612,6453.872543058772,0.0004788406126307026,29318.60766632078,2989.665957928628,19291.05692435325,1967.1403511243138,0.6579799813111011,0.6579799813111011,30567.889790045872,30484.863174865135,1.0034055779267415,0.8,4336.211071020416,4324.433322199387,1.0034055779267415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7956321120002,2034.6934298245008,9.009931688782304,4.997757097400467,-0.8435600217581909,5.841317119158658,2.631825077724925,3.5,0.7519500222071214,0.6,0.00022712880113795158,0.994337009242577,0.00022842235482209793,199.09476596197922,0.0,0.0,0.0,0.029584315959416182,7.725055860562606e-05,0.0001498782425323255,0.0005067993400939756,0.09231642216725212,0.09231642216725212,0.09231642216725212,0.092316154440362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.3777514345,595.6370857004766,0.0,0.09231642216725212,0.09231642255159034,0.09231642255159034,0.3692087569399071,0.3692087569399071,0.5,10.04208923739928,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,7.668177204323001e-11,28085.894668017834,21239.349077456387,0.7562283248766224,0.592807767742038,0.412470095834358,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527457565177821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55313320822785,260.55313320822785,-12.596866791772129,244.7025320494634,276.403734366959,107732.350864347,107726.60631132436,5.7445530226374535,0.0,nan,276.403734366959,3.2537343669590086,270.06349390348527,-3.086506096514711,263.7232534399929,-9.426746560007075,257.38301297648695,-15.766987023513025,251.0427725129795,-22.10722748702048,244.7025320494634,-28.447467950536577,1.0,1.0,25732.562594343566,25732.562594343566,275.98102136931357,2.8310213693135893,275.98102136931357,275.98102136931357,87156.86601779131,87156.81238900054,0.05362879077438265,0.0,8648.866644398773,8648.866644398773,0.9215305825136698,3398.3140460470318,275.98102136931357,2.8310213693135893,1.0,0.002,0.1281065607855659,0.004783080875607081,0.00019758093791652425,0.0018024190750997012,0.09879046895826211,0.09879046895826211,0.0,1.3016225250406244e-11,0.9999970535784269,0.9999970535784269,0.0,0.09231615054849139,2.7200309895353566e-07,0.0,0.0,0.0,1599258.9248086351,265.9037689417042,0.0,1.0,1286922.5366154988,2588.384078502773,,,,,,,,,,,,,,,,,,,2.0,14218.3214984612,1596.849065928224,0.3692087569399071,6.175450102142607,2.631825077724925
4648.0,-30.208197752400334,4.997755504899525,35.06286002930473,30.662071506399684,5.014899335424242,-26.685888043623677,-40.18152362024409,1.4925896250848658,-7.246246439685422,-7.246246439651304,40.12591002181952,35337.82563683436,15450.19118710166,15450.19118710166,50788.01682393602,87166.98974470647,87156.92880530887,15450.19118710166,102607.11999241053,102607.11999241053,102607.11999241053,130693.07420591504,126173.35346018546,4519.720745729569,0.0,99138.25630312102,47309.09218993781,57587.96012575912,28085.954213504498,85673.91433926362,21239.39087001734,1596.8522373734377,0.0,0.8744805044236943,2.6536992179802805,0.0014947306463915918,1.0,1.0,-7.246246439685422,324654.8137571608,1559969.2724302683,4.8050089089303105,1559969.2724302683,4.8050089089303105,0.756228209608234,0.09231654178866973,3.3814021484623846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814021484623846,1.2847689718365143,1.2850607950646527,2.6319145485190507,5576.711107223244,14218.316396551407,6453.873655422122,0.000478841953798972,29318.682590948807,2989.6735981144234,19291.060249281745,1967.140690172663,0.6579784132332479,0.6579784132332479,30567.854624260166,30484.863174865135,1.0034041350098153,0.8,4336.206082574358,4324.433322199387,1.0034041350098153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7939836419823,2034.6934298245008,9.009940164524961,4.997755504899525,-0.8435708528468506,5.841326357746375,2.631820861009279,3.5,0.7519488174312225,0.6,0.00022712880113795158,0.9943288731411427,0.00022842422388926362,199.0947016441977,0.0,0.0,0.0,0.029584315959416182,7.725111208056507e-05,0.0001498776890573865,0.000506796739785224,0.09231654140812608,0.09231654140812608,0.09231654140812608,0.09231626984273963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.4836388585,595.6370519463371,0.0,0.09231654140812608,0.09231654178866973,0.09231654178866973,0.36920912565643094,0.36920912565643094,0.5,10.042081089149914,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,28085.954213504498,21239.39087001734,0.756228209608234,0.5928060742365346,0.41246890502631484,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527452061863335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5531727688139,260.5531727688139,-12.596827231186069,244.70260933171292,276.40373620588167,107731.92358604546,107726.22862235348,5.694963691999957,0.0,nan,276.40373620588167,3.253736205881694,270.0635108310726,-3.0864891689273577,263.72328545624754,-9.42671454375244,257.38306008140546,-15.766939918594517,251.04283470656353,-22.107165293436452,244.70260933171292,-28.447390668287056,1.0,1.0,25732.562594343566,25732.562594343566,275.9810194483311,2.8310194483311193,275.9810194483311,275.9810194483311,87157.0249787011,87156.92880530887,0.09617339223041199,0.0,8648.866644398773,8648.866644398773,0.9215308696980173,3398.3091592046967,275.9810194483311,2.8310194483311193,1.0,0.002,0.12810683665350034,0.004783077005238773,0.00019758135717046622,0.0018024186558625432,0.0987906785852331,0.0987906785852331,0.0,1.3033009567398057e-11,0.9999970116940707,0.9999970116940707,0.0,0.09231626591860054,2.758700691961805e-07,0.0,0.0,0.0,1599258.906616296,265.90375356031456,0.0,1.0,1286922.5889039477,2588.3838680671874,,,,,,,,,,,,,,,,,,,2.0,14218.316396551407,1596.8522373734377,0.36920912565643094,6.175450102142607,2.631820861009279
4649.0,-30.208119279063673,4.997753923550968,35.06286710668982,30.662109364662342,5.014898606521215,-26.685817490506384,-40.181456634867914,1.4925968167754213,-7.246261005429119,-7.2462610054396945,40.12592425760185,35337.83770271531,15450.189845828478,15450.189845828478,50788.02754854379,87167.06856126741,87157.05353196774,15450.189845828478,102607.24337779623,102607.24337779623,102607.24337779623,130693.25842145707,126173.53529572574,4519.723125731329,0.0,99138.30100861653,47309.07014602494,57588.03429176843,28086.01504366084,85674.04933542927,21239.43364406199,1596.8554498674823,0.0,0.8744803677848527,2.653697769041502,0.0014947306463915918,1.0,1.0,-7.246261005429119,324654.6259148717,1559969.887856482,4.805013584699467,1559969.887856482,4.805013584699467,0.7562280946956853,0.09231666117334474,3.3814001171870895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3814001171870895,1.2847689381940242,1.285060761414521,2.6319130363941245,5576.707903211975,14218.311026278616,6453.872740333295,0.00047884223532423026,29318.713424274512,2989.6767422386356,19291.05751402,1967.1404112535884,0.6579776279694427,0.6579776279694427,30567.83993408634,30484.863174865135,1.0034035322450623,0.8,4336.203998698278,4324.433322199387,1.0034035322450623,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.792334443841,2034.6934298245008,9.009948047638927,4.997753923550968,-0.8435812902362931,5.841335213787261,2.6318166424338285,3.5,0.751947612123951,0.6,0.00022712880113795158,0.9943207380733017,0.00022842609274956866,199.09463733406102,0.0,0.0,0.0,0.029584315959416182,7.725169858452921e-05,0.00014987710255342238,0.0005067944521378038,0.09231666081738671,0.09231666081738671,0.09231666081738671,0.09231639073151324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.5915274409,595.6370175641224,0.0,0.09231666081738671,0.09231666117334474,0.09231666117334474,0.3692094938357111,0.3692094938357111,0.5,10.042072988025378,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,28086.01504366084,21239.43364406199,0.7562280946956853,0.5928052653341919,0.4124683959358725,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527447368754085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5532122042413,260.5532122042413,-12.5967877957587,244.7026861105041,276.40373829794527,107731.6076242932,107725.93067776045,5.676946532742727,0.0,nan,276.40373829794527,3.25373829794529,270.0635278604784,-3.086472139521561,263.7233174230044,-9.426682576995574,257.38310698550544,-15.766893014494542,251.04289654801013,-22.107103451989843,244.7026861105041,-28.447313889495888,1.0,1.0,25732.562594343566,25732.562594343566,275.98101930369916,2.831019303699179,275.98101930369916,275.98101930369916,87157.10297976715,87157.05353196774,0.04944779940706212,0.0,8648.866644398773,8648.866644398773,0.9215309896664666,3398.307117773025,275.98101930369916,2.831019303699179,1.0,0.002,0.12810711078048628,0.0047830732899891305,0.0001975817740692227,0.0018024182399691655,0.09879088703461135,0.09879088703461135,0.0,1.403838807353952e-11,0.9999970305751683,0.9999970305751683,0.0,0.09231638704595867,2.7412738606676443e-07,0.0,0.0,0.0,1599258.8893886574,265.90373899457086,0.0,1.0,1286922.6384196396,2588.383668790634,,,,,,,,,,,,,,,,,,,2.0,14218.311026278616,1596.8554498674823,0.3692094938357111,6.175450102142607,2.6318166424338285
4650.0,-30.20804083844879,4.997752343242172,35.06287418751014,30.662188887968682,5.014896682135655,-26.685747086396155,-40.18139342134816,1.492602928760085,-7.246276537233712,-7.246276537247484,40.12593851202803,35337.83404136198,15450.189727780378,15450.189727780378,50788.02376914236,87167.22183105582,87157.17636782944,15450.189727780378,102607.36609560982,102607.36609560982,102607.36609560982,130693.44290987265,126173.71736185053,4519.7255480221265,0.0,99138.40999888057,47309.02220469054,57588.20866021114,28086.076814262837,85674.28547447397,21239.477018596113,1596.8587315128104,0.0,0.87448022568476,2.6536962240037294,0.0014947306463915918,1.0,1.0,-7.246276537233712,324654.4256141912,1559970.5040910204,4.805018447353121,1559970.5040910204,4.805018447353121,0.756227975842114,0.09231678114563037,3.38139532485381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38139532485381,1.2847689096023636,1.2850607328163661,2.631909364852511,5576.700123655869,14218.305658436046,6453.873691526707,0.0004788435276641422,29318.787208995353,2989.6842661862465,19291.060357200764,1967.1407011773404,0.6579760690538399,0.6579760690538399,30567.805275946568,30484.863174865135,1.0034021101583606,0.8,4336.199082264386,4324.433322199387,1.0034021101583606,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7906855222604,2034.6934298245008,9.009956642652764,4.997752343242172,-0.8435921875101471,5.841344530752319,2.631812424568513,3.5,0.751946407019575,0.6,0.00022712880113795158,0.9943126064693618,0.00022842796084467646,199.09457305078192,0.0,0.0,0.0,0.029584315959416182,7.725225206701918e-05,0.0001498765490709324,0.0005067918623336735,0.09231678075169239,0.09231678075169239,0.09231678075169239,0.09231651169815745,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.699361617,595.6369832005133,0.0,0.09231678075169239,0.09231678114563037,0.09231678114563037,0.369209862126337,0.369209862126337,0.5,10.042064916888163,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,28086.076814262837,21239.477018596113,0.756227975842114,0.5928035873059517,0.4124672163375162,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452744267620266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5532514256127,260.5532514256127,-12.596748574387277,244.7027624608534,276.4037403903389,107731.19374284656,107725.54761099066,5.646131855899367,0.0,nan,276.4037403903389,3.253740390338919,270.0635448044641,-3.0864551955359047,263.7233492185766,-9.426650781423405,257.38315363267344,-15.766846367326536,251.04295804676954,-22.107041953230436,244.7027624608534,-28.447237539146585,1.0,1.0,25732.562594343566,25732.562594343566,275.9810179744299,2.831017974429926,275.9810179744299,275.9810179744299,87157.2594258538,87157.17636782944,0.08305802436370868,0.0,8648.866644398773,8648.866644398773,0.9215312727046532,3398.3023014780792,275.9810179744299,2.831017974429926,1.0,0.002,0.12810738411228648,0.004783069403915209,0.00019758218935074604,0.001802417824974554,0.09879109467537302,0.09879109467537302,0.0,1.432530006076349e-11,0.9999970391856199,0.9999970391856199,0.0,0.09231650781277723,2.7333285314192974e-07,0.0,0.0,0.0,1599258.871018408,265.90372346276627,0.0,1.0,1286922.6912194125,2588.3834562972706,,,,,,,,,,,,,,,,,,,2.0,14218.305658436046,1596.8587315128104,0.369209862126337,6.175450102142607,2.631812424568513
4651.0,-30.207962381252578,4.997750772370257,35.06288127270504,30.662233556527667,5.014894818727223,-26.6856766612547,-40.18132643597198,1.4926090975311594,-7.246291259107352,-7.2462912591350666,40.125952799409575,35337.84093057737,15450.188589833053,15450.188589833053,50788.02952041042,87167.31487230104,87157.301413435,15450.188589833053,102607.49000326805,102607.49000326805,102607.49000326805,130693.62800378122,126173.90002800585,4519.727975775366,0.0,99138.46679277673,47308.99284698084,57588.304384217656,28086.138000513172,85674.44238473082,21239.520035984577,1596.861964911196,0.0,0.8744800879739824,2.6536947595351514,0.0014947306463915918,1.0,1.0,-7.246291259107352,324654.2357586084,1559971.1217491368,4.805023159805711,1559971.1217491368,4.805023159805711,0.7562278600068297,0.09231690073195786,3.3813927972579907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813927972579907,1.2847688807450595,1.2850607039525073,2.6319074566135687,5576.696080326532,14218.30029255373,6453.8731204086625,0.00047884399491895387,29318.825920836298,2989.688213695431,19291.05865009071,1967.1405271005603,0.6579751420530432,0.6579751420530432,30567.786996377294,30484.863174865135,1.003401360114448,0.8,4336.196489214253,4324.433322199387,1.003401360114448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7890356918967,2034.6934298245008,9.009964647691534,4.997750772370257,-0.8436026949305875,5.841353467300845,2.6318082043812776,3.5,0.7519452012517936,0.6,0.00022712880113795158,0.9943044732182637,0.00022842982934875486,199.09450875395567,0.0,0.0,0.0,0.029584315959416182,7.725283857898445e-05,0.00014987596255896713,0.0005067895002789998,0.09231690036239064,0.09231690036239064,0.09231690036239064,0.09231663314152606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.8070947091,595.6369488713857,0.0,0.09231690036239064,0.09231690073195786,0.09231690073195786,0.3692102304600442,0.3692102304600442,0.5,10.042056899776009,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,28086.138000513172,21239.520035984577,0.7562278600068297,0.5928025687327033,0.41246654132732813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527437985610967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55329047889785,260.55329047889785,-12.596709521102127,244.70283846408063,276.40374249368267,107730.85545914111,107725.23352431781,5.6219348232965904,0.0,nan,276.40374249368267,3.2537424936826937,270.0635616877831,-3.086438312216899,263.7233808818745,-9.426619118125473,257.38320007594706,-15.766799924052918,251.04301927001904,-22.106980729980933,244.70283846408063,-28.44716153591935,1.0,1.0,25732.562594343566,25732.562594343566,275.981017710576,2.8310177105760204,275.981017710576,275.981017710576,87157.34910669691,87157.301413435,0.047693261920358054,0.0,8648.866644398773,8648.866644398773,0.9215314219859475,3398.2997612442805,275.981017710576,2.8310177105760204,1.0,0.002,0.12810765546702693,0.0047830656666018306,0.00019758260191061572,0.0018024174113139054,0.09879130095530786,0.09879130095530786,0.0,1.322452130442242e-11,0.9999970605993209,0.9999970605993209,0.0,0.09231662937559716,2.713563607021338e-07,0.0,0.0,0.0,1599258.8536061002,265.9037087408926,0.0,1.0,1286922.7412658557,2588.3832548847686,,,,,,,,,,,,,,,,,,,2.0,14218.30029255373,1596.861964911196,0.3692102304600442,6.175450102142607,2.6318082043812776
