time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4652.0,-30.207883927691448,4.997749202249278,35.06288835302573,30.662320868019037,5.01489159472198,-26.685606375455475,-40.1812594505958,1.4926140408895505,-7.2463068131115165,-7.24630681312332,40.12596682969846,35337.81828372404,15450.188503668285,15450.188503668285,50788.006787392325,87167.48440852603,87157.42102182178,15450.188503668285,102607.60952549006,102607.60952549006,102607.60952549006,130693.80832039317,126174.07793300328,4519.730387389894,0.0,99138.58959669776,47308.92346647005,57588.51792247523,28086.198794903114,85674.71671737834,21239.562710162285,1596.865200334576,0.0,0.8744799466220712,2.6536932122904906,0.0014947306463915918,1.0,1.0,-7.2463068131115165,324654.03517183335,1559971.7282937695,4.8050279968585805,1559971.7282937695,4.8050279968585805,0.7562277425030792,0.09231702040686074,3.3813874378217714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813874378217714,1.2847688576201957,1.2850606808223908,2.631903332468057,5576.687341757077,14218.294929618278,6453.874464568773,0.00047884549946437696,29318.908708243453,2989.6966556615616,19291.06266787523,1967.140936800562,0.6579734211748222,0.6579734211748222,30567.748236933352,30484.863174865135,1.0033997697444692,0.8,4336.190990989447,4324.433322199387,1.0033997697444692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.787385943723,2034.6934298245008,9.009973265674198,4.997749202249278,-0.8436135988110376,5.841362801060316,2.631803984406987,3.5,0.7519439955448535,0.6,0.00022712880113795158,0.9942963404157523,0.0002284316977803424,199.09444446014993,0.0,0.0,0.0,0.029584315959416182,7.72534250950669e-05,0.00014987537604288468,0.0005067867137902244,0.0923170200192417,0.0923170200192417,0.0923170200192417,0.0923167514377106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487784.9137789088,595.6369148706953,0.0,0.0923170200192417,0.09231702040686074,0.09231702040686074,0.3692105989334982,0.3692105989334982,0.5,10.042048842370928,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,28086.198794903114,21239.562710162285,0.7562277425030792,0.5928004052225881,0.412464956263533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452743329403077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55332927063597,260.55332927063597,-12.596670729364007,244.7029141702985,276.40374437094033,107730.41607895562,107724.83179520359,5.584283752010606,0.0,nan,276.40374437094033,3.2537443709403533,270.06357833083325,-3.0864216691667252,263.72341229071566,-9.42658770928432,257.3832462505817,-15.766753749418285,251.04308021044608,-22.1069197895539,244.7029141702985,-28.44708582970148,1.0,1.0,25732.562594343566,25732.562594343566,275.9810159859589,2.8310159859589135,275.9810159859589,275.9810159859589,87157.51972993457,87157.42102182178,0.09870811279688496,0.0,8648.866644398773,8648.866644398773,0.9215317385171987,3398.2943750108802,275.9810159859589,2.8310159859589135,1.0,0.002,0.12810792833442988,0.004783061779693314,0.0001975830164668598,0.0018024169975027805,0.0987915082334299,0.0987915082334299,0.0,1.3969640114824822e-11,0.999997044221367,0.999997044221367,0.0,0.09231674753818436,2.728686763773705e-07,0.0,0.0,0.0,1599258.8352095876,265.90369318688846,0.0,1.0,1286922.7941410826,2588.3830420877835,,,,,,,,,,,,,,,,,,,2.0,14218.294929618278,1596.865200334576,0.3692105989334982,6.175450102142607,2.631803984406987
4653.0,-30.207805419600028,4.9977476452956315,35.062895432781474,30.662358342111133,5.014890914279857,-26.68553578621224,-40.181196202151455,1.492621279737801,-7.246321172396733,-7.246321172385047,40.12598097337721,35337.84391575863,15450.18691645286,15450.18691645286,50788.030832211494,87167.56241355753,87157.54482975921,15450.18691645286,102607.73174621207,102607.73174621207,102607.73174621207,130693.9908042466,126174.25801993256,4519.732784314042,0.0,99138.63359821065,47308.91509648869,57588.57611302441,28086.259058034535,85674.83517105895,21239.6050932831,1596.8683806176377,0.0,0.8744798114926566,2.653691783891879,0.0014947306463915918,1.0,1.0,-7.246321172396733,324653.8499924171,1559972.3397399692,4.805032620978945,1559972.3397399692,4.805032620978945,0.7562276289411053,0.0923171395644146,3.3813854356217887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813854356217887,1.2847688237571093,1.2850606469516128,2.6319018434253767,5576.684186654317,14218.289569225244,6453.873533622519,0.0004788457709650345,29318.939081542612,2989.6997528761212,19291.05988521458,1967.140653048144,0.6579726446295268,0.6579726446295268,30567.733757019472,30484.863174865135,1.0033991756075835,0.8,4336.188936939811,4324.433322199387,1.0033991756075835,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7857352595277,2034.6934298245008,9.009981013234007,4.9977476452956315,-0.8436239273484789,5.84137157264411,2.631799762041109,3.5,0.7519427891546026,0.6,0.00022712880113795158,0.9942882020322333,0.0002284335675247089,199.0943801216974,0.0,0.0,0.0,0.029584315959416182,7.725397889479273e-05,0.00014987482224315885,0.0005067845410994218,0.09231713921330947,0.09231713921330947,0.09231713921330947,0.09231687133722853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.0209081678,595.636880730852,0.0,0.09231713921330947,0.0923171395644146,0.0923171395644146,0.36921096716904334,0.36921096716904334,0.5,10.042040806378784,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,-1.1709744285326451e-11,28086.259058034535,21239.6050932831,0.7562276289411053,0.5927998662712075,0.4124646851692549,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527428602670973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5533680845723,260.5533680845723,-12.596631915427679,244.70298966605355,276.40374650305824,107730.11169337344,107724.52421418573,5.587479187732367,0.0,nan,276.40374650305824,3.2537465030582666,270.0635951356784,-3.0864048643215938,263.72344376828545,-9.426556231714528,257.3832924008833,-15.766707599116671,251.04314103347502,-22.106858966524953,244.70298966605355,-28.447010333946423,1.0,1.0,25732.562594343566,25732.562594343566,275.98101594162915,2.8310159416291754,275.98101594162915,275.98101594162915,87157.59679993048,87157.54482975921,0.05197017127647996,0.0,8648.866644398773,8648.866644398773,0.9215318567681609,3398.2923627998975,275.98101594162915,2.8310159416291754,1.0,0.002,0.12810820024003744,0.004783058105661098,0.00019758343002296248,0.001802416583188551,0.09879171501148123,0.09879171501148123,0.0,1.3211513480437809e-11,0.9999970546452197,0.9999970546452197,0.0,0.09231686765768629,2.719067283189946e-07,0.0,0.0,0.0,1599258.8182261267,265.90367882760324,0.0,1.0,1286922.8429549087,2588.382845635988,,,,,,,,,,,,,,,,,,,2.0,14218.289569225244,1596.8683806176377,0.36921096716904334,6.175450102142607,2.631799762041109
4654.0,-30.207727011422666,4.997746089581705,35.06290251622329,30.66240290589633,5.014889059496845,-26.68546540433032,-40.181129216775275,1.4926274510950497,-7.2463366725065725,-7.246336672502693,40.125995239826295,35337.85073238966,15450.186776037866,15450.186776037866,50788.03750842753,87167.65524514539,87157.66785850697,15450.186776037866,102607.85463454484,102607.85463454484,102607.85463454484,130694.17548479284,126174.44024693694,4519.735237855903,0.0,99138.69022758162,47308.88571037553,57588.671685784546,28086.320850247997,85674.99253603254,21239.648485668105,1596.871662492015,0.0,0.8744796695222654,2.6536902420097612,0.0014947306463915918,1.0,1.0,-7.2463366725065725,324653.6501008587,1559972.9564930839,4.805037479198075,1559972.9564930839,4.805037479198075,0.7562275101432718,0.09231725954377655,3.381382914936647,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381382914936647,1.2847687948877111,1.2850606180756572,2.63189994058984,5576.68015477415,14218.284212539753,6453.872961634826,0.0004788462364158706,29318.977685033657,2989.703689336691,19291.058175505088,1967.1404787062952,0.6579717199809637,0.6579717199809637,30567.71552741755,30484.863174865135,1.0033984276143597,0.8,4336.186350977803,4324.433322199387,1.0033984276143597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7840851041033,2034.6934298245008,9.009989601752048,4.997746089581705,-0.8436347986701502,5.841380888251855,2.6317955410305074,3.5,0.7519415831515736,0.6,0.00022712880113795158,0.9942800740778239,0.00022843543490360025,199.09431586516735,0.0,0.0,0.0,0.029584315959416182,7.725456541887958e-05,0.000149874235719072,0.0005067821800496579,0.09231725914737887,0.09231725914737887,0.09231725914737887,0.09231699243954879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.1284666179,595.6368464574757,0.0,0.09231725914737887,0.09231725954377655,0.09231725954377655,0.36921133541370693,0.36921133541370693,0.5,10.042032804500815,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,28086.320850247997,21239.648485668105,0.7562275101432718,0.5927988553610609,0.41246400713169057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527423908053412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55340680082935,260.55340680082935,-12.596593199170627,244.70306496167726,276.403748639948,107729.77887514149,107724.20545751708,5.573417624395641,0.0,nan,276.403748639948,3.2537486399480144,270.0636119043168,-3.086388095683162,263.723475168671,-9.426524831329004,257.38333843301245,-15.766661566987523,251.04320169735058,-22.106798302649395,244.70306496167726,-28.44693503832272,1.0,1.0,25732.562594343566,25732.562594343566,275.9810146663519,2.831014666351905,275.9810146663519,275.9810146663519,87157.689458851,87157.66785850697,0.021600344029138796,0.0,8648.866644398773,8648.866644398773,0.9215320056410693,3398.2898295113305,275.9810146663519,2.831014666351905,1.0,0.002,0.12810847124644925,0.004783054235287434,0.0001975838417307185,0.0018024161719650679,0.09879192086535925,0.09879192086535925,0.0,1.3695786258566267e-11,0.9999970643823185,0.9999970643823185,0.0,0.09231698853559712,2.7100817942421946e-07,0.0,0.0,0.0,1599258.7998933503,265.9036633274934,0.0,1.0,1286922.8956469195,2588.3826335764265,,,,,,,,,,,,,,,,,,,2.0,14218.284212539753,1596.871662492015,0.36921133541370693,6.175450102142607,2.6317955410305074
4655.0,-30.207648618932296,4.997744533194894,35.0629095936454,30.66248675985264,5.014886404696565,-26.685395116563885,-40.181062231399096,1.4926329010015504,-7.246352355983845,-7.246352356020889,40.12600923325941,35337.83050299152,15450.186856815137,15450.186856815137,50788.01735980666,87167.81756292492,87157.78674135335,15450.186856815137,102607.9735981685,102607.9735981685,102607.9735981685,130694.35515903641,126174.61751276463,4519.737646271786,0.0,99138.80691592433,47308.819851482396,57588.87451604659,28086.38156086791,85675.2560769145,21239.69109087076,1596.874896980583,0.0,0.8744795275912963,2.6536886818877643,0.0014947306463915918,1.0,1.0,-7.246352355983845,324653.4478446641,1559973.561444433,4.805042336069163,1559973.561444433,4.805042336069163,0.7562273924407379,0.09231737916378234,3.381377806810649,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381377806810649,1.2847687693932357,1.285060592575391,2.631896016905509,5576.671840957881,14218.278856469586,6453.874135461163,0.0004788476476816906,29319.056485271336,2989.7117247246856,19291.06168415056,1967.1408364885626,0.6579700712347815,0.6579700712347815,30567.67858542786,30484.863174865135,1.0033969118186856,0.8,4336.181110568151,4324.433322199387,1.0033969118186856,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.782434079368,2034.6934298245008,9.00999832384569,4.997744533194894,-0.84364575925221,5.841390292447104,2.6317913177989656,3.5,0.7519403765139901,0.6,0.00022712880113795158,0.9942719478212115,0.0002284373019229479,199.09425162153443,0.0,0.0,0.0,0.029584315959416182,7.725515194708345e-05,0.00014987364919086813,0.0005067794311997263,0.09231737876937898,0.09231737876937898,0.09231737876937898,0.09231711017180691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.2349739254,595.6368125124861,0.0,0.09231737876937898,0.09231737916378234,0.09231737916378234,0.3692117037186189,0.3692117037186189,0.5,10.042024746824625,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,28086.38156086791,21239.69109087076,0.7562273924407379,0.5927967967111997,0.41246250225697806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741921941353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5534453630104,260.5534453630104,-12.596554636989595,244.7031400835738,276.4037506424137,107729.35716655497,107723.8059288185,5.551237736488705,0.0,nan,276.4037506424137,3.2537506424137064,270.06362853066946,-3.0863714693305155,263.723506418908,-9.426493581091961,257.38338430713696,-15.766615692863013,251.0432621953604,-22.10673780463958,244.7031400835738,-28.446859916426178,1.0,1.0,25732.562594343566,25732.562594343566,275.98101272831633,2.8310127283163524,275.98101272831633,275.98101272831633,87157.85499512815,87157.78674135335,0.06825377479253802,0.0,8648.866644398773,8648.866644398773,0.9215323073293261,3398.284695844702,275.98101272831633,2.8310127283163524,1.0,0.002,0.1281087441540935,0.004783050324271189,0.00019758425629657676,0.0018024157578143385,0.09879212814828837,0.09879212814828837,0.0,1.4110915127346635e-11,0.9999970437985183,0.9999970437985183,0.0,0.09231710625500927,2.7290877307235125e-07,0.0,0.0,0.0,1599258.7813436917,265.90364764401613,0.0,1.0,1286922.9489622787,2588.382419008225,,,,,,,,,,,,,,,,,,,2.0,14218.278856469586,1596.874896980583,0.3692117037186189,6.175450102142607,2.6317913177989656
4656.0,-30.207556715252416,4.997742983288663,35.062916667236465,30.662558774370723,5.014884210227498,-26.685312622758843,-40.18098592115564,1.4926401164344474,-7.246367358535281,-7.246367358551048,40.12602327715594,35337.83266095445,15450.18607466912,15450.18607466912,50788.01873562357,87167.96025447025,87157.90783172929,15450.18607466912,102608.09390639841,102608.09390639841,102608.09390639841,130694.53584767401,126174.79581925033,4519.7400284236855,0.0,99138.90259637446,47308.77499844239,57589.03066436897,28086.441941275596,85675.47260564457,21239.733509785652,1596.8780988785043,0.0,0.8744793892617491,2.653687189501897,0.0014947306463915918,1.0,1.0,-7.246367358535281,324653.2543698718,1559974.168578752,4.805047069700711,1559974.168578752,4.805047069700711,0.7562272769970169,0.09231749843515291,3.3813735613850193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813735613850193,1.2847687356396902,1.2850605588141786,2.631892781623008,5576.664985782485,14218.273502698761,6453.874715604906,0.0004788487369513593,29319.121592636726,2989.7183638282927,19291.06341823903,1967.1410133163754,0.6579686692620367,0.6579686692620367,30567.64788248254,30484.863174865135,1.0033956520224696,0.8,4336.176755198765,4324.433322199387,1.0033956520224696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7807819605687,2034.6934298245008,9.010006548478101,4.997742983288663,-0.843656393335757,5.84139937662442,2.6317870917715807,3.5,0.7519391690775945,0.6,0.00022712880113795158,0.9942624210702228,0.00022843949074678938,199.09417630536444,0.0,0.0,0.0,0.029584315959416182,7.725582012943347e-05,0.0001498729810085181,0.0005067765355481623,0.09231749806127174,0.09231749806127174,0.09231749806127174,0.09231722875632156,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.3418301409,595.6367784565211,0.0,0.09231749806127174,0.09231749843515291,0.09231749843515291,0.36921207172359816,0.36921207172359816,0.5,10.042016667389792,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,28086.441941275596,21239.733509785652,0.7562272769970169,0.5927953145866568,0.4124614850228009,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452741453171472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55348506926947,260.55348506926947,-12.596514930730507,244.70321740126602,276.4037527372396,107729.0164658074,107723.30053196246,5.71593384495155,0.0,nan,276.4037527372396,3.2537527372396085,270.06364567006943,-3.0863543299305434,263.72353860288104,-9.426461397118942,257.38343153568184,-15.76656846431814,251.04332446847883,-22.106675531521148,244.70321740126602,-28.44678259873396,1.0,1.0,25732.562594343566,25732.562594343566,275.98101172650803,2.831011726508052,275.98101172650803,275.98101172650803,87157.99793999908,87157.90783172929,0.0901082697964739,0.0,8648.866644398773,8648.866644398773,0.9215325580659157,3398.280429191944,275.98101172650803,2.831011726508052,1.0,0.002,0.12810901764882343,0.004783046529200539,0.00019758467204332474,0.0018024153413482183,0.09879233602166237,0.09879233602166237,0.0,1.3391543082774682e-11,0.9999970374396532,0.9999970374396532,0.0,0.09231722493899273,2.7349616018157766e-07,0.0,0.0,0.0,1599258.763599397,265.9036326414647,0.0,1.0,1286922.9999628502,2588.3822137559187,,,,,,,,,,,,,,,,,,,2.0,14218.273502698761,1596.8780988785043,0.36921207172359816,6.175450102142607,2.6317870917715807
4657.0,-30.207478262770998,4.997741443713645,35.06292374419066,30.662600020319246,5.014882458490507,-26.685242190647976,-40.18092270763589,1.4926463851770948,-7.24638198888789,-7.24638198889216,40.12603752106845,35337.85503734847,15450.184833180861,15450.184833180861,50788.039870529334,87168.04709598988,87158.03249302531,15450.184833180861,102608.21732620617,102608.21732620617,102608.21732620617,130694.72021493534,126174.97777529206,4519.74243964328,0.0,99138.95402479671,47308.76196210945,57589.10229187473,28086.502888729174,85675.6051806039,21239.776362266122,1596.8813187020141,0.0,0.8744792522299132,2.653685734141289,0.0014947306463915918,1.0,1.0,-7.24638198888789,324653.06569508684,1559974.784358749,4.80505175892555,1559974.784358749,4.80505175892555,0.7562271617229153,0.09231761780068048,3.3813712581194655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813712581194655,1.2847687063147308,1.2850605294825586,2.6318910489489524,5576.661314454076,14218.268422215184,6453.874110870051,0.00047884914467927116,29319.15677308158,2989.7219512352926,19291.06161064608,1967.1408289931915,0.6579678181044256,0.6579678181044256,30567.631225248082,30484.863174865135,1.0033949685467753,0.8,4336.174392285101,4324.433322199387,1.0033949685467753,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7791295908967,2034.6934298245008,9.010014506571984,4.997741443713645,-0.8436668448673874,5.841408288581032,2.631782865105192,3.5,0.7519379614586263,0.6,0.00022712880113795158,0.9942542887506355,0.0002284413592254735,199.0941120126582,0.0,0.0,0.0,0.029584315959416182,7.725637363922464e-05,0.00014987242749872693,0.0005067743187287887,0.09231761743843239,0.09231761743843239,0.09231761743843239,0.09231734980192752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.4494098365,595.6367441751244,0.0,0.09231761743843239,0.09231761780068048,0.09231761780068048,0.3692124395645959,0.3692124395645959,0.5,10.042008638502708,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,4.263256414560601e-12,28086.502888729174,21239.776362266122,0.7562271617229153,0.5927946439767575,0.41246110795314933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527409036080299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5535245290028,260.5535245290028,-12.596475470997177,244.70329419615194,276.4037548618206,107728.68004186428,107722.99959659076,5.68044527353273,0.0,nan,276.4037548618206,3.253754861820596,270.0636627287114,-3.086337271288585,263.7235705955858,-9.426429404414193,257.3834784624438,-15.766521537556173,251.04338632930322,-22.10661367069676,244.70329419615194,-28.446705803848033,1.0,1.0,25732.562594343566,25732.562594343566,275.98101150976595,2.831011509765972,275.98101150976595,275.98101150976595,87158.0812825866,87158.03249302531,0.04878956128959544,0.0,8648.866644398773,8648.866644398773,0.921532694097658,3398.2781144100627,275.98101150976595,2.831011509765972,1.0,0.002,0.12810928937431168,0.004783042809734982,0.00019758508521187674,0.001802414928224223,0.09879254260593837,0.09879254260593837,0.0,1.3436099455255146e-11,0.9999970566107724,0.9999970566107724,0.0,0.09231734607399873,2.7172668174964045e-07,0.0,0.0,0.0,1599258.746295318,265.9036180111121,0.0,1.0,1286923.0496981454,2588.382013595761,,,,,,,,,,,,,,,,,,,2.0,14218.268422215184,1596.8813187020141,0.3692124395645959,6.175450102142607,2.631782865105192
4658.0,-30.207399879540475,4.997739904832697,35.06293081699759,30.662652651686244,5.014879256613799,-26.685171965918205,-40.18085572225971,1.4926513414025446,-7.246397538446615,-7.2463975384422215,40.126051555875854,35337.85571658351,15450.18475465982,15450.18475465982,50788.04047124333,87168.15674817364,87158.15222658777,15450.18475465982,102608.33698124759,102608.33698124759,102608.33698124759,130694.90070081057,126175.15585747271,4519.7448433378595,0.0,99139.0249491025,47308.72391211188,57589.22337443403,28086.563719562982,85675.787093997,21239.81906230747,1596.8845558455323,0.0,0.8744791108845551,2.6536841873429777,0.0014947306463915918,1.0,1.0,-7.246397538446615,324652.8651662069,1559975.3910992409,4.805056595759927,1559975.3910992409,4.805056595759927,0.7562270441618109,0.09231773735856538,3.3813681506481137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813681506481137,1.2847686831296816,1.2850605062922429,2.6318886777432495,5576.656290153729,14218.263075322719,6453.8739474871645,0.0004788498300995624,29319.204692367,2989.726837642518,19291.0611222837,1967.1407791940878,0.6579667260655935,0.6579667260655935,30567.608751987435,30484.863174865135,1.0033940464294209,0.8,4336.171204338458,4324.433322199387,1.0033940464294209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7774774286927,2034.6934298245008,9.010023141794095,4.997739904832697,-0.8436777342451744,5.841417639077871,2.6317786389722095,3.5,0.7519367539920598,0.6,0.00022712880113795158,0.9942461636811946,0.00022844322606889185,199.09404777674544,0.0,0.0,0.0,0.029584315959416182,7.725696018012084e-05,0.00014987184095783073,0.0005067718696938083,0.0923177369728648,0.0923177369728648,0.0923177369728648,0.09231746821222862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.5561395357,595.6367101598471,0.0,0.0923177369728648,0.09231773735856538,0.09231773735856538,0.369212807531319,0.369212807531319,0.5,10.042000576196823,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,28086.563719562982,21239.81906230747,0.7562270441618109,0.5927933923212463,0.412460240112104,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452740434480073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5535636489074,260.5535636489074,-12.596436351092564,244.70337053814697,276.4037567596347,107728.30705826056,107722.67553313093,5.631525129636541,0.0,nan,276.4037567596347,3.2537567596347117,270.0636795153608,-3.0863204846392023,263.72360227107237,-9.426397728927611,257.38352502676656,-15.766474973233414,251.0434477824628,-22.10655221753717,244.70337053814697,-28.446629461853007,1.0,1.0,25732.562594343566,25732.562594343566,275.9810098040601,2.831009804060102,275.9810098040601,275.9810098040601,87158.18870571845,87158.15222658777,0.03647913067834452,0.0,8648.866644398773,8648.866644398773,0.9215328776260215,3398.2749914013543,275.9810098040601,2.831009804060102,1.0,0.002,0.12810956240495786,0.004783038923023961,0.00019758550002153772,0.0018024145141815001,0.09879275001076886,0.09879275001076886,0.0,1.4203037617538383e-11,0.9999970424784472,0.9999970424784472,0.0,0.09231746432686744,2.730316979410161e-07,0.0,0.0,0.0,1599258.727904043,265.90360246155336,0.0,1.0,1286923.1025582375,2588.381800859848,,,,,,,,,,,,,,,,,,,2.0,14218.263075322719,1596.8845558455323,0.369212807531319,6.175450102142607,2.6317786389722095
4659.0,-30.207321537819194,4.997738369147907,35.06293787876754,30.662729415949457,5.014877765057398,-26.68510160752978,-40.180792508739955,1.4926578334894216,-7.246412849391106,-7.246412849402749,40.12606538306747,35337.85382088052,15450.18436915701,15450.18436915701,50788.03819003753,87168.30430144428,87158.26965497683,15450.18436915701,102608.45402413384,102608.45402413384,102608.45402413384,130695.07747057258,126175.33029093682,4519.747179635759,0.0,99139.12910713832,47308.6786222291,57589.389427676906,28086.623446438738,85676.01287411564,21239.860989515462,1596.8877342719338,0.0,0.8744789716779791,2.653682664281637,0.0014947306463915918,1.0,1.0,-7.246412849391106,324652.6677146226,1559975.9888636721,4.805061359406195,1559975.9888636721,4.805061359406195,0.7562269288090087,0.09231785639508984,3.3813635573056513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813635573056513,1.2847686527599276,1.2850604759155908,2.6318851647273918,5576.648846494676,14218.257729658011,6453.874770865983,0.00047885104998609884,29319.27532398636,2989.7340400632593,19291.06358341809,1967.1410301599517,0.6579652249329607,0.6579652249329607,30567.575532886032,30484.863174865135,1.0033926833916578,0.8,4336.166492039498,4324.433322199387,1.0033926833916578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7758243441463,2034.6934298245008,9.010031602857635,4.997738369147907,-0.8436885096233588,5.841426878771266,2.631774410482646,3.5,0.7519355458521846,0.6,0.00022712880113795158,0.994238042986086,0.00022844509193773645,199.09398357489133,0.0,0.0,0.0,0.029584315959416182,7.725751369746397e-05,0.0001498712874404876,0.0005067693096377449,0.09231785601797164,0.09231785601797164,0.09231785601797164,0.09231758427933814,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.6622966307,595.63667632056,0.0,0.09231785601797164,0.09231785639508984,0.09231785639508984,0.3692131752875831,0.3692131752875831,0.5,10.041992424424572,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,28086.623446438738,21239.860989515462,0.7562269288090087,0.5927918035198574,0.4124591310382601,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527399657665239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55360264248156,260.55360264248156,-12.596397357518413,244.70344651797188,276.40375876695737,107727.90746241271,107722.29412339158,5.613339021123059,0.0,nan,276.40375876695737,3.2537587669573895,270.0636963171848,-3.086303682815185,263.7236338673963,-9.426366132603675,257.38357141759207,-15.766428582407912,251.04350896778718,-22.1064910322128,244.70344651797188,-28.446553482028094,1.0,1.0,25732.562594343566,25732.562594343566,275.9810080704148,2.831008070414839,275.9810080704148,275.9810080704148,87158.34179110682,87158.26965497683,0.07213612999476027,0.0,8648.866644398773,8648.866644398773,0.9215331489102929,3398.2703750921796,275.9810080704148,2.831008070414839,1.0,0.002,0.12810983838141982,0.004783035063735392,0.00019758591947107638,0.0018024140943495802,0.09879295973553819,0.09879295973553819,0.0,1.3820656424856637e-11,0.9999970105729418,0.9999970105729418,0.0,0.09231758041759197,2.7597749786535696e-07,0.0,0.0,0.0,1599258.7097949856,265.90358715060887,0.0,1.0,1286923.1546071628,2588.381591388505,,,,,,,,,,,,,,,,,,,2.0,14218.257729658011,1596.8877342719338,0.3692131752875831,6.175450102142607,2.631774410482646
4660.0,-30.207243170821307,4.99773684064809,35.06294494580533,30.66277604028585,5.014875555997735,-26.685031298138167,-40.180725523363776,1.492663682084855,-7.246427780225474,-7.246427780281303,40.12607965817077,35337.858970480374,15450.18350634221,15450.18350634221,50788.042476822586,87168.40141903926,87158.39423640147,15450.18350634221,102608.57774274367,102608.57774274367,102608.57774274367,130695.26253758652,126175.51297235243,4519.749565234085,0.0,99139.1893860782,47308.64693333991,57589.49161415366,28086.684794842844,85676.1764089965,21239.9041064192,1596.8909807796906,0.0,0.8744788328482955,2.6536811790325334,0.0014947306463915918,1.0,1.0,-7.246427780225474,324652.4751650695,1559976.605993987,4.805066110156151,1559976.605993987,4.805066110156151,0.7562268121554587,0.09231797582348145,3.381360887016435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381360887016435,1.2847686254004054,1.285060448549854,2.6318831423538342,5576.6445613277865,14218.25238577451,6453.874307411403,0.0004788515723868757,29319.31630449369,2989.738218912033,19291.062198121333,1967.1408888989956,0.657964258026189,0.657964258026189,30567.556221321956,30484.863174865135,1.0033918910046173,0.8,4336.16375259564,4324.433322199387,1.0033918910046173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7741706327877,2034.6934298245008,9.010039788878304,4.99773684064809,-0.8436991009359271,5.841435941584018,2.6317701803924556,3.5,0.7519343372549873,0.6,0.00022712880113795158,0.9942299197424569,0.00022844695842264183,199.09391935236417,0.0,0.0,0.0,0.029584315959416182,7.725810024636313e-05,0.00014987070089158845,0.0005067669261045563,0.09231797544882944,0.09231797544882944,0.09231797544882944,0.0923177056372603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.7703410658,595.6366418895738,0.0,0.09231797544882944,0.09231797582348145,0.09231797582348145,0.3692135426083457,0.3692135426083457,0.5,10.041984330421243,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,5.582023732131347e-11,28086.684794842844,21239.9041064192,0.7562268121554587,0.5927907220599254,0.4124584038599754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527394973014924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5536414697646,260.5536414697646,-12.596358530235364,244.703522199318,276.4037607401766,107727.56398462942,107721.97458424386,5.589400385574065,0.0,nan,276.4037607401766,3.253760740176631,270.06371303202815,-3.08628696797183,263.72366532386576,-9.426334676134218,257.38361761569024,-15.766382384309736,251.04356990750864,-22.106430092491337,244.703522199318,-28.446477800681976,1.0,1.0,25732.562594343566,25732.562594343566,275.98100754390043,2.831007543900455,275.98100754390043,275.98100754390043,87158.43553585238,87158.39423640147,0.04129945090971887,0.0,8648.866644398773,8648.866644398773,0.9215333066183338,3398.267691451517,275.98100754390043,2.831007543900455,1.0,0.002,0.12811011235160175,0.004783031281493339,0.00019758633598003131,0.0018024136778684577,0.09879316799001565,0.09879316799001565,0.0,1.3848488761986077e-11,0.9999970323089912,0.9999970323089912,0.0,0.09231770185225464,2.7397122680437124e-07,0.0,0.0,0.0,1599258.6921355021,265.9035722197745,0.0,1.0,1286923.2053639155,2588.3813871175453,,,,,,,,,,,,,,,,,,,2.0,14218.25238577451,1596.8909807796906,0.3692135426083457,6.175450102142607,2.6317701803924556
4661.0,-30.207164832775117,4.9977353151264685,35.062952008187644,30.662856122385733,5.014873505648255,-26.68496099893159,-40.18065857291219,1.492669670519394,-7.246443111269798,-7.246443111262248,40.126093658283715,35337.84139283763,15450.18315045441,15450.18315045441,50788.02454329204,87168.55593304668,87158.51403870921,15450.18315045441,102608.69718916362,102608.69718916362,102608.69718916362,130695.44251087453,126175.6905861793,4519.751924695229,0.0,99139.29945832475,47308.58491374717,57589.682827308425,28086.745321710914,85676.42814901934,21239.946604319237,1596.8941980964148,0.0,0.8744786928563585,2.6536796539730845,0.0014947306463915918,1.0,1.0,-7.246443111269798,324652.2774544576,1559977.2112356946,4.805070900679356,1559977.2112356946,4.805070900679356,0.7562266955830181,0.0923180950814473,3.381356050961794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381356050961794,1.2847685973867222,1.285060420529808,2.631879435596127,5576.636707153003,14218.247045008773,6453.87530015027,0.0004788528833286814,29319.390790013233,2989.7458143212243,19291.065165484244,1967.1411914858024,0.6579626876850103,0.6579626876850103,30567.52124690823,30484.863174865135,1.00339045594395,0.8,4336.158791296674,4324.433322199387,1.00339045594395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7725167671147,2034.6934298245008,9.010048271349053,4.9977353151264685,-0.8437098818298008,5.841445196956269,2.6317659499102577,3.5,0.7519331285457879,0.6,0.00022712880113795158,0.9942217995713999,0.00022844882423204236,199.0938551536047,0.0,0.0,0.0,0.029584315959416182,7.725868649356253e-05,0.00014987011464438906,0.0005067642190111427,0.09231809469519793,0.09231809469519793,0.09231809469519793,0.09231782379972608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.8772191025,595.6366078243511,0.0,0.09231809469519793,0.0923180950814473,0.0923180950814473,0.36921391008309834,0.36921391008309834,0.5,10.041976202547586,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,-7.560174708487466e-12,28086.745321710914,21239.946604319237,0.7562266955830181,0.5927887709669111,0.4124569867849015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452739028685615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.553680172786,260.553680172786,-12.59631982721396,244.70359763289747,276.40376271263915,107727.15510882759,107721.58359644315,5.571512384459503,0.0,nan,276.40376271263915,3.2537627126391726,270.06372969671446,-3.0862703032855165,263.72369668077414,-9.426303319225838,257.38366366482586,-15.766336335174117,251.04363064886496,-22.106369351135015,244.70359763289747,-28.446402367102507,1.0,1.0,25732.562594343566,25732.562594343566,275.9810060647122,2.8310060647121986,275.9810060647122,275.9810060647122,87158.59331315497,87158.51403870921,0.0792744457576191,0.0,8648.866644398773,8648.866644398773,0.9215335922369239,3398.262831216603,275.9810060647122,2.8310060647121986,1.0,0.002,0.12811038753673792,0.004783027421347759,0.00019758675420091282,0.0018024132590697764,0.09879337710045641,0.09879337710045641,0.0,1.3270689235012068e-11,0.9999970191418084,0.9999970191418084,0.0,0.09231781989429734,2.751871499577917e-07,0.0,0.0,0.0,1599258.6740026649,265.9035568887302,0.0,1.0,1286923.257481166,2588.381177371287,,,,,,,,,,,,,,,,,,,2.0,14218.247045008773,1596.8941980964148,0.36921391008309834,6.175450102142607,2.6317659499102577
4662.0,-30.207086410283004,4.997733798805906,35.062959074199064,30.662901210039877,5.014871540210689,-26.6848906152374,-40.18059535939244,1.4926757439513356,-7.246457843051871,-7.246457843091759,40.12610788730886,35337.86103515061,15450.182043165858,15450.182043165858,50788.04307831646,87168.64984123978,87158.63839650706,15450.182043165858,102608.82043967291,102608.82043967291,102608.82043967291,130695.62672723705,126175.87242025328,4519.754306983769,0.0,99139.35699131525,47308.56818110107,57589.76534468241,28086.806287564137,85676.57163224655,21239.98946237698,1596.897421305913,0.0,0.8744785553161922,2.6536781885260545,0.0014947306463915918,1.0,1.0,-7.246457843051871,324652.0874720796,1559977.8263723855,4.805075607303912,1559977.8263723855,4.805075607303912,0.7562265800145924,0.09231821431226998,3.381353493519788,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381353493519788,1.2847685689754251,1.2850603921120574,2.6318775032116046,5576.63261266208,14218.241706275272,6453.874761091307,0.00047885336401960933,29319.429980128185,2989.7498106007847,19291.06355420093,1967.1410271806305,0.6579617532563158,0.6579617532563158,30567.5027514484,30484.863174865135,1.0033896970434195,0.8,4336.156167621365,4324.433322199387,1.0033896970434195,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7708622556868,2034.6934298245008,9.010056319036112,4.997733798805906,-0.8437203731206653,5.841454171926571,2.631761717778982,3.5,0.7519319193654235,0.6,0.00022712880113795158,0.9942136707187115,0.00022845069206678826,199.09379088568244,0.0,0.0,0.0,0.029584315959416182,7.725924002234086e-05,0.00014986956111561072,0.0005067619640505477,0.09231821394830031,0.09231821394830031,0.09231821394830031,0.09231794463526986,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.9849666977,595.6365734876179,0.0,0.09231821394830031,0.09231821431226998,0.09231821431226998,0.3692142773449613,0.3692142773449613,0.5,10.041968123904045,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,3.9904080040287226e-11,28086.806287564137,21239.98946237698,0.7562265800145924,0.5927879945560415,0.41245652530113974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527385602431644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5537187895359,260.5537187895359,-12.596281210464099,244.70367287911682,276.4037646999195,107726.82156215014,107721.26246904647,5.55909310369433,0.0,nan,276.4037646999195,3.253764699919543,270.06374633578326,-3.086253664216713,263.7237279716318,-9.426272028368203,257.3837096074678,-15.766290392532198,251.0436912432962,-22.106308756703783,244.70367287911682,-28.446327120883154,1.0,1.0,25732.562594343566,25732.562594343566,275.9810057113906,2.831005711390617,275.9810057113906,275.9810057113906,87158.68398107131,87158.63839650706,0.045584564257296734,0.0,8648.866644398773,8648.866644398773,0.9215337432799949,3398.260260987387,275.9810057113906,2.831005711390617,1.0,0.002,0.12811066094796839,0.004783023678221543,0.00019758716992825744,0.001802412843878118,0.09879358496412871,0.09879358496412871,0.0,1.3806375313840658e-11,0.9999970383729865,0.9999970383729865,0.0,0.09231794090015263,2.734121173471666e-07,0.0,0.0,0.0,1599258.6565786046,265.9035421569481,0.0,1.0,1286923.307561241,2588.3809758236666,,,,,,,,,,,,,,,,,,,2.0,14218.241706275272,1596.897421305913,0.3692142773449613,6.175450102142607,2.631761717778982
4663.0,-30.207008084977588,4.997732285523774,35.06296613722241,30.66298059364783,5.014869597246171,-26.684820316759026,-40.18052837401626,1.492681827739824,-7.246473162167433,-7.24647316223756,40.12612193353906,35337.84394101854,15450.181681739656,15450.181681739656,50788.02562275819,87168.80291209492,87158.7588600813,15450.181681739656,102608.94054182096,102608.94054182096,102608.94054182096,130695.80754750612,126176.0508644091,4519.756683097011,0.0,99139.46583984802,47308.506864395014,57589.95441717001,28086.867005685162,85676.82142285517,21240.032098075157,1596.9006474751238,0.0,0.874478415211121,2.6536766646545997,0.0014947306463915918,1.0,1.0,-7.246473162167433,324651.8899154903,1559978.4336079382,4.805080401700462,1559978.4336079382,4.805080401700462,0.7562264631998965,0.09231833362337746,3.3813487078610205,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813487078610205,1.2847685405156817,1.2850603636458495,2.631873836593019,5576.624843537279,14218.23637184477,6453.875721766084,0.0004788546566737196,29319.503667092013,2989.757324579955,19291.066425722125,1967.1413199943024,0.6579601975791382,0.6579601975791382,30567.468141483245,30484.863174865135,1.003388276937326,0.8,4336.151258021288,4324.433322199387,1.003388276937326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7692078343296,2034.6934298245008,9.010064801229134,4.997732285523774,-0.8437311428830103,5.841463428406784,2.6317574858808235,3.5,0.7519307102516638,0.6,0.00022712880113795158,0.9942055520114319,0.00022845255760082492,199.0937266974469,0.0,0.0,0.0,0.029584315959416182,7.725982658335711e-05,0.00014986897455459446,0.0005067592634586341,0.09231833323854223,0.09231833323854223,0.09231833323854223,0.09231806333838131,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.0919202701,595.636539400093,0.0,0.09231833323854223,0.09231833362337746,0.09231833362337746,0.3692146447268053,0.3692146447268053,0.5,10.041960026620643,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,7.014477887423709e-11,28086.867005685162,21240.032098075157,0.7562264631998965,0.5927860625465498,0.4124551232661837,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527380912960501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55375732890747,260.55375732890747,-12.596242671092512,244.70374795545737,276.40376670232337,107726.41803501276,107720.87008089738,5.547954115412068,0.0,nan,276.40376670232337,3.2537667023233894,270.06376295297326,-3.0862370470267138,263.7237592036086,-9.426240796391369,257.38375545423247,-15.766244545767506,251.04375170484977,-22.10624829515021,244.70374795545737,-28.446252044542604,1.0,1.0,25732.562594343566,25732.562594343566,275.9810043204945,2.8310043204945146,275.9810043204945,275.9810043204945,87158.84031095573,87158.7588600813,0.08145087442244403,0.0,8648.866644398773,8648.866644398773,0.9215340259218566,3398.2554514003255,275.9810043204945,2.8310043204945146,1.0,0.002,0.1281109351064346,0.004783019825517495,0.0001975875865704632,0.0018024124270758165,0.0987937932852316,0.0987937932852316,0.0,1.3646279852647103e-11,0.9999970302762045,0.9999970302762045,0.0,0.09231805946342533,2.741599521262061e-07,0.0,0.0,0.0,1599258.638459869,265.90352683783254,0.0,1.0,1286923.3596379312,2588.3807662406975,,,,,,,,,,,,,,,,,,,2.0,14218.23637184477,1596.9006474751238,0.3692146447268053,6.175450102142607,2.6317574858808235
4664.0,-30.20692964682577,4.997730779273887,35.06297320203423,30.663033259939425,5.0148663602764225,-26.684750046113987,-40.18046519542111,1.492686758082254,-7.246488095329198,-7.24648809532226,40.12613611084761,35337.857897822556,15450.18083522413,15450.18083522413,50788.038733046684,87168.91273010435,87158.88204574889,15450.18083522413,102609.06288097303,102609.06288097303,102609.06288097303,130695.9908177905,126176.23174733855,4519.75907045195,0.0,99139.53688279033,47308.48204547041,57590.06093035547,28086.927936817483,85676.98886717294,21240.07491577341,1596.9038741114869,0.0,0.8744782767486348,2.6536751791765596,0.0014947306463915918,1.0,1.0,-7.246488095329198,324651.69733627693,1559979.0465101835,4.805085139888686,1559979.0465101835,4.805085139888686,0.7562263471303695,0.09231845287682988,3.3813455958070207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813455958070207,1.2847685174517183,1.2850603405766474,2.6318714615717473,5576.6198111522,14218.23103808138,6453.875567086741,0.00047885534490981965,29319.551661837406,2989.7622186819563,19291.06596337522,1967.1412728480389,0.6579591047595944,0.6579591047595944,30567.44563505082,30484.863174865135,1.003387353460107,0.8,4336.14806536906,4324.433322199387,1.003387353460107,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7675527822557,2034.6934298245008,9.010073003863294,4.997730779273887,-0.8437417258130937,5.841472505086981,2.631753252372057,3.5,0.7519295006777306,0.6,0.00022712880113795158,0.9941974216788587,0.00022845442583668027,199.09366241677435,0.0,0.0,0.0,0.029584315959416182,7.726037981386515e-05,0.00014986842132408643,0.0005067569263947506,0.09231845250467509,0.09231845250467509,0.09231845250467509,0.09231818357730995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.19936920615,595.6365051579284,0.0,0.09231845250467509,0.09231845287682988,0.09231845287682988,0.36921501195697287,0.36921501195697287,0.5,10.041951958058258,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28086.927936817483,21240.07491577341,0.7562263471303695,0.5927850570447168,0.4124544800775815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273762293039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5537956975905,260.5537956975905,-12.59620430240949,244.7038229005349,276.40376849461353,107726.0568075373,107720.5334247588,5.523382778487358,0.0,nan,276.40376849461353,3.2537684946135528,270.0637793758194,-3.086220624180555,263.72379025701196,-9.426209742988021,257.38380113819323,-15.766198861806743,251.04381201936974,-22.10618798063024,244.7038229005349,-28.446177099465075,1.0,1.0,25732.562594343566,25732.562594343566,275.9810036303936,2.8310036303936386,275.9810036303936,275.9810036303936,87158.94456839967,87158.88204574889,0.06252265078364871,0.0,8648.866644398773,8648.866644398773,0.9215342097202046,3398.252323786056,275.9810036303936,2.8310036303936386,1.0,0.002,0.12811120822157163,0.00478301604522464,0.00019758800175962587,0.001802412011482847,0.09879400087981294,0.09879400087981294,0.0,1.3242472656632698e-11,0.9999970415782057,0.9999970415782057,0.0,0.09231817975990687,2.7311692300862916e-07,0.0,0.0,0.0,1599258.62079762,265.9035119046708,0.0,1.0,1286923.4104025825,2588.380561938043,,,,,,,,,,,,,,,,,,,2.0,14218.23103808138,1596.9038741114869,0.36921501195697287,6.175450102142607,2.631753252372057
