time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4665.0,-30.20685133331135,4.997729279838694,35.06298025939458,30.663070873729907,5.014865629483896,-26.684679637030737,-40.18039821004493,1.4926939319781454,-7.246503045353165,-7.246503045303461,40.12615002567155,35337.86966761288,15450.180016895489,15450.180016895489,50788.04968450837,87168.9910413935,87159.00148035586,15450.180016895489,102609.18149725135,102609.18149725135,102609.18149725135,130696.16925729948,126176.40784170857,4519.761415590914,0.0,99139.58119706999,47308.45981912555,57590.13486438271,28086.987760048134,85677.12262443083,21240.116938347044,1596.9070482683137,0.0,0.8744781392134285,2.653673692021877,0.0014947306463915918,1.0,1.0,-7.246503045353165,324651.50453970523,1559979.6480647859,4.805089846346296,1559979.6480647859,4.805089846346296,0.7562262325816118,0.09231857175599979,3.3813435812778097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813435812778097,1.2847684838924947,1.2850603070098012,2.6318699623089055,5576.616634394144,14218.225709189523,6453.874657981615,0.00047885562367567435,29319.58223529747,2989.7653363072477,19291.06324599916,1967.1409957527965,0.6579583259810196,0.6579583259810196,30567.431065935874,30484.863174865135,1.0033867556646212,0.8,4336.145998665799,4324.433322199387,1.0033867556646212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7658975724491,2034.6934298245008,9.010081223779826,4.997729279838694,-0.8437523135042211,5.841481593342915,2.631749018462547,3.5,0.7519282909892991,0.6,0.00022712880113795158,0.9941893043368523,0.00022845629111796958,199.0935982382845,0.0,0.0,0.0,0.029584315959416182,7.726096638288172e-05,0.00014986783475506984,0.0005067546410890589,0.09231857138963898,0.09231857138963898,0.09231857138963898,0.09231830082167282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.3057796087,595.636471240565,0.0,0.09231857138963898,0.09231857175599979,0.09231857175599979,0.36921537922518105,0.36921537922518105,0.5,10.04194384164479,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,-4.9681148084346205e-11,28086.987760048134,21240.116938347044,0.7562262325816118,0.5927842594240689,0.41245397353641156,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45273715389024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5538341431257,260.5538341431257,-12.59616585687428,244.7038977394726,276.40377054674764,107725.75640882815,107720.22196305219,5.534445775934954,0.0,nan,276.40377054674764,3.25377054674766,270.06379598531163,-3.0862040146883487,263.7238214238673,-9.426178576132656,257.38384686240823,-15.766153137591743,251.04387230094687,-22.106127699053104,244.7038977394726,-28.44610226052737,1.0,1.0,25732.562594343566,25732.562594343566,275.98100248969075,2.831002489690775,275.98100248969075,275.98100248969075,87159.02525780519,87159.00148035586,0.02377744932891801,0.0,8648.866644398773,8648.866644398773,0.9215343286985348,3398.250299184199,275.98100248969075,2.831002489690775,1.0,0.002,0.12811148293719793,0.004783012257681225,0.0001975884194104027,0.0018024115942959365,0.09879420970520135,0.09879420970520135,0.0,1.3706339015151503e-11,0.9999970242549538,0.9999970242549538,0.0,0.09231829703946723,2.747165325707495e-07,0.0,0.0,0.0,1599258.603115423,265.9034969546468,0.0,1.0,1286923.4612245527,2588.38035740475,,,,,,,,,,,,,,,,,,,2.0,14218.225709189523,1596.9070482683137,0.36921537922518105,6.175450102142607,2.631749018462547
4666.0,-30.2067730342063,4.997727777854072,35.06298731684773,30.663154657837026,5.014862950688156,-26.684609435721462,-40.18033122466875,1.4926993508255433,-7.246518896029102,-7.246518896044928,40.1261641434885,35337.84917951768,15450.180329998606,15450.180329998606,50788.02950951629,87169.15330984352,87159.12192602048,15450.180329998606,102609.30225601909,102609.30225601909,102609.30225601909,130696.35146600442,126176.5876714436,4519.763794560817,0.0,99139.69786626993,47308.39373126155,57590.33792778708,28087.049209985325,85677.3871377724,21240.16005906862,1596.910322509831,0.0,0.8744779958645182,2.6536721152754534,0.0014947306463915918,1.0,1.0,-7.246518896029102,324651.3001283551,1559980.2583955612,4.805094751749963,1559980.2583955612,4.805094751749963,0.7562261133333101,0.09231869134040983,3.3813384746765784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813384746765784,1.284768458543325,1.2850602816548737,2.631866039512172,5576.608322458588,14218.220380415367,6453.875842251993,0.0004788570366627863,29319.661018482493,2989.7733699563555,19291.06678586257,1967.1413567184077,0.6579566787522506,0.6579566787522506,30567.394134887392,30484.863174865135,1.0033852403214096,0.8,4336.140759808213,4324.433322199387,1.0033852403214096,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7642421838361,2034.6934298245008,9.01009010446943,4.997727777854072,-0.8437633325612595,5.8414911104153315,2.631744784098387,3.5,0.7519270811709677,0.6,0.00022712880113795158,0.9941811885598726,0.0002284581560700826,199.09353407164454,0.0,0.0,0.0,0.029584315959416182,7.72615529560153e-05,0.00014986724818193627,0.0005067518923714846,0.09231869094469253,0.09231869094469253,0.09231869094469253,0.09231842012119731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.41320068244,595.6364370045361,0.0,0.09231869094469253,0.09231869134040983,0.09231869134040983,0.3692157462246857,0.3692157462246857,0.5,10.041935719191653,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,1.5802470443304628e-11,28087.049209985325,21240.16005906862,0.7562261133333101,0.5927821938342641,0.4124524610291058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527366855956918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55387247313644,260.55387247313644,-12.59612752686354,244.70397247136785,276.4037724748735,107725.33774289915,107719.81992736986,5.517815529269614,0.0,nan,276.4037724748735,3.2537724748735286,270.0638124741907,-3.0861875258092937,263.72385247350275,-9.426147526497232,257.3838924727962,-15.766107527203758,251.04393247208762,-22.10606752791236,244.70397247136785,-28.44602752863213,1.0,1.0,25732.562594343566,25732.562594343566,275.9810005651283,2.8310005651283063,275.9810005651283,275.9810005651283,87159.19055812308,87159.12192602048,0.06863210260053165,0.0,8648.866644398773,8648.866644398773,0.9215346302948259,3398.2451670499613,275.9810005651283,2.8310005651283063,1.0,0.002,0.12811175804871605,0.004783008311157358,0.00019758883730741105,0.001802411178050915,0.09879441865370552,0.09879441865370552,0.0,1.5358326155984203e-11,0.9999970199807521,0.9999970199807521,0.0,0.09231841622893269,2.751114771374237e-07,0.0,0.0,0.0,1599258.5843679733,265.9034811039709,0.0,1.0,1286923.5151082445,2588.380140549553,,,,,,,,,,,,,,,,,,,2.0,14218.220380415367,1596.910322509831,0.3692157462246857,6.175450102142607,2.631744784098387
4667.0,-30.206681238874076,4.9977262825043365,35.06299437074428,30.663226392958336,5.014860771374716,-26.684527037902235,-40.18025494934989,1.4927065691228212,-7.246533866784887,-7.24653386675326,40.126178155323856,35337.851206093015,15450.17952723719,15450.17952723719,50788.030733330204,87169.29546956188,87159.24278870778,15450.17952723719,102609.42231594498,102609.42231594498,102609.42231594498,130696.53178935823,126176.76565806793,4519.766131290287,0.0,99139.79312155399,47308.34885373467,57590.49363091035,28087.109473413246,85677.6031043236,21240.202395287026,1596.913518235932,0.0,0.8744778578360063,2.653670626059805,0.0014947306463915918,1.0,1.0,-7.246533866784887,324651.107064607,1559980.8641436605,4.805099475090401,1559980.8641436605,4.805099475090401,0.7562259981003963,0.09231881025959394,3.3813342473664147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813342473664147,1.2847684247763964,1.2850602478802753,2.631862818355696,5576.601497214544,14218.215053962993,6453.876421432544,0.0004788581214637243,29319.725844544944,2989.7799803750463,19291.068517071995,1967.1415332526394,0.657955283052593,0.657955283052593,30567.363562882125,30484.863174865135,1.0033839859008136,0.8,4336.136423013341,4324.433322199387,1.0033839859008136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7625855165063,2034.6934298245008,9.010098341155148,4.9977262825043365,-0.8437739303750815,5.841500212879418,2.6317405464660903,3.5,0.7519258704188829,0.6,0.00022712880113795158,0.9941716739770554,0.00022846034249733964,199.093458844809,0.0,0.0,0.0,0.029584315959416182,7.726222088372177e-05,0.0001498665802542298,0.0005067490003493146,0.09231880988931211,0.09231880988931211,0.09231880988931211,0.09231853848821084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.5202026502,595.6364028995758,0.0,0.09231880988931211,0.09231881025959394,0.09231881025959394,0.369216113122675,0.369216113122675,0.5,10.04192757737356,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,-3.1604940886609256e-11,28087.109473413246,21240.202395287026,0.7562259981003963,0.5927807138989309,0.4124514450184209,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527362173876095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55391198096675,260.55391198096675,-12.596088019033232,244.70404945139148,276.40377451050955,107725.00043236838,107719.31306358703,5.687368781367758,0.0,nan,276.40377451050955,3.2537745105095723,270.06382949870624,-3.0861705012937364,263.72388448689253,-9.426115513107447,257.3839394750664,-15.76606052493355,251.0439944632343,-22.10600553676568,244.70404945139148,-28.445950548608494,1.0,1.0,25732.562594343566,25732.562594343566,275.9809995688159,2.830999568815912,275.9809995688159,275.9809995688159,87159.33297170831,87159.24278870778,0.09018300053139683,0.0,8648.866644398773,8648.866644398773,0.921534879959926,3398.240918603247,275.9809995688159,2.830999568815912,1.0,0.002,0.12811203362711793,0.004783004510619545,0.0001975892562804229,0.0018024107573661311,0.09879462814021145,0.09879462814021145,0.0,1.3646553938956307e-11,0.9999970149136387,0.9999970149136387,0.0,0.09231853467997254,2.75579621399008e-07,0.0,0.0,0.0,1599258.5666612498,265.9034661332151,0.0,1.0,1286923.566000679,2588.3799357327034,,,,,,,,,,,,,,,,,,,2.0,14218.215053962993,1596.913518235932,0.369216113122675,6.175450102142607,2.6317405464660903
4668.0,-30.20660284819962,4.997724795196953,35.06300142599522,30.66327563663947,5.014857665216561,-26.68445679685583,-40.180191735830135,1.4927116124066846,-7.246548701769711,-7.246548701738557,40.126192301996355,35337.86739399903,15450.178561207134,15450.178561207134,50788.045955206166,87169.39897572038,87159.36581247975,15450.178561207134,102609.54437368689,102609.54437368689,102609.54437368689,130696.71458818043,126176.94610007793,4519.768488102504,0.0,99139.85871907181,47308.327132367915,57590.59065189322,28087.170214493537,85677.76086638676,21240.245083548736,1596.9167334570332,0.0,0.8744777200398088,2.6536691503506966,0.0014947306463915918,1.0,1.0,-7.246548701769711,324650.9157518684,1559981.4757231057,4.805104190481951,1559981.4757231057,4.805104190481951,0.756225882541501,0.09231892929832347,3.3813313628356365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813313628356365,1.2847684011841014,1.2850602242826215,2.631860621509096,5576.596842360213,14218.210000495008,6453.87622877508,0.0004788587485504637,29319.770256391435,2989.7845091230374,19291.067941205943,1967.1414745306445,0.6579542667801318,0.6579542667801318,30567.342701884165,30484.863174865135,1.0033831299392972,0.8,4336.133463774384,4324.433322199387,1.0033831299392972,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7609286519414,2034.6934298245008,9.010106483679495,4.997724795196953,-0.8437844595599211,5.841509254756874,2.6317363083320107,3.5,0.7519246595234316,0.6,0.00022712880113795158,0.9941635488642805,0.00022846220966099649,199.09339460321732,0.0,0.0,0.0,0.029584315959416182,7.72627744359118e-05,0.0001498660267020398,0.0005067466963111702,0.09231892893529146,0.09231892893529146,0.09231892893529146,0.09231865847639735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.62771677127,595.636368634703,0.0,0.09231892893529146,0.09231892929832347,0.09231892929832347,0.3692164798656633,0.3692164798656633,0.5,10.041919464563712,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,-3.115019353572279e-11,28087.170214493537,21240.245083548736,0.756225882541501,0.5927798000511404,0.4124508744936499,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527356684760184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5539511495994,260.5539511495994,-12.596048850400564,244.70412594701546,276.4037763521508,107724.63487181209,107718.99633190171,5.638539910363249,0.0,nan,276.4037763521508,3.253776352150851,270.06384627114437,-3.0861537288556065,263.7239161901252,-9.426083809874797,257.3839861090985,-15.76601389090149,251.04405602806213,-22.105943971937847,244.70412594701546,-28.44587405298452,1.0,1.0,25732.562594343566,25732.562594343566,275.9809989580957,2.8309989580957335,275.9809989580957,275.9809989580957,87159.4308548778,87159.36581247975,0.06504239805508405,0.0,8648.866644398773,8648.866644398773,0.9215350503203265,3398.2380196498148,275.9809989580957,2.8309989580957335,1.0,0.002,0.1281123081997981,0.004783000743923542,0.00019758967375719128,0.001802410340259869,0.09879483687859564,0.09879483687859564,0.0,1.4017060082083255e-11,0.9999970258171885,0.9999970258171885,0.0,0.09231865472495078,2.7457337269304326e-07,0.0,0.0,0.0,1599258.5491151065,265.90345129823027,0.0,1.0,1286923.6164315613,2588.3797327734155,,,,,,,,,,,,,,,,,,,2.0,14218.210000495008,1596.9167334570332,0.3692164798656633,6.175450102142607,2.6317363083320107
4669.0,-30.206524583290662,4.9977233148244435,35.06300847488531,30.663312726561003,5.014857007082756,-26.68438642425614,-40.180124750453956,1.4927188468161865,-7.246563636316637,-7.246563636281309,40.126206229191226,35337.87938924254,15450.177729225485,15450.177729225485,50788.05711846802,87169.47625560654,87159.48551649222,15450.177729225485,102609.6632457177,102609.6632457177,102609.6632457177,130696.89335748955,126177.12254476539,4519.77081272416,0.0,99139.90216954942,47308.30529899812,57590.663189501436,28087.23011177184,85677.89330127327,21240.28715949383,1596.9199109140884,0.0,0.8744775825423097,2.6536676647382254,0.0014947306463915918,1.0,1.0,-7.246563636316637,324650.72315525025,1559982.0778134582,4.805108895652956,1559982.0778134582,4.805108895652956,0.7562257679012521,0.09231904806944764,3.381329383938507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381329383938507,1.2847683673418036,1.2850601904326366,2.631859150559961,5576.593725595505,14218.204681546891,6453.875299321431,0.0004788590148488441,29319.800265679285,2989.7875692187736,19291.065163006788,1967.1411912331723,0.657953498598291,0.657953498598291,30567.32839044911,30484.863174865135,1.0033825427173475,0.8,4336.1314336243295,4324.433322199387,1.0033825427173475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7592717604518,2034.6934298245008,9.010114704534367,4.9977233148244435,-0.8437950326678347,5.841518347492278,2.6317320701317906,3.5,0.751923448609083,0.6,0.00022712880113795158,0.9941554368584221,0.00022846407384310974,199.09333046473253,0.0,0.0,0.0,0.029584315959416182,7.726336102173683e-05,0.00014986544011621474,0.0005067444163018336,0.09231904770569987,0.09231904770569987,0.09231904770569987,0.09231877596817978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.734352878,595.6363346445478,0.0,0.09231904770569987,0.09231904806944764,0.09231904806944764,0.36921684664741977,0.36921684664741977,0.5,10.041911313742988,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,-3.5356606531422585e-11,28087.23011177184,21240.28715949383,0.7562257679012521,0.592779014067019,0.4124503769599267,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452735199721032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55399025182527,260.55399025182527,-12.596009748174708,244.70420204684558,276.4037784567714,107724.32566933402,107718.69668928864,5.628980045393528,0.0,nan,276.4037784567714,3.2537784567714425,270.06386317481076,-3.0861368251892145,263.72394789282885,-9.426052107171131,257.384032610845,-15.76596738915498,251.04411732884972,-22.105882671150255,244.70420204684558,-28.445797953154397,1.0,1.0,25732.562594343566,25732.562594343566,275.9809978639806,2.830997863980599,275.9809978639806,275.9809978639806,87159.51047640172,87159.48551649222,0.024959909496828914,0.0,8648.866644398773,8648.866644398773,0.9215351671939539,3398.2360308581992,275.9809978639806,2.830997863980599,1.0,0.002,0.12811258406530537,0.0047829969533539915,0.00019759009318760725,0.001802409920883223,0.09879504659380361,0.09879504659380361,0.0,1.407083043830637e-11,0.9999970118196662,0.9999970118196662,0.0,0.09231877220348376,2.7586596388000086e-07,0.0,0.0,0.0,1599258.5314512027,265.90343636368334,0.0,1.0,1286923.6672008995,2588.3795284520224,,,,,,,,,,,,,,,,,,,2.0,14218.204681546891,1596.9199109140884,0.36921684664741977,6.175450102142607,2.6317320701317906
4670.0,-30.206446332952932,4.997721832013227,35.063015524426916,30.663396266195946,5.014854358526728,-26.684316263803428,-40.1800615718588,1.492724288012697,-7.246579471525877,-7.246579471514709,40.12622034619457,35337.87209576252,15450.178029007158,15450.178029007158,50788.05012476968,87169.63803022959,87159.60603409771,15450.178029007158,102609.78406310487,102609.78406310487,102609.78406310487,130697.07564979057,126177.30247699375,4519.773172796816,0.0,99140.01843208291,47308.25249297834,57590.851043449526,28087.291586685693,85678.14263013522,21240.330298259938,1596.9231861458657,0.0,0.8744774392823791,2.653666089533238,0.0014947306463915918,1.0,1.0,-7.246579471525877,324650.5189437536,1559982.6881095634,4.805113798015625,1559982.6881095634,4.805113798015625,0.756225648624966,0.09231916753877199,3.381324294301462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381324294301462,1.2847683418880902,1.2850601649731417,2.631855241180898,5576.585442090383,14218.199362692294,6453.876476076608,0.0004788604223331109,29319.878782157437,2989.7955756713495,19291.06868040676,1967.1415499081502,0.6579518566136197,0.6579518566136197,30567.29158205508,30484.863174865135,1.003381032408123,0.8,4336.126212165904,4324.433322199387,1.003381032408123,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.757614716669,2034.6934298245008,9.010123586218922,4.997721832013227,-0.8438060370085632,5.84152786902179,2.6317278315447457,3.5,0.7519222375842131,0.6,0.00022712880113795158,0.9941473264342126,0.00022846593769216536,199.09326633823022,0.0,0.0,0.0,0.029584315959416182,7.726391427564424e-05,0.00014986488686230732,0.0005067417828102598,0.09231916713677682,0.09231916713677682,0.09231916713677682,0.09231889538692574,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.84191321285,595.6363003631866,0.0,0.09231916713677682,0.09231916753877199,0.09231916753877199,0.36921721319950584,0.36921721319950584,0.5,10.041903161589627,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,28087.291586685693,21240.330298259938,0.756225648624966,0.5927772074146973,0.41244909157651694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527347317183907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5540291174443,260.5540291174443,-12.595970882555662,244.70427780223284,276.4037804326228,107723.89907281213,107718.30415352763,5.59491928449583,0.0,nan,276.4037804326228,3.2537804326228184,270.0638799065702,-3.08612009342977,263.7239793804964,-9.42602061950356,257.38407885441524,-15.765921145584741,251.04417832832843,-22.10582167167155,244.70427780223284,-28.44572219776714,1.0,1.0,25732.562594343566,25732.562594343566,275.980995963244,2.8309959632440496,275.980995963244,275.980995963244,87159.6752769407,87159.60603409771,0.06924284299020655,0.0,8648.866644398773,8648.866644398773,0.9215354677876512,3398.230915772969,275.980995963244,2.8309959632440496,1.0,0.002,0.12811286017128706,0.004782993002139633,0.0001975905126245446,0.0018024095018217441,0.0987952563122723,0.0987952563122723,0.0,1.4446288783276362e-11,0.9999970092105658,0.9999970092105658,0.0,0.09231889143158115,2.761071908510107e-07,0.0,0.0,0.0,1599258.5127220333,265.9034205284741,0.0,1.0,1286923.721031993,2588.3793118086182,,,,,,,,,,,,,,,,,,,2.0,14218.199362692294,1596.9231861458657,0.36921721319950584,6.175450102142607,2.6317278315447457
4671.0,-30.20636805659215,4.997720358250115,35.06302257357555,30.663442715909355,5.014852147690175,-26.684246036162932,-40.17999462140722,1.4927301260604695,-7.246594204192377,-7.246594204164532,40.12623443332529,35337.877099593774,15450.176935428513,15450.176935428513,50788.05403502229,87169.73480546928,87159.72853051122,15450.176935428513,102609.90546593972,102609.90546593972,102609.90546593972,130697.25742654262,126177.4819210199,4519.775505522724,0.0,99140.0784402289,47308.22073027323,57590.95301106186,28087.351960602904,85678.30497166477,21240.372731638865,1596.9263811721862,0.0,0.8744773022883403,2.6536646240041164,0.0014947306463915918,1.0,1.0,-7.246594204192377,324650.3289507758,1559983.2971143886,4.805118485960064,1559983.2971143886,4.805118485960064,0.7562255338784502,0.09231928633243139,3.3813216356483897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813216356483897,1.284768314577923,1.2850601376567712,2.631853227762108,5576.581175897571,14218.194046154616,6453.876016168834,0.00047886094269417186,29319.919582633305,2989.7997361620232,19291.067305711647,1967.1414097282607,0.6579508941469976,0.6579508941469976,30567.272354599092,30484.863174865135,1.0033802434740153,0.8,4336.123484653207,4324.433322199387,1.0033802434740153,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.755956419642,2034.6934298245008,9.010131661935153,4.997720358250115,-0.8438165126276047,5.84153687087772,2.6317235897547357,3.5,0.7519210256442103,0.6,0.00022712880113795158,0.9941392133841999,0.00022846780217508056,199.09320219044326,0.0,0.0,0.0,0.029584315959416182,7.726450056363272e-05,0.00014986430057431884,0.0005067394019432577,0.09231928597278312,0.09231928597278312,0.09231928597278312,0.09231901464572542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487786.9492637215,595.6362661485829,0.0,0.09231928597278312,0.09231928633243139,0.09231928633243139,0.36921757966862184,0.36921757966862184,0.5,10.041895022999404,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,-2.7853275241795927e-11,28087.351960602904,21240.372731638865,0.7562255338784502,0.5927761298711353,0.4124483684788185,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527342638031828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55406783163534,260.55406783163534,-12.59593216836464,244.7043532842775,276.40378237895993,107723.55731235932,107717.98419205357,5.573120305739252,0.0,nan,276.40378237895993,3.2537823789599543,270.06389656004774,-3.0861034399522396,263.7240107411185,-9.425989258881486,257.3841249221766,-15.765875077823353,251.0442391032319,-22.10576089676809,244.7043532842775,-28.44564671572249,1.0,1.0,25732.562594343566,25732.562594343566,275.98099539388505,2.8309953938850754,275.98099539388505,275.98099539388505,87159.76884085556,87159.72853051122,0.040310344338649884,0.0,8648.866644398773,8648.866644398773,0.9215356248074643,3398.2282438266316,275.98099539388505,2.8309953938850754,1.0,0.002,0.12811313558926907,0.004782989248028953,0.00019759093144634948,0.001802409082542293,0.09879546572317474,0.09879546572317474,0.0,1.3988642275780672e-11,0.9999970166740204,0.9999970166740204,0.0,0.09231901091390605,2.754185253326226e-07,0.0,0.0,0.0,1599258.4952968978,265.9034057958076,0.0,1.0,1286923.7711150409,2588.3791102492573,,,,,,,,,,,,,,,,,,,2.0,14218.194046154616,1596.9263811721862,0.36921757966862184,6.175450102142607,2.6317235897547357
4672.0,-30.20628980771522,4.997718887374672,35.06302961813605,30.663488362357043,5.014850061861569,-26.68417582075085,-40.179931407887466,1.4927360736189876,-7.246609527912142,-7.246609527909095,40.126248399633894,35337.89575733398,15450.17659238698,15450.17659238698,50788.07234972096,87169.82998510933,87159.8480017452,15450.17659238698,102610.02459413218,102610.02459413218,102610.02459413218,130697.4369713166,126177.65914076417,4519.777830552432,0.0,99140.1371014321,47308.20286931251,57591.038035688434,28087.412377184417,85678.45041287286,21240.41514994871,1596.9295932159885,0.0,0.8744771624675518,2.6536630996807995,0.0014947306463915918,1.0,1.0,-7.246609527912142,324650.13133565173,1559983.9008962985,4.805123270637,1559983.9008962985,4.805123270637,0.7562254174472275,0.09231940528484128,3.381319032344974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381319032344974,1.2847682867554693,1.285060109827998,2.6318512584740836,5576.577003212556,14218.188732746612,6453.875519436553,0.00047886144264895153,29319.95950487924,2989.803807098167,19291.06582094562,1967.1412583242616,0.6579499476367054,0.6579499476367054,30567.253527430494,30484.863174865135,1.0033794709644772,0.8,4336.120813923317,4324.433322199387,1.0033794709644772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.754298222472,2034.6934298245008,9.010140174835986,4.997718887374672,-0.8438272685850023,5.841546155959675,2.631719348222886,3.5,0.7519198137779675,0.6,0.00022712880113795158,0.9941311032541592,0.00022846966601736422,199.09313806522076,0.0,0.0,0.0,0.029584315959416182,7.726505413092372e-05,0.00014986374700702787,0.0005067371400133956,0.09231940490303377,0.09231940490303377,0.09231940490303377,0.09231913254423468,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.05618456745,595.6362320677546,0.0,0.09231940490303377,0.09231940528484128,0.09231940528484128,0.36921794611448,0.36921794611448,0.5,10.04188685234863,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,-3.069544618483633e-12,28087.412377184417,21240.41514994871,0.7562254174472275,0.5927753373804044,0.4124478861025782,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527337957326663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5541064307966,260.5541064307966,-12.595893569203383,244.7044285390679,276.4037843224912,107723.22040183724,107717.66384079163,5.556561045598617,0.0,nan,276.4037843224912,3.253784322491242,270.06391316583176,-3.0860868341682135,263.7240420091551,-9.425957990844893,257.38417085246317,-15.765829147536806,251.04429969577015,-22.105700304229828,244.7044285390679,-28.445571460932086,1.0,1.0,25732.562594343566,25732.562594343566,275.98099388365375,2.8309938836537754,275.98099388365375,275.98099388365375,87159.8639530478,87159.8480017452,0.01595130260102451,0.0,8648.866644398773,8648.866644398773,0.9215357785582664,3398.2256275066993,275.98099388365375,2.8309938836537754,1.0,0.002,0.1281134122031292,0.004782985384476001,0.00019759135187345445,0.0018024086619543337,0.09879567593672722,0.09879567593672722,0.0,1.3827788306747246e-11,0.9999970037163924,0.9999970037163924,0.0,0.09231912866972057,2.7661512071458535e-07,0.0,0.0,0.0,1599258.4771726893,265.90339047208784,0.0,1.0,1286923.8232073355,2588.378900603676,,,,,,,,,,,,,,,,,,,2.0,14218.188732746612,1596.9295932159885,0.36921794611448,6.175450102142607,2.631719348222886
4673.0,-30.206211634731613,4.997717415765026,35.06303665559217,30.663572810031496,5.014847263920324,-26.684105744865118,-40.17986449236048,1.492741372721536,-7.246625201030895,-7.246625201040074,40.126262284012,35337.87440443579,15450.176682571375,15450.176682571375,50788.05108700716,87169.99359507996,87159.96568141086,15450.176682571375,102610.14236398223,102610.14236398223,102610.14236398223,130697.61507330004,126177.83494822585,4519.780125074187,0.0,99140.25494556932,47308.13575039711,57591.24355019135,28087.472709317808,85678.71625950915,21240.457482223028,1596.9328097965913,0.0,0.874477021016593,2.6536615406018034,0.0014947306463915918,1.0,1.0,-7.246625201030895,324649.92921476346,1559984.501136304,4.805128111099442,1559984.501136304,4.805128111099442,0.7562253002270534,0.09231952421039752,3.3813138779724143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813138779724143,1.2847682619664695,1.2850600850333675,2.631847297346034,5576.56861005754,14218.183421397225,6453.876743972793,0.0004788628749394214,29320.039050920117,2989.8119185369233,19291.069481166385,1967.1416315629074,0.657948287437939,0.657948287437939,30567.216250844573,30484.863174865135,1.0033779414455049,0.8,4336.115526049483,4324.433322199387,1.0033779414455049,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7526394045258,2034.6934298245008,9.01014894366145,4.997717415765026,-0.8438381926234158,5.8415556083884415,2.6317151051058776,3.5,0.7519186014588222,0.6,0.00022712880113795158,0.994123001061367,0.00022847152806590275,199.09307400223432,0.0,0.0,0.0,0.029584315959416182,7.726564012106703e-05,0.00014986316101688453,0.0005067343861432062,0.09231952381974563,0.09231952381974563,0.09231952381974563,0.09231924932353519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.1630166234,595.6361980117732,0.0,0.09231952381974563,0.09231952421039752,0.09231952421039752,0.3692183123542802,0.3692183123542802,0.5,10.041878617937819,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,9.15179043659009e-12,28087.472709317808,21240.457482223028,0.7562253002270534,0.592773249930322,0.4124463571256388,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527333278267966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55414486420506,260.55414486420506,-12.59585513579492,244.70450358833938,276.40378614003635,107722.79662445323,107717.26392441681,5.532700036407467,0.0,nan,276.40378614003635,3.253786140036368,270.0639296297207,-3.0860703702792875,263.7240731193907,-9.425926880609268,257.38421660904606,-15.765783390953914,251.04436009869718,-22.105639901302794,244.70450358833938,-28.4454964116606,1.0,1.0,25732.562594343566,25732.562594343566,275.98099181689116,2.830991816891185,275.98099181689116,275.98099181689116,87160.03080850959,87159.96568141086,0.06512709872913547,0.0,8648.866644398773,8648.866644398773,0.9215360829747302,3398.2204473622764,275.98099181689116,2.830991816891185,1.0,0.002,0.12811369102272024,0.0047829814511575796,0.00019759177556112514,0.0018024082386822308,0.09879588778056257,0.09879588778056257,0.0,1.4243356060567036e-11,0.9999969798293303,0.9999969798293303,0.0,0.09231924538967826,2.7882071925769926e-07,0.0,0.0,0.0,1599258.458635222,265.9033747989691,0.0,1.0,1286923.876487401,2588.378686177967,,,,,,,,,,,,,,,,,,,2.0,14218.183421397225,1596.9328097965913,0.3692183123542802,6.175450102142607,2.6317151051058776
4674.0,-30.206133367472233,4.997715953105634,35.06304369168125,30.663619853463047,5.014844943637677,-26.684035536355687,-40.1797975069843,1.4927471113253115,-7.246639947007338,-7.246639946996333,40.126276318886745,35337.8789200273,15450.175602838654,15450.175602838654,50788.054522865954,87170.09165319295,87160.08751040902,15450.175602838654,102610.26311324768,102610.26311324768,102610.26311324768,130697.7960274033,126178.01362062842,4519.782406774871,0.0,99140.31604462423,47308.1033073944,57591.34748581092,28087.532914155607,85678.88039996653,21240.499792429946,1596.9359972709237,0.0,0.8744768841513131,2.653660073750706,0.0014947306463915918,1.0,1.0,-7.246639947007338,324649.73905041633,1559985.1078826473,4.805132794640534,1559985.1078826473,4.805132794640534,0.756225185649008,0.09231964279391831,3.3813111746541025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813111746541025,1.2847682351215006,1.285060058182301,2.6318452482087804,5576.56426818159,14218.17811113574,6453.87631750443,0.0004788634125095137,29320.080561578594,2989.8161514460694,19291.068206423908,1967.1415015753503,0.657947312453949,0.657947312453949,30567.196700356202,30484.863174865135,1.0033771392573434,0.8,4336.112752712996,4324.433322199387,1.0033771392573434,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.750979540539,2034.6934298245008,9.010157035733826,4.997715953105634,-0.8438486713405968,5.841564624446231,2.631710859315925,3.5,0.7519173883759785,0.6,0.00022712880113795158,0.9941148891687761,0.00022847339237405862,199.09300986202993,0.0,0.0,0.0,0.029584315959416182,7.726622672700765e-05,0.00014986257441094392,0.0005067319975181567,0.09231964243237091,0.09231964243237091,0.09231964243237091,0.09231936811260427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.2705498559,595.6361637351827,0.0,0.09231964243237091,0.09231964279391831,0.09231964279391831,0.36921867826061733,0.36921867826061733,0.5,10.041870389031658,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,28087.532914155607,21240.499792429946,0.756225185649008,0.5927721544186494,0.4124456196797024,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452732860375048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55418321399117,260.55418321399117,-12.595816786008811,244.70457849008602,276.4037879378631,107722.45801611824,107716.9373538826,5.5206622356270625,0.0,nan,276.4037879378631,3.2537879378631374,270.06394604833037,-3.086053951669612,263.724104158781,-9.42589584121896,257.3842622692262,-15.765737730773765,251.0444203796601,-22.10557962033988,244.70457849008602,-28.445421509913956,1.0,1.0,25732.562594343566,25732.562594343566,275.98099115705776,2.830991157057781,275.98099115705776,275.98099115705776,87160.12561236997,87160.08751040902,0.038101960948552005,0.0,8648.866644398773,8648.866644398773,0.9215362426321998,3398.217730527373,275.98099115705776,2.830991157057781,1.0,0.002,0.1281139694658991,0.004782977682257588,0.0001975921990432784,0.001802407814726096,0.0987960995216392,0.0987960995216392,0.0,1.376937452945981e-11,0.9999969839126029,0.9999969839126029,0.0,0.09231936434980718,2.7844411113148464e-07,0.0,0.0,0.0,1599258.4411943345,265.90336005299264,0.0,1.0,1286923.9266156782,2588.378484436644,,,,,,,,,,,,,,,,,,,2.0,14218.17811113574,1596.9359972709237,0.36921867826061733,6.175450102142607,2.631710859315925
4675.0,-30.206055126527012,4.997714493324324,35.06305072282497,30.663700214959704,5.014842801581217,-26.683965333721183,-40.179734328389145,1.492753007477077,-7.246655273975136,-7.2466552740292824,40.12629024875548,35337.87397573843,15450.175260941689,15450.175260941689,50788.04923668012,87170.24684552975,87160.20658244833,15450.175260941689,102610.38184339002,102610.38184339002,102610.38184339002,130697.97504501659,126178.19036578316,4519.784679233432,0.0,99140.42671447662,47308.05384027288,57591.525415781936,28087.593201626565,85679.1186174085,21240.54211738963,1596.9392033359818,0.0,0.8744767444538769,2.6536585491063582,0.0014947306463915918,1.0,1.0,-7.246655273975136,324649.54139368853,1559985.7100895327,4.80513757509919,1559985.7100895327,4.80513757509919,0.7562250693718955,0.09231976153023076,3.381306314974128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381306314974128,1.2847682075395295,1.285060030594065,2.63184152217597,5576.556373165176,14218.172805368678,6453.877341274638,0.0004788647352137016,29320.15543088565,2989.8237859906953,19291.07126654157,1967.1418136205098,0.6579457367480559,0.6579457367480559,30567.161554980376,30484.863174865135,1.0033756971860466,0.8,4336.107767162184,4324.433322199387,1.0033756971860466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7493197721658,2034.6934298245008,9.010165557607285,4.997714493324324,-0.8438594256289758,5.8415739189533,2.631706613773283,3.5,0.7519161753637952,0.6,0.00022712880113795158,0.9941067800748395,0.00022847525606942606,199.09294574343136,0.0,0.0,0.0,0.029584315959416182,7.726677999988639e-05,0.00014986202113806518,0.0005067293984489261,0.09231976114940327,0.09231976114940327,0.09231976114940327,0.09231948566656994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.37774517137,595.6361295633105,0.0,0.09231976114940327,0.09231976153023076,0.09231976153023076,0.3692190441106025,0.3692190441106025,0.5,10.04186212489783,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,5.417177817435004e-11,28087.593201626565,21240.54211738963,0.7562250693718955,0.5927704446105363,0.4124444152318625,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527323923598596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55422150917053,260.55422150917053,-12.595778490829446,244.70465326820505,276.40378975010236,107722.0534262334,107716.54062508575,5.5128011476514045,0.0,nan,276.40378975010236,3.253789750102385,270.06396245374674,-3.0860375462532375,263.7241351573734,-9.425864842626595,257.3843078609931,-15.765692139006887,251.04448056460257,-22.10551943539741,244.70465326820505,-28.445346731794928,1.0,1.0,25732.562594343566,25732.562594343566,275.9809895973823,2.830989597382313,275.9809895973823,275.9809895973823,87160.28403268434,87160.20658244833,0.07745023601455614,0.0,8648.866644398773,8648.866644398773,0.9215365296438073,3398.2128465489986,275.9809895973823,2.830989597382313,1.0,0.002,0.1281142492080752,0.004782973806339478,0.0001975926242938423,0.0018024073896950733,0.09879631214692115,0.09879631214692115,0.0,1.3988915494728138e-11,0.9999969698433564,0.9999969698433564,0.0,0.09231948178689203,2.7974333873657697e-07,0.0,0.0,0.0,1599258.4230662743,265.90334472602484,0.0,1.0,1286923.978719007,2588.378274746757,,,,,,,,,,,,,,,,,,,2.0,14218.172805368678,1596.9392033359818,0.3692190441106025,6.175450102142607,2.631706613773283
4676.0,-30.2059768644168,4.9977130428874705,35.0630577574872,30.663745302613847,5.01484079748446,-26.68389509822731,-40.17966737793756,1.4927590300884626,-7.246669976706698,-7.246669976685092,40.1263044120981,35337.87995015748,15450.174136340345,15450.174136340345,50788.054086497825,87170.34081898983,87160.33031544789,15450.174136340345,102610.50445178823,102610.50445178823,102610.50445178823,130698.15840624867,126178.37143223318,4519.786974015482,0.0,99140.48434315038,47308.023470217624,57591.62319214751,28087.653954460424,85679.27714660793,21240.584822658948,1596.9424160540748,0.0,0.8744766073295993,2.653657086558332,0.0014947306463915918,1.0,1.0,-7.246669976706698,324649.3517872058,1559986.3223908206,4.805142267505056,1559986.3223908206,4.805142267505056,0.7562249541060678,0.0923198802331857,3.3813037542523974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813037542523974,1.2847681793659862,1.2850600024141223,2.6318395867502105,5576.552272230237,14218.167501683365,6453.876819304795,0.00047886522008575396,29320.1946788925,2989.8277881735867,19291.06970633878,1967.1416545241018,0.6579448028094558,0.6579448028094558,30567.14303574704,30484.863174865135,1.003374937312284,0.8,4336.105140114482,4324.433322199387,1.003374937312284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7476593891176,2034.6934298245008,9.010173626272513,4.9977130428874705,-0.843869878152752,5.841582921040223,2.6317023666610977,3.5,0.7519149619031708,0.6,0.00022712880113795158,0.9940986688586849,0.00022847712028295538,199.0928816075293,0.0,0.0,0.0,0.029584315959416182,7.726736630797965e-05,0.00014986143482997194,0.0005067270322082351,0.09231987986630112,0.09231987986630112,0.09231987986630112,0.09231960603685016,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.4858347575,595.6360951121185,0.0,0.09231987986630112,0.0923198802331857,0.0923198802331857,0.369219409740971,0.369219409740971,0.5,10.041853909443075,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,28087.653954460424,21240.584822658948,0.7562249541060678,0.5927694044336197,0.4124437218312424,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527319245023231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5542597741351,260.5542597741351,-12.595740225864859,244.70472795008297,276.4037915981548,107721.72418859083,107716.215736748,5.508451842827353,0.0,nan,276.4037915981548,3.2537915981548053,270.06397886856024,-3.086021131439736,263.72416613895626,-9.425833861043714,257.3843534093415,-15.765646590658491,251.04454067971483,-22.10545932028515,244.70472795008297,-28.44527204991701,1.0,1.0,25732.562594343566,25732.562594343566,275.980989200994,2.830989200993997,275.980989200994,275.980989200994,87160.37476547496,87160.33031544789,0.04445002706779633,0.0,8648.866644398773,8648.866644398773,0.921536680879367,3398.2102730236593,275.980989200994,2.830989200993997,1.0,0.002,0.12811452719535266,0.004782970046206236,0.0001975930470902941,0.001802406966118925,0.09879652354514705,0.09879652354514705,0.0,1.320921887495996e-11,0.9999969888505091,0.9999969888505091,0.0,0.09231960224422534,2.7798896036053725e-07,0.0,0.0,0.0,1599258.4056765283,265.9033300232933,0.0,1.0,1286924.0287002702,2588.3780735971523,,,,,,,,,,,,,,,,,,,2.0,14218.167501683365,1596.9424160540748,0.369219409740971,6.175450102142607,2.6317023666610977
4677.0,-30.20589860313115,4.997711593219582,35.063064787272275,30.663798108603828,5.014837508357079,-26.68382499198359,-40.17960416441781,1.4927638956215137,-7.246685498590921,-7.246685498570278,40.12631834121596,35337.89327006027,15450.174047999173,15450.174047999173,50788.06731805944,87170.45092496688,87160.44897886208,15450.174047999173,102610.62302686126,102610.62302686126,102610.62302686126,130698.33741422498,126178.54816027421,4519.7892539507775,0.0,99140.55567771645,47307.99801741294,57591.73073367056,28087.71438736372,85679.44512103428,21240.627237550896,1596.945633845201,0.0,0.874476466547744,2.653655542526121,0.0014947306463915918,1.0,1.0,-7.246685498590921,324649.15161702066,1559986.9245644466,4.805147085074532,1559986.9245644466,4.805147085074532,0.7562248371162149,0.09231999903380853,3.3813006308872566,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3813006308872566,1.2847681566052116,1.2850599796481779,2.631837202302544,5576.547219871757,14218.162201030089,6453.876686418486,0.00047886591533661144,29320.242859240192,2989.8327012017553,19291.069309132712,1967.1416140203548,0.6579437080976697,0.6579437080976697,30567.120447452162,30484.863174865135,1.0033740104785742,0.8,4336.101935849648,4324.433322199387,1.0033740104785742,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7459991558796,2034.6934298245008,9.01018229848902,4.997711593219582,-0.8438807208819661,5.841592314101548,2.631698119934854,3.5,0.7519137485528155,0.6,0.00022712880113795158,0.9940905577993701,0.00022847898449085893,199.09281747234436,0.0,0.0,0.0,0.029584315959416182,7.726791989425275e-05,0.00014986088124369881,0.000506724692294639,0.09231999865158098,0.09231999865158098,0.09231999865158098,0.09231972347921515,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.59297928616,595.6360609567187,0.0,0.09231999865158098,0.09231999903380853,0.09231999903380853,0.3692197754878134,0.3692197754878134,0.5,10.04184565509318,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,-2.063416104647331e-11,28087.71438736372,21240.627237550896,0.7562248371162149,0.5927683967410636,0.41244306869798836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527314565185276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55429789748433,260.55429789748433,-12.595702102515645,244.70480254139574,276.4037932535415,107721.36508098859,107715.87701547785,5.488065510732611,0.0,nan,276.4037932535415,3.2537932535415166,270.06399511113057,-3.086004888869411,263.7241969687135,-9.425803031286478,257.3843988262821,-15.765601173717869,251.04460068384236,-22.105399316157616,244.70480254139574,-28.44519745860424,1.0,1.0,25732.562594343566,25732.562594343566,275.9809873992202,2.8309873992202483,275.9809873992202,275.9809873992202,87160.4827092047,87160.44897886208,0.03373034262040164,0.0,8648.866644398773,8648.866644398773,0.9215368653444156,3398.207134041693,275.9809873992202,2.8309873992202483,1.0,0.002,0.12811480664578118,0.004782966139310606,0.00019759347181198887,0.0018024065425819708,0.09879673590599443,0.09879673590599443,0.0,1.4393959548580915e-11,0.9999969730146482,0.9999969730146482,0.0,0.09231971958252377,2.794512847551187e-07,0.0,0.0,0.0,1599258.3873179215,265.90331450140906,0.0,1.0,1286924.0814661987,2588.377861240674,,,,,,,,,,,,,,,,,,,2.0,14218.162201030089,1596.945633845201,0.3692197754878134,6.175450102142607,2.631698119934854
