time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4678.0,-30.20582044546145,4.997710146727619,35.063071806215135,30.66387508241462,5.014835926381954,-26.683754808278387,-40.179537248890824,1.4927702879223268,-7.246700791171406,-7.246700791170509,40.12633208797662,35337.87746838046,15450.173665116281,15450.173665116281,50788.05113349674,87170.59902019455,87160.56566278196,15450.173665116281,102610.73932789823,102610.73932789823,102610.73932789823,130698.51317581552,126178.72170581174,4519.791470003777,0.0,99140.66034153145,47307.93878537874,57591.91284016967,28087.77384791729,85679.68668808696,21240.668972864674,1596.948799504185,0.0,0.8744763277543686,2.6536540213044804,0.0014947306463915918,1.0,1.0,-7.246700791171406,324648.95440403087,1559987.5188551666,4.805151834598971,1559987.5188551666,4.805151834598971,0.7562247221112424,0.09232011735845151,3.3812960179780065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812960179780065,1.284768126702278,1.285059949738452,2.631833673097933,5576.539741910679,14218.15690296903,6453.877543351747,0.00047886714653043954,29320.313812931687,2989.839936464714,19291.07187056357,1967.1418752136124,0.6579422032671174,0.6579422032671174,30567.0870867103,30484.863174865135,1.003372641634523,0.8,4336.097203458266,4324.433322199387,1.003372641634523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.74433806719,2034.6934298245008,9.010190803447273,4.997710146727619,-0.8438914539524358,5.841601600680055,2.6316938710231863,3.5,0.7519125345780532,0.6,0.00022712880113795158,0.9940824575501358,0.0002284808462445848,199.09275342211401,0.0,0.0,0.0,0.029584315959416182,7.726850590449136e-05,0.00014986029523346022,0.0005067220195259075,0.09232011698423336,0.09232011698423336,0.09232011698423336,0.09231983891105441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.69966203097,595.6360269425184,0.0,0.09232011698423336,0.09232011735845151,0.09232011735845151,0.3692201410004623,0.3692201410004623,0.5,10.04183731362377,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,28087.77384791729,21240.668972864674,0.7562247221112424,0.5927665365816328,0.4124417214202289,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527309885399646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5543360507426,260.5543360507426,-12.595663949257357,244.70487705623114,276.40379504522303,107720.97640526372,107715.48403423709,5.492371026632233,0.0,nan,276.40379504522303,3.2537950452230575,270.0640114474421,-3.0859885525578648,263.7242278496575,-9.425772150342482,257.3844442518553,-15.765555748144664,251.0446606540463,-22.105339345953666,244.70487705623114,-28.445122943768837,1.0,1.0,25732.562594343566,25732.562594343566,275.9809855978582,2.8309855978582164,275.9809855978582,275.9809855978582,87160.63625874606,87160.56566278196,0.07059596410545055,0.0,8648.866644398773,8648.866644398773,0.9215371377813419,3398.2024980678966,275.9809855978582,2.8309855978582164,1.0,0.002,0.12811508896700455,0.004782962257485735,0.0001975939010540897,0.001802406112998837,0.09879695052704485,0.09879695052704485,0.0,1.4052926790991682e-11,0.9999969419220662,0.9999969419220662,0.0,0.09231983503633777,2.8232211373700886e-07,0.0,0.0,0.0,1599258.3692305225,265.90329920882857,0.0,1.0,1286924.1334526143,2588.3776520213646,,,,,,,,,,,,,,,,,,,2.0,14218.15690296903,1596.948799504185,0.3692201410004623,6.175450102142607,2.6316938710231863
4679.0,-30.20574216718137,4.997708705401016,35.06307882844618,30.663929145690076,5.01483241807714,-26.683684708658078,-40.17947403537107,1.4927749580247123,-7.246715895629848,-7.246715895608686,40.126346220388115,35337.88987270358,15450.17304514881,15450.17304514881,50788.06291785239,87170.71181541763,87160.68822342706,15450.17304514881,102610.86126857587,102610.86126857587,102610.86126857587,130698.69609533678,126178.90236972805,4519.79372560873,0.0,99140.73395398608,47307.912006075094,57592.02438656776,28087.834826760914,85679.85921332867,21240.711809504213,1596.9520330977093,0.0,0.874476188509288,2.6536525187968807,0.0014947306463915918,1.0,1.0,-7.246715895629848,324648.75961715623,1559988.129820408,4.8051565995817525,1559988.129820408,4.8051565995817525,0.7562246054390405,0.09232023607655156,3.3812928011780214,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812928011780214,1.284768104855722,1.285059927886934,2.631831214052233,5576.534531487919,14218.15160544091,6453.8774761817,0.0004788678769366978,29320.36347737944,2989.8450008289724,19291.07166978781,1967.1418547401825,0.6579410819606928,0.6579410819606928,30567.063822680386,30484.863174865135,1.003371687074768,0.8,4336.0939033369705,4324.433322199387,1.003371687074768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.742676407414,2034.6934298245008,9.010199173160327,4.997708705401016,-0.8439020954838252,5.841610800884841,2.631689620653477,3.5,0.7519113201867077,0.6,0.00022712880113795158,0.9940743448722225,0.00022848271088531767,199.0926892730847,0.0,0.0,0.0,0.029584315959416182,7.726905949831354e-05,0.00014985974163963804,0.0005067196655925063,0.09232023570132063,0.09232023570132063,0.09232023570132063,0.0923199588733151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.8080308571,595.6359923990032,0.0,0.09232023570132063,0.09232023607655156,0.09232023607655156,0.3692205060851906,0.3692205060851906,0.5,10.04182900922222,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,28087.834826760914,21240.711809504213,0.7562246054390405,0.5927654805244079,0.41244103570149526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527305211812944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5543740643137,260.5543740643137,-12.595625935686257,244.70495151181353,276.40379661678384,107720.61373877214,107715.14147619306,5.472262579062835,0.0,nan,276.40379661678384,3.253796616783859,270.0640275958042,-3.085972404195786,263.72425857482557,-9.425741425174408,257.38448955383,-15.76551044616997,251.044720532825,-22.105279467174967,244.70495151181353,-28.445048488186444,1.0,1.0,25732.562594343566,25732.562594343566,275.9809846641374,2.830984664137418,275.9809846641374,275.9809846641374,87160.7435340959,87160.68822342706,0.0553106688457774,0.0,8648.866644398773,8648.866644398773,0.9215373277643873,3398.1992651839114,275.9809846641374,2.830984664137418,1.0,0.002,0.12811537001143794,0.004782958415537077,0.00019759432840305225,0.0018024056857312324,0.09879716420152612,0.09879716420152612,0.0,1.4134284454653256e-11,0.9999969557543398,0.9999969557543398,0.0,0.09231995503107353,2.810454780267116e-07,0.0,0.0,0.0,1599258.3513656226,265.90328410437013,0.0,1.0,1286924.1847995138,2588.3774453758215,,,,,,,,,,,,,,,,,,,2.0,14218.15160544091,1596.9520330977093,0.3692205060851906,6.175450102142607,2.631689620653477
4680.0,-30.20566400700012,4.9977072707510946,35.06308584213865,30.664002277795248,5.0148314646117385,-26.683614459835944,-40.17940708491949,1.492781916214994,-7.24673085100369,-7.246730851040743,40.12636001862497,35337.8769669898,15450.172241956026,15450.172241956026,50788.04920894583,87170.85190400392,87160.80637396278,15450.172241956026,102610.97861591881,102610.97861591881,102610.97861591881,130698.87286896538,126179.07694501606,4519.795923949326,0.0,99140.8318134985,47307.85687229531,57592.194379114655,28087.89425304657,85680.08863216122,21240.753544797564,1596.9551888584228,0.0,0.8744760513961195,2.653651031120006,0.0014947306463915918,1.0,1.0,-7.24673085100369,324648.56675296015,1559988.7263383719,4.805161291611179,1559988.7263383719,4.805161291611179,0.7562244913569366,0.09232035421924,3.381288467749884,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381288467749884,1.2847680723055823,1.2850598953294008,2.631827907804393,5576.527525945485,14218.14631293427,6453.878142826819,0.000478869004223878,29320.429995572922,2989.8517837970076,19291.073662434683,1967.1420579336148,0.6579396572747205,0.6579396572747205,30567.03248314271,30484.863174865135,1.003370401164509,0.8,4336.089457663711,4324.433322199387,1.003370401164509,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7410144132432,2034.6934298245008,9.010207437793644,4.9977072707510946,-0.8439126629843745,5.841619933735469,2.6316853694311644,3.5,0.7519101055517613,0.6,0.00022712880113795158,0.9940662445051932,0.0002284845727268481,199.09262522087863,0.0,0.0,0.0,0.029584315959416182,7.726964582239859e-05,0.00014985915531555297,0.000506717033655218,0.09232035385646996,0.09232035385646996,0.09232035385646996,0.09232007507683018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487787.9150631803,595.6359582736571,0.0,0.09232035385646996,0.09232035421924,0.09232035421924,0.3692208712391008,0.3692208712391008,0.5,10.041820646871843,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,3.7061909097246826e-11,28087.89425304657,21240.753544797564,0.7562244913569366,0.5927637333218376,0.41243978071382664,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527300531017122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5544121851209,260.5544121851209,-12.595587814879082,244.70502592174665,276.4037984484659,107720.24144790092,107714.75374847524,5.487699425698837,0.0,nan,276.4037984484659,3.2537984484659432,270.06404394313284,-3.0859560568671327,263.72428943781006,-9.42571056218992,257.384534932462,-15.765465067538003,251.0447804271077,-22.10521957289228,244.70502592174665,-28.444974078253324,1.0,1.0,25732.562594343566,25732.562594343566,275.9809833695167,2.83098336951673,275.9809833695167,275.9809833695167,87160.88910827704,87160.80637396278,0.08273431425914168,0.0,8648.866644398773,8648.866644398773,0.9215375836949323,3398.194910088633,275.9809833695167,2.83098336951673,1.0,0.002,0.12811565296038074,0.004782954591799654,0.00019759475874965305,0.0018024052552525682,0.09879737937482652,0.09879737937482652,0.0,1.4002221257469749e-11,0.9999969351328831,0.9999969351328831,0.0,0.09232007126962213,2.8294961786483495e-07,0.0,0.0,0.0,1599258.3336770511,265.9032691489963,0.0,1.0,1286924.235639604,2588.3772407699503,,,,,,,,,,,,,,,,,,,2.0,14218.14631293427,1596.9551888584228,0.3692208712391008,6.175450102142607,2.6316853694311644
4681.0,-30.205585761325935,4.997705843821732,35.06309286613395,30.664046911429637,5.014829522255574,-26.68354423296583,-40.17934013446791,1.4927879926691674,-7.246745703637714,-7.246745703631132,40.126374342962784,35337.8832372923,15450.171317058444,15450.171317058444,50788.05455435075,87170.94492725657,87160.93215905191,15450.171317058444,102611.10347611035,102611.10347611035,102611.10347611035,130699.05934260061,126179.26113508841,4519.798207512204,0.0,99140.88863686098,47307.826942729014,57592.29077125774,28087.95586649026,85680.246637748,21240.79685436529,1596.9584466008316,0.0,0.8744759128086801,2.653649553663813,0.0014947306463915918,1.0,1.0,-7.246745703637714,324648.37521378865,1559989.345600214,4.8051660340912665,1559989.345600214,4.8051660340912665,0.7562243744375208,0.09232047305700378,3.381285940306492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381285940306492,1.2847680438801707,1.2850598668975326,2.6318259987962946,5576.523480986399,14218.141020670995,6453.877602751603,0.00047886947763072033,29320.468717258056,2989.85573231002,19291.072048113718,1967.1418933186887,0.6579387333176899,0.6579387333176899,30567.01420456026,30484.863174865135,1.0033696511658283,0.8,4336.086864753564,4324.433322199387,1.0033696511658283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.739352266281,2034.6934298245008,9.010215632270157,4.997705843821732,-0.8439231776393532,5.8416290214610855,2.631681117820773,3.5,0.7519088908059351,0.6,0.00022712880113795158,0.9940581353491664,0.0002284864366188923,199.0925610986524,0.0,0.0,0.0,0.029584315959416182,7.72702321505964e-05,0.00014985856898735517,0.0005067146723513945,0.09232047268459224,0.09232047268459224,0.09232047268459224,0.0923201973755981,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.0241409636,595.6359235090339,0.0,0.09232047268459224,0.09232047305700378,0.09232047305700378,0.36922123608157426,0.36922123608157426,0.5,10.041812387917863,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,28087.95586649026,21240.79685436529,0.7562243744375208,0.5927627025757783,0.4124390933034913,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527295857286255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5544503115373,260.5544503115373,-12.595549688462654,244.70510030010396,276.4038003229413,107719.91609013182,107714.42758319348,5.488506938331972,0.0,nan,276.4038003229413,3.253800322941345,270.0640603183858,-3.0859396816141498,263.7243203138365,-9.425679686163505,257.3845803092667,-15.765419690733268,251.0448403046893,-22.105159695310675,244.70510030010396,-28.444899699896013,1.0,1.0,25732.562594343566,25732.562594343566,275.9809830604607,2.83098306046071,275.9809830604607,275.9809830604607,87160.9788163753,87160.93215905191,0.0466573233861709,0.0,8648.866644398773,8648.866644398773,0.9215377329646528,3398.192370008024,275.9809830604607,2.83098306046071,1.0,0.002,0.12811593243739436,0.004782950800716658,0.00019759518378297932,0.0018024048301368426,0.09879759189148966,0.09879759189148966,0.0,1.391982189236085e-11,0.9999969727387042,0.9999969727387042,0.0,0.09232019357880888,2.794781948909453e-07,0.0,0.0,0.0,1599258.316109992,265.90325429636226,0.0,1.0,1286924.2861304288,2588.3770375697204,,,,,,,,,,,,,,,,,,,2.0,14218.141020670995,1596.9584466008316,0.36922123608157426,6.175450102142607,2.631681117820773
4682.0,-30.205494165267098,4.997704417652961,35.06309988579558,30.664116551075153,5.01482764784854,-26.68346198400842,-40.179263859149046,1.4927954652204256,-7.246761218537188,-7.246761218525329,40.12638826648421,35337.8862033918,15450.171228511423,15450.171228511423,50788.05743190322,87171.08281747189,87161.05083745396,15450.171228511423,102611.22206596538,102611.22206596538,102611.22206596538,130699.23836549473,126179.43790354926,4519.80046194547,0.0,99140.98031838259,47307.78369964823,57592.440687482616,28088.016299529343,85680.45698701196,21240.83926911,1596.9616643559752,0.0,0.8744757720870326,2.653648010329854,0.0014947306463915918,1.0,1.0,-7.246761218537188,324648.1751341501,1559989.9475321386,4.80517084960519,1559989.9475321386,4.80517084960519,0.7562242574412749,0.09232059169826272,3.3812818606156845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812818606156845,1.2847680089238742,1.285059831933296,2.6318228949737446,5576.516904358864,14218.135732725768,6453.878096435753,0.00047887051054203427,29320.531208341912,2989.8621046271574,19291.07352376868,1967.1420437936176,0.657937381375963,0.657937381375963,30566.98470005006,30484.863174865135,1.0033684405500998,0.8,4336.082679388312,4324.433322199387,1.0033684405500998,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7376900939873,2034.6934298245008,9.010224314638222,4.997704417652961,-0.8439340079211215,5.841638425574082,2.631676866148334,3.5,0.7519076760423812,0.6,0.00022712880113795158,0.9940486426884231,0.00022848861854856268,199.09248603585613,0.0,0.0,0.0,0.029584315959416182,7.727090014767252e-05,0.00014985790099027906,0.0005067118022883718,0.09232059131114187,0.09232059131114187,0.09232059131114187,0.09232031484525201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.131449072,595.6358893001559,0.0,0.09232059131114187,0.09232059169826272,0.09232059169826272,0.36922160125897663,0.36922160125897663,0.5,10.041804094026359,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,-1.1880274541908875e-11,28088.016299529343,21240.83926911,0.7562242574412749,0.5927612809021552,0.41243811536566105,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527291178446191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5544896623912,260.5544896623912,-12.5955103376088,244.70517695922044,276.4038023655315,107719.58838902801,107713.92361754042,5.664771487579708,0.0,nan,276.4038023655315,3.2538023655314987,270.0640772842839,-3.0859227157160944,263.7243522030382,-9.425647796961755,257.38462712177216,-15.765372878227822,251.04490204050077,-22.105097959499204,244.70517695922044,-28.44482304077954,1.0,1.0,25732.562594343566,25732.562594343566,275.98098126741087,2.830981267410891,275.98098126741087,275.98098126741087,87161.12013705319,87161.05083745396,0.06929959922854323,0.0,8648.866644398773,8648.866644398773,0.9215379739093104,3398.1882699187627,275.98098126741087,2.830981267410891,1.0,0.002,0.12811621321618913,0.00478294688672062,0.00019759561055612715,0.0018024044034474624,0.09879780527806357,0.09879780527806357,0.0,1.4003589520611426e-11,0.9999969586401967,0.9999969586401967,0.0,0.0923203109181261,2.8078013661121735e-07,0.0,0.0,0.0,1599258.2977596289,265.9032387814628,0.0,1.0,1286924.3388725955,2588.376825309012,,,,,,,,,,,,,,,,,,,2.0,14218.135732725768,1596.9616643559752,0.36922160125897663,6.175450102142607,2.631676866148334
4683.0,-30.20540259297673,4.997702996028536,35.063106905961625,30.664151964616053,5.014825311744538,-26.68337980256098,-40.179187583830185,1.492802520010788,-7.2467763725626355,-7.246776372573194,40.126402320095245,35337.91209815749,15450.170681299764,15450.170681299764,50788.082779457254,87171.16257094246,87161.17218736986,15450.170681299764,102611.34286866961,102611.34286866961,102611.34286866961,130699.41983891994,126179.61711856067,4519.80272035928,0.0,99141.02149619759,47307.77101893341,57592.50053029353,28088.076970250335,85680.57750054386,21240.88188148038,1596.964884412549,0.0,0.8744756328717205,2.6536465028943352,0.0014947306463915918,1.0,1.0,-7.2467763725626355,324647.97970843466,1559990.555090732,4.80517561357306,1559990.555090732,4.80517561357306,0.7562241410822748,0.09232071028570905,3.3812799792860817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812799792860817,1.2847679759218478,1.2850597989237735,2.6318214982436365,5576.513944855368,14218.130714841436,6453.877227381491,0.000478870765978744,29320.559700332793,2989.8650100016616,19291.07092610733,1967.1417789058785,0.6579366534359975,0.6579366534359975,30566.971094186072,30484.863174865135,1.0033678822805359,0.8,4336.080749327111,4324.433322199387,1.0033678822805359,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7360270805661,2034.6934298245008,9.010232733958789,4.997702996028536,-0.8439446650393947,5.841647661067931,2.631672612327124,3.5,0.7519064606648926,0.6,0.00022712880113795158,0.9940391525886828,0.00022849079993123145,199.0924109925947,0.0,0.0,0.0,0.029584315959416182,7.727156815008786e-05,0.00014985723298786371,0.0005067092616530734,0.09232070990549006,0.09232070990549006,0.09232070990549006,0.09232043385562753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.23932835466,595.635854911942,0.0,0.09232070990549006,0.09232071028570905,0.09232071028570905,0.3692219662176394,0.3692219662176394,0.5,10.041795812137915,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,1.057287590811029e-11,28088.076970250335,21240.88188148038,0.7562241410822748,0.5927607429949322,0.4124378374776148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527285701299824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55452997092465,260.55452997092465,-12.59547002907533,244.70525547610933,276.40380446570833,107719.31018113863,107713.50754641088,5.802634727738907,0.0,nan,276.40380446570833,3.253804465708356,270.0640946678043,-3.0859053321956935,263.72438486989927,-9.42561513010071,257.3846750719776,-15.76532492802238,251.04496527404893,-22.105034725951043,244.70525547610933,-28.44474452389065,1.0,1.0,25732.562594343566,25732.562594343566,275.98098014409334,2.8309801440933597,275.98098014409334,275.98098014409334,87161.19656737066,87161.17218736986,0.02438000080292113,0.0,8648.866644398773,8648.866644398773,0.9215380850197156,3398.186379182512,275.98098014409334,2.8309801440933597,1.0,0.002,0.1281164935203357,0.004782943037740439,0.00019759603674317791,0.0018024039768752879,0.09879801837158896,0.09879801837158896,0.0,1.361846573011416e-11,0.999996963782701,0.999996963782701,0.0,0.09232042997997143,2.803057376276458e-07,0.0,0.0,0.0,1599258.279836092,265.90322362743734,0.0,1.0,1286924.3903879742,2588.3766179855147,,,,,,,,,,,,,,,,,,,2.0,14218.130714841436,1596.964884412549,0.3692219662176394,6.175450102142607,2.631672612327124
4684.0,-30.20532451277835,4.997701574747255,35.063113918857205,30.664232780132465,5.014822653944968,-26.683309796106958,-40.17912440523503,1.4928079359446937,-7.246791932150018,-7.246791932115835,40.126416150990565,35337.906124566856,15450.170641899116,15450.170641899116,50788.07676646597,87171.3195412824,87161.28954574816,15450.170641899116,102611.46018764729,102611.46018764729,102611.46018764729,130699.59721943013,126179.79227704227,4519.804942387854,0.0,99141.13362685424,47307.7202056225,57592.681579146374,28088.137031782837,85680.81861092921,21240.92402694846,1596.96808548211,0.0,0.8744754922609025,2.6536449551164636,0.0014947306463915918,1.0,1.0,-7.246791932150018,324647.77905269264,1559991.1530199177,4.805180425296302,1559991.1530199177,4.805180425296302,0.7562240245023555,0.09232082873301861,3.381275063933539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381275063933539,1.2847679505863272,1.2850597735824982,2.631817724274981,5576.505948268651,14218.125699534143,6453.878412631575,0.000478872134145041,29320.635485810013,2989.8727379696447,19291.07446889915,1967.142140170104,0.6579350736867637,0.6579350736867637,30566.93554611863,30484.863174865135,1.0033664236888482,0.8,4336.075706652441,4324.433322199387,1.0033664236888482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7343636727508,2034.6934298245008,9.010241451513657,4.997701574747255,-0.8439555160792285,5.841657090826484,2.6316683574998443,3.5,0.7519052449999555,0.6,0.00022712880113795158,0.994031060819896,0.00022849265992816296,199.09234700611333,0.0,0.0,0.0,0.029584315959416182,7.727212145832944e-05,0.00014985667967962212,0.0005067066541645822,0.09232082834660703,0.09232082834660703,0.09232082834660703,0.09232055021727066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.34642665024,595.635820766737,0.0,0.09232082834660703,0.09232082873301861,0.09232082873301861,0.36922233114543934,0.36922233114543934,0.5,10.041787468864069,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,-3.416289473534562e-11,28088.137031782837,21240.92402694846,0.7562240245023555,0.5927590047556757,0.4124366071364688,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527280225578862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55456980721397,260.55456980721397,-12.595430192786012,244.70533317961704,276.40380643478005,107718.87267719874,107713.13802430735,5.73465289141228,0.0,nan,276.40380643478005,3.253806434780074,270.0641117837611,-3.085888216238857,263.7244171327476,-9.425582867252388,257.38472248170973,-15.765277518290247,251.04502783066818,-22.104972169331802,244.70533317961704,-28.444666820382935,1.0,1.0,25732.562594343566,25732.562594343566,275.98097815377116,2.8309781537711842,275.98097815377116,275.98097815377116,87161.35662953806,87161.28954574816,0.06708378989424091,0.0,8648.866644398773,8648.866644398773,0.9215383753178712,3398.1814392532065,275.98097815377116,2.8309781537711842,1.0,0.002,0.1281167759582586,0.004782939110519457,0.0001975964660570935,0.0018024035482196157,0.09879823302854675,0.09879823302854675,0.0,1.4276709155158773e-11,0.9999969406804547,0.9999969406804547,0.0,0.09232054629410283,2.8243891577670053e-07,0.0,0.0,0.0,1599258.2614328673,265.90320806784996,0.0,1.0,1286924.4432820445,2588.3764051135095,,,,,,,,,,,,,,,,,,,2.0,14218.125699534143,1596.96808548211,0.36922233114543934,6.175450102142607,2.6316683574998443
4685.0,-30.20524640333519,4.9977001625006094,35.06312093185809,30.66427936954426,5.014820380391744,-26.683239724964068,-40.17905745478345,1.4928137008111695,-7.246806658395485,-7.2468066583869915,40.12643017925758,35337.91048448853,15450.169552900477,15450.169552900477,50788.08003738901,87171.41671007106,87161.41151416997,15450.169552900477,102611.58106707045,102611.58106707045,102611.58106707045,130699.77831199853,126179.97114775989,4519.807164238632,0.0,99141.1940122749,47307.687782581845,57592.78469965894,28088.197244928077,85680.98194458702,21240.966343187454,1596.971273093226,0.0,0.8744753555300981,2.653643490235314,0.0014947306463915918,1.0,1.0,-7.246806658395485,324647.5891437845,1559991.7594830294,4.805185104245817,1559991.7594830294,4.805185104245817,0.7562239099208463,0.09232094696315939,3.3812723904371573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812723904371573,1.2847679236185159,1.2850597466085614,2.6318156986001724,5576.501656106805,14218.120416987686,6453.877977332023,0.0004788726629154974,29320.676527766267,2989.876923084465,19291.07316775966,1967.1420074908008,0.6579341083583554,0.6579341083583554,30566.916211259086,30484.863174865135,1.0033656303501068,0.8,4336.072963904002,4324.433322199387,1.0033656303501068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.73269937803,2034.6934298245008,9.010249561639888,4.9977001625006094,-0.8439659662945056,5.841666128795115,2.6316641004067054,3.5,0.7519040286876301,0.6,0.00022712880113795158,0.9940229660914348,0.00022849452063571259,199.0922829957071,0.0,0.0,0.0,0.029584315959416182,7.727270780389541e-05,0.00014985609333405616,0.0005067042709292178,0.0923209466028405,0.0923209466028405,0.0923209466028405,0.0923206690942382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.45438704966,595.6357863508989,0.0,0.0923209466028405,0.09232094696315939,0.09232094696315939,0.3692226957482379,0.3692226957482379,0.5,10.04177914473025,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,-8.469669410260394e-12,28088.197244928077,21240.966343187454,0.7562239099208463,0.5927579129547732,0.4124358717940794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527275556643766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5546092947142,260.5546092947142,-12.595390705285752,244.70541022617832,276.40380836321856,107718.51656330621,107712.83212064415,5.684442662048346,0.0,nan,276.40380836321856,3.2538083632185817,270.0641287358271,-3.0858712641728516,263.72444910843365,-9.425550891566331,257.384769481022,-15.765230518978,251.04508985360587,-22.104910146394104,244.70541022617832,-28.44458977382166,1.0,1.0,25732.562594343566,25732.562594343566,275.9809775297433,2.830977529743336,275.9809775297433,275.9809775297433,87161.45049853518,87161.41151416997,0.03898436520830728,0.0,8648.866644398773,8648.866644398773,0.9215385332130754,3398.178752389343,275.9809775297433,2.830977529743336,1.0,0.002,0.12811705758439298,0.004782935332799972,0.00019759689445606688,0.0018024031195966737,0.09879844722803344,0.09879844722803344,0.0,1.4052740308218015e-11,0.9999969494816641,0.9999969494816641,0.0,0.09232066533641789,2.816267415019239e-07,0.0,0.0,0.0,1599258.2440152832,265.9031933416045,0.0,1.0,1286924.4933432015,2588.376203642573,,,,,,,,,,,,,,,,,,,2.0,14218.120416987686,1596.971273093226,0.3692226957482379,6.175450102142607,2.6316641004067054
4686.0,-30.205168319006876,4.997698753261354,35.0631279407735,30.664324981067352,5.014818267404848,-26.683169660368453,-40.17899431111289,1.4928196074864586,-7.2468219601943815,-7.246821960203414,40.12644408776385,35337.92866840371,15450.169195371027,15450.169195371027,50788.09786377473,87171.51183135803,87161.53052350075,15450.169195371027,102611.69971887178,102611.69971887178,102611.69971887178,130699.95718501028,126180.14780536268,4519.809379647606,0.0,99141.25266584205,47307.66949853765,57592.87018589378,28088.2574661385,85681.12765203227,21241.008621311863,1596.974475568962,0.0,0.8744752160548053,2.6536419681021486,0.0014947306463915918,1.0,1.0,-7.2468219601943815,324647.3918126616,1559992.3607693722,4.805189877113101,1559992.3607693722,4.805189877113101,0.7562237937657306,0.09232106533109036,3.38126978808646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38126978808646,1.2847678959873294,1.2850597189710988,2.6318137296604793,5576.497484159862,14218.115137629771,6453.877494347284,0.00047887316538595005,29320.716440656575,2989.8809930666002,19291.071724085952,1967.141860277052,0.6579331635067636,0.6579331635067636,30566.897390925755,30484.863174865135,1.0033648581232804,0.8,4336.070294143729,4324.433322199387,1.0033648581232804,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7310352216625,2034.6934298245008,9.010258097634415,4.997698753261354,-0.8439766893068725,5.841675442568227,2.6316598436702128,3.5,0.7519028124772037,0.6,0.00022712880113795158,0.9940148740367702,0.00022849638075893593,199.0922190059236,0.0,0.0,0.0,0.029584315959416182,7.727326081381169e-05,0.00014985554032413988,0.0005067020110753864,0.0923210649532029,0.0923210649532029,0.0923210649532029,0.09232078654872788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.5618983236,595.6357520752168,0.0,0.0923210649532029,0.09232106533109036,0.09232106533109036,0.3692230603483191,0.3692230603483191,0.5,10.041770793637486,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,28088.2574661385,21241.008621311863,0.7562237937657306,0.5927571129786606,0.4124353826424637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452727088596293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5546485091556,260.5546485091556,-12.595351490844394,244.70548673235805,276.4038102859229,107718.1687350004,107712.52360083243,5.64513416797107,0.0,nan,276.4038102859229,3.2538102859228957,270.0641455752255,-3.0858544247744817,263.7244808645282,-9.425519135471802,257.38481615380994,-15.765183846190041,251.04515144308894,-22.104848556911037,244.70548673235805,-28.444513267641923,1.0,1.0,25732.562594343566,25732.562594343566,275.98097598803395,2.8309759880339698,275.98097598803395,275.98097598803395,87161.54561533406,87161.53052350075,0.015091833309270442,0.0,8648.866644398773,8648.866644398773,0.92153868690639,3398.1761370268923,275.98097598803395,2.8309759880339698,1.0,0.002,0.12811734023163537,0.004782931449765792,0.00019759732419705108,0.0018024026901730388,0.09879866209852554,0.09879866209852554,0.0,1.4370089753551474e-11,0.9999969384246524,0.9999969384246524,0.0,0.09232078268319267,2.826478976794152e-07,0.0,0.0,0.0,1599258.2259169535,265.9031780398056,0.0,1.0,1286924.5453609212,2588.3759942974875,,,,,,,,,,,,,,,,,,,2.0,14218.115137629771,1596.974475568962,0.3692230603483191,6.175450102142607,2.6316598436702128
4687.0,-30.205090308194176,4.997697343431799,35.06313494318295,30.66440939381721,5.014815440105077,-26.683099733367616,-40.1789273955859,1.4928248639399033,-7.24683760858187,-7.246837608601902,40.126457918114205,35337.90683878632,15450.169268285534,15450.169268285534,50788.07610707186,87171.67541729097,87161.64778354841,15450.169268285534,102611.81705183395,102611.81705183395,102611.81705183395,130700.13468436194,126180.32311639245,4519.811567969489,0.0,99141.3705321795,47307.601949125616,57593.076203393204,28088.31763252799,85681.39383592119,21241.050834478316,1596.9776839977983,0.0,0.8744750749504904,2.6536404114931025,0.0014947306463915918,1.0,1.0,-7.24683760858187,324647.1900120524,1559992.9586749799,4.805194705726748,1559992.9586749799,4.805194705726748,0.7562236767744281,0.09232118368889085,3.3812646337339274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812646337339274,1.2847678713978552,1.2850596943760393,2.6318097681373667,5576.489090167756,14218.109860372371,6453.878733224874,0.00047887460052981816,29320.795995401808,2989.8891053929538,19291.075427173975,1967.1422378869418,0.6579315046630818,0.6579315046630818,30566.860114376086,30484.863174865135,1.0033633286102506,0.8,4336.065006275039,4324.433322199387,1.0033633286102506,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7293704987073,2034.6934298245008,9.010266887650058,4.997697343431799,-0.8439875789007978,5.841684922332597,2.6316555854872052,3.5,0.7519015958534873,0.6,0.00022712880113795158,0.9940067896716558,0.00022849823914480267,199.09215507642688,0.0,0.0,0.0,0.029584315959416182,7.727384686149935e-05,0.00014985495427645223,0.0005066992570847827,0.09232118329962011,0.09232118329962011,0.09232118329962011,0.09232090297570407,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.66931126866,595.6357178276642,0.0,0.09232118329962011,0.09232118368889085,0.09232118368889085,0.3692234247610303,0.3692234247610303,0.5,10.041762384549502,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,28088.31763252799,21241.050834478316,0.7562236767744281,0.5927550175517732,0.4124338465648444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452726621678688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5546874285624,260.5546874285624,-12.595312571437603,244.7055627772155,276.4038120798785,107717.73606809636,107712.13340559477,5.602662501605699,0.0,nan,276.4038120798785,3.2538120798785144,270.06416221936365,-3.085837780636325,263.72451235884347,-9.425487641156508,257.3848624983064,-15.765137501693573,251.04521263776687,-22.10478736223311,244.7055627772155,-28.444437222784472,1.0,1.0,25732.562594343566,25732.562594343566,275.98097389748676,2.8309738974867855,275.98097389748676,275.98097389748676,87161.71242896156,87161.64778354841,0.06464541314926464,0.0,8648.866644398773,8648.866644398773,0.9215389913192541,3398.170956902597,275.98097389748676,2.8309738974867855,1.0,0.002,0.1281176248933853,0.004782927495986334,0.0001975977569048056,0.001802402257505856,0.0987988784524028,0.0987988784524028,0.0,1.441066146620762e-11,0.9999969166044552,0.9999969166044552,0.0,0.09232089902616437,2.846627264749974e-07,0.0,0.0,0.0,1599258.2074086927,265.9031623914181,0.0,1.0,1286924.5985568436,2588.3757802107452,,,,,,,,,,,,,,,,,,,2.0,14218.109860372371,1596.9776839977983,0.3692234247610303,6.175450102142607,2.6316555854872052
4688.0,-30.20501220124528,4.997695942742435,35.06314194485283,30.66445622770118,5.014813112009889,-26.683029669919332,-40.178864216990746,1.4928305794796468,-7.246852324740075,-7.246852324751231,40.126471900997096,35337.92414604342,15450.16816575192,15450.16816575192,50788.09231179534,87171.7731682838,87161.76922749565,15450.16816575192,102611.93739324757,102611.93739324757,102611.93739324757,130700.31506588511,126180.50131936323,4519.813746521879,0.0,99141.43141097702,47307.582384643625,57593.16558481488,28088.37767263754,85681.54325745242,21241.093026770188,1596.9808632258307,0.0,0.8744749384522632,2.6536389476173956,0.0014947306463915918,1.0,1.0,-7.246852324740075,324647.00023350335,1559993.5631761167,4.8051993767202115,1559993.5631761167,4.8051993767202115,0.7562235624402873,0.09232130171075874,3.3812619401097783,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812619401097783,1.2847678446607953,1.2850596676329062,2.631807726323116,5576.48476380837,14218.104584245018,6453.878314512113,0.00047887513735766975,29320.837358065855,2989.893323210868,19291.074175613514,1967.1421102632924,0.6579305338395031,0.6579305338395031,30566.840633939497,30484.863174865135,1.003362529298755,0.8,4336.062242875753,4324.433322199387,1.003362529298755,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.727704786827,2034.6934298245008,9.010274997377891,4.997695942742435,-0.8439980205583497,5.841693963300784,2.6316513247773914,3.5,0.7519003785078261,0.6,0.00022712880113795158,0.9939986954148684,0.00022850009983479315,199.09209106818815,0.0,0.0,0.0,0.029584315959416182,7.727440018482592e-05,0.00014985440095312567,0.0005066969825007543,0.092321301348688,0.092321301348688,0.092321301348688,0.09232102142683395,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.77740563423,595.6356833660293,0.0,0.092321301348688,0.09232130171075874,0.09232130171075874,0.36922378886167406,0.36922378886167406,0.5,10.041753987106809,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,1.1141310096718371e-11,28088.37767263754,21241.093026770188,0.7562235624402873,0.5927541729633574,0.41243332930945775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527261552009811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.554726160701,260.554726160701,-12.595273839298954,244.70563846577124,276.4038138555997,107717.3907810686,107711.81507699708,5.575704071552561,0.0,nan,276.4038138555997,3.2538138555997307,270.06417877765153,-3.085821222348443,263.72454369969836,-9.425456300301619,257.3849086217296,-15.76509137827037,251.0452735437554,-22.104726456244578,244.70563846577124,-28.444361534228733,1.0,1.0,25732.562594343566,25732.562594343566,275.9809732229399,2.8309732229399174,275.9809732229399,275.9809732229399,87161.80681449405,87161.76922749565,0.037586998398182914,0.0,8648.866644398773,8648.866644398773,0.9215391504029253,3398.1682498103273,275.9809732229399,2.8309732229399174,1.0,0.002,0.12811790897207875,0.004782923708511918,0.0001975981890904003,0.0018024018245224977,0.09879909454520014,0.09879909454520014,0.0,1.3612898135118012e-11,0.9999969229213295,0.9999969229213295,0.0,0.0923210176308504,2.84079908329974e-07,0.0,0.0,0.0,1599258.1900030277,265.9031476752599,0.0,1.0,1286924.6485836974,2588.3755788779445,,,,,,,,,,,,,,,,,,,2.0,14218.104584245018,1596.9808632258307,0.36922378886167406,6.175450102142607,2.6316513247773914
4689.0,-30.204934183398446,4.997694545043755,35.06314894239541,30.664502083696448,5.014810958216213,-26.682959669237135,-40.17879726653916,1.4928364427674776,-7.2468676287281255,-7.246867628739484,40.12648578563039,35337.92880232379,15450.167810389961,15450.167810389961,50788.09661271375,87171.86874187557,87161.8879993735,15450.167810389961,102612.05580976346,102612.05580976346,102612.05580976346,130700.4936212979,126180.67770118552,4519.81592011238,0.0,99141.49046768813,47307.550523760976,57593.266604363496,28088.437811534426,85681.70441589793,21241.135245292717,1596.984061904692,0.0,0.8744747990573827,2.6536374252684514,0.0014947306463915918,1.0,1.0,-7.2468676287281255,324646.8028744243,1559994.1634300791,4.805204146838606,1559994.1634300791,4.805204146838606,0.756223446380849,0.09232141989924632,3.3812593213525735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812593213525735,1.284767817232577,1.285059640198458,2.6318057441973393,5576.4805639216975,14218.099312643955,6453.877846117,0.00047887564660962313,29320.877532702663,2989.897419883718,19291.072775549175,1967.1419674964618,0.6579295846119587,0.6579295846119587,30566.821694941747,30484.863174865135,1.003361752203428,0.8,4336.059556282329,4324.433322199387,1.003361752203428,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7260392332082,2034.6934298245008,9.010283542028073,4.997694545043755,-0.8440087408551129,5.841703285898868,2.6316470644751524,3.5,0.751899161278615,0.6,0.00022712880113795158,0.9939906104627402,0.00022850195841610067,199.09202713300917,0.0,0.0,0.0,0.029584315959416182,7.7274986546379e-05,0.00014985381459157256,0.000506694607427995,0.09232141952228745,0.09232141952228745,0.09232141952228745,0.0923211386620487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.8851564402,595.6356490112812,0.0,0.09232141952228745,0.09232141989924632,0.09232141989924632,0.36922415292892335,0.36922415292892335,0.5,10.04174556238347,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,28088.437811534426,21241.135245292717,0.756223446380849,0.5927531082503794,0.4124326079088474,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527256881487132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5547647473649,260.5547647473649,-12.595235252635064,244.70571384900285,276.4038156456968,107717.0516932519,107711.49693109389,5.554762158008142,0.0,nan,276.4038156456968,3.253815645696818,270.0641952863737,-3.08580471362626,263.724574927049,-9.425425072950986,257.3849545677075,-15.765045432292482,251.04533420835958,-22.1046657916404,244.70571384900285,-28.44428615099713,1.0,1.0,25732.562594343566,25732.562594343566,275.98097165160385,2.8309716516038748,275.98097165160385,275.98097165160385,87161.9024575521,87161.8879993735,0.01445817860076204,0.0,8648.866644398773,8648.866644398773,0.9215393050649378,3398.1656179593365,275.98097165160385,2.8309716516038748,1.0,0.002,0.12811819408286224,0.004782919816287106,0.00019759862262997595,0.001802401391780527,0.09879931131498798,0.09879931131498798,0.0,1.4410502739009567e-11,0.9999969117516331,0.9999969117516331,0.0,0.09232113478777208,2.851114742358197e-07,0.0,0.0,0.0,1599258.1719021022,265.90313237127185,0.0,1.0,1286924.7006088458,2588.3753695030236,,,,,,,,,,,,,,,,,,,2.0,14218.099312643955,1596.984061904692,0.36922415292892335,6.175450102142607,2.6316470644751524
4690.0,-30.204856173138594,4.997693146845444,35.06315593344656,30.664586496446304,5.014808117156272,-26.682889744115485,-40.178734122868605,1.4928416867922747,-7.24688326879982,-7.246883268788684,40.126499593647786,35337.92011186004,15450.167872368971,15450.167872368971,50788.08798422901,87172.0323956008,87162.00505421187,15450.167872368971,102612.17292658084,102612.17292658084,102612.17292658084,130700.67083738526,126180.85277052932,4519.818066855937,0.0,99141.60839002886,47307.49610173085,57593.4580981089,28088.497910804417,85681.95600891332,21241.177410138,1596.987267076993,0.0,0.8744746580859101,2.653635869488727,0.0014947306463915918,1.0,1.0,-7.24688326879982,324646.60118134203,1559994.7603717756,4.80520897090923,1559994.7603717756,4.80520897090923,0.7562233294777735,0.09232153808186408,3.3812541648886834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812541648886834,1.2847677927012466,1.2850596156615555,2.6318017809113488,5576.472166194265,14218.094041861445,6453.879089173913,0.00047887708308448304,29320.95712281149,2989.9055358161545,19291.076491129472,1967.1423463802087,0.6579279254196363,0.6579279254196363,30566.784403099537,30484.863174865135,1.0033602220638698,0.8,4336.054266244313,4324.433322199387,1.0033602220638698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7243731185597,2034.6934298245008,9.0102923330295,4.997693146845444,-0.8440196226578269,5.841712769503271,2.6316428027406213,3.5,0.7518979436401775,0.6,0.00022712880113795158,0.9939825263677647,0.0002285038168305948,199.0919632040887,0.0,0.0,0.0,0.029584315959416182,7.727553957137253e-05,0.00014985326156657903,0.0005066919647941486,0.09232153768876322,0.09232153768876322,0.09232153768876322,0.09232125494287372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487788.9928161858,595.6356146823756,0.0,0.09232153768876322,0.09232153808186408,0.09232153808186408,0.3692245168068146,0.3692245168068146,0.5,10.0417370797021,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,-1.1141310096718371e-11,28088.497910804417,21241.177410138,0.7562233294777735,0.5927512670105901,0.41243129543148976,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527252216295443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55480315183564,260.55480315183564,-12.595196848164335,244.7057889748626,276.40381732877773,107716.62704254607,107711.09850813523,5.528534410852677,0.0,nan,276.40381732877773,3.2538173287777568,270.0642116580129,-3.0857883419870973,263.7246059872403,-9.425394012759682,257.38500031645646,-15.764999683543522,251.04539464566386,-22.104605354336115,244.7057889748626,-28.444211025137378,1.0,1.0,25732.562594343566,25732.562594343566,275.9809695456792,2.8309695456792383,275.9809695456792,275.9809695456792,87162.0692751402,87162.00505421187,0.06422092832508497,0.0,8648.866644398773,8648.866644398773,0.9215396096019834,3398.160435713127,275.9809695456792,2.8309695456792383,1.0,0.002,0.12811848120717587,0.004782915852749127,0.00019759905913906234,0.0018024009548711474,0.09879952956953117,0.09879952956953117,0.0,1.4010209659076622e-11,0.999996889936037,0.999996889936037,0.0,0.09232125095597547,2.871258885999008e-07,0.0,0.0,0.0,1599258.1534036638,265.90311673120016,0.0,1.0,1286924.7537764898,2588.375155530179,,,,,,,,,,,,,,,,,,,2.0,14218.094041861445,1596.987267076993,0.3692245168068146,6.175450102142607,2.6316428027406213
