time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4691.0,-30.2047781039206,4.997691755749234,35.06316292173296,30.664640839118533,5.014804543970237,-26.68281983913437,-40.17866720734162,1.4928462776969524,-7.2468981814550375,-7.2468981814432185,40.126513495466234,35337.91852433354,15450.167015012374,15450.167015012374,50788.08553934591,87172.14573499738,87162.12504559553,15450.167015012374,102612.2920606079,102612.2920606079,102612.2920606079,130700.849860713,126181.02966689263,4519.820193820377,0.0,99141.68252255372,47307.455306836186,57593.5857952417,28088.557800105096,85682.1435953468,21241.21947892778,1596.9904441272968,0.0,0.8744745208067007,2.6536343860686378,0.0014947306463915918,1.0,1.0,-7.2468981814550375,324646.4088690534,1559995.3613694906,4.805213668630836,1559995.3613694906,4.805213668630836,0.7562232148084265,0.09232165593473039,3.381250927347567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381250927347567,1.2847677712251855,1.2850595941806162,2.6317993049616466,5576.466919953952,14218.088773527537,6453.879048635172,0.000478877823695632,29321.007122155745,2989.910634330352,19291.076369956463,1967.1423340240005,0.657926799362209,0.657926799362209,30566.76098901093,30484.863174865135,1.0033592613493494,0.8,4336.050944836426,4324.433322199387,1.0033592613493494,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7227060331952,2034.6934298245008,9.010300593006361,4.997691755749234,-0.8440301552931446,5.841721911042379,2.6316385385258707,3.5,0.7518967252931059,0.6,0.00022712880113795158,0.9939744362340422,0.00022850567666357125,199.09189922689356,0.0,0.0,0.0,0.029584315959416182,7.727612563503963e-05,0.00014985267550291195,0.0005066894980097351,0.09232165556582934,0.09232165556582934,0.09232165556582934,0.09232137250495398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.10097879067,595.635580194565,0.0,0.09232165556582934,0.09232165593473039,0.09232165593473039,0.3692248803720863,0.3692248803720863,0.5,10.041728586795799,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28088.557800105096,21241.21947892778,0.7562232148084265,0.5927499407484956,0.41243037395545107,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452724755156042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55484134604313,260.55484134604313,-12.595158653956844,244.70586389367622,276.4038187983775,107716.25908210331,107710.76081645276,5.498265650521699,0.0,nan,276.4038187983775,3.2538187983774947,270.064227817459,-3.08577218254095,263.7246368365271,-9.425363163472866,257.3850458555843,-15.764954144415697,251.0454548746346,-22.104545125365377,244.70586389367622,-28.444136106323754,1.0,1.0,25732.562594343566,25732.562594343566,275.9809685066787,2.830968506678744,275.9809685066787,275.9809685066787,87162.17733237841,87162.12504559553,0.052286782884038985,0.0,8648.866644398773,8648.866644398773,0.921539800808702,3398.1571819843048,275.9809685066787,2.830968506678744,1.0,0.002,0.12811876851880025,0.004782912016949108,0.00019759949623128484,0.0018024005169501498,0.09879974811564242,0.09879974811564242,0.0,1.3181434676406978e-11,0.9999968879060446,0.9999968879060446,0.0,0.09232136862106301,2.87313667389424e-07,0.0,0.0,0.0,1599258.135765583,265.90310181854494,0.0,1.0,1286924.8044713114,2588.374951509206,,,,,,,,,,,,,,,,,,,2.0,14218.088773527537,1596.9904441272968,0.3692248803720863,6.175450102142607,2.6316385385258707
4692.0,-30.204700083309234,4.997690371284706,35.063169901683786,30.664679954666667,5.014803495033793,-26.682749725477855,-40.17860406367106,1.4928531359656414,-7.2469131370261834,-7.246913136956441,40.12652723169646,35337.94141326434,15450.16621926351,15450.16621926351,50788.107632527855,87172.22727342157,87162.24260559032,15450.16621926351,102612.40882485383,102612.40882485383,102612.40882485383,130701.02586026567,126181.20357769389,4519.822282571782,0.0,99141.72965143462,47307.44378707409,57593.65096040059,28088.61703541184,85682.26799581244,21241.26107548622,1596.9935910985153,0.0,0.8744743839324278,2.6536328983801782,0.0014947306463915918,1.0,1.0,-7.2469131370261834,324646.2160034122,1559995.9552080906,4.80521835249635,1559995.9552080906,4.80521835249635,0.7562231009346942,0.0923217735426725,3.3812487983592954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812487983592954,1.2847677391424919,1.2850595620906353,2.631797713582132,5576.463548011721,14218.0835089751,6453.878245664055,0.000478878150637587,29321.03952230365,2989.913938225964,19291.07396982206,1967.142089278404,0.6579259904870668,0.6579259904870668,30566.745592039537,30484.863174865135,1.0033586295890495,0.8,4336.048760697506,4324.433322199387,1.0033586295890495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7210388733056,2034.6934298245008,9.010308889319614,4.997690371284706,-0.844040705037405,5.841731076322111,2.6316342741232566,3.5,0.7518955068923591,0.6,0.00022712880113795158,0.993966351208268,0.00022850753535253303,199.0918352895723,0.0,0.0,0.0,0.029584315959416182,7.727667866756999e-05,0.0001498521224703816,0.0005066873090345677,0.09232177317848804,0.09232177317848804,0.09232177317848804,0.09232148822218036,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.2086069624,595.6355458723991,0.0,0.09232177317848804,0.0923217735426725,0.0923217735426725,0.3692252438155734,0.3692252438155734,0.5,10.041720038660008,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,-6.974687494221143e-11,28088.61703541184,21241.26107548622,0.7562231009346942,0.5927493379961655,0.412430042292898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527242883302915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5548795932726,260.5548795932726,-12.595120406727403,244.7059386576378,276.40382052887537,107715.95325583636,107710.44735709127,5.505898745081454,0.0,nan,276.40382052887537,3.2538205288753943,270.0642441546477,-3.085755845352253,263.7246677804124,-9.425332219587574,257.38509140615946,-15.764908593840516,251.04551503190248,-22.104484968097495,244.7059386576378,-28.444061342362176,1.0,1.0,25732.562594343566,25732.562594343566,275.9809671436973,2.8309671436973076,275.9809671436973,275.9809671436973,87162.26110363037,87162.24260559032,0.018498040051781572,0.0,8648.866644398773,8648.866644398773,0.9215399265450774,3398.1550423510917,275.9809671436973,2.8309671436973076,1.0,0.002,0.12811905768379286,0.004782908169893045,0.0001975999361645967,0.0018024000776860776,0.09879996808229835,0.09879996808229835,0.0,1.385067407988494e-11,0.9999968678459367,0.9999968678459367,0.0,0.09232148437665437,2.891660181359243e-07,0.0,0.0,0.0,1599258.1180767387,265.9030868629738,0.0,1.0,1286924.8553120205,2588.3747469011346,,,,,,,,,,,,,,,,,,,2.0,14218.0835089751,1596.9935910985153,0.3692252438155734,6.175450102142607,2.6316342741232566
4693.0,-30.20462213600432,4.997688984629421,35.06317688164826,30.664764122944348,5.014800686410685,-26.682679853761275,-40.17853714814407,1.4928584028072918,-7.2469289401545325,-7.246928940177038,40.12654119236942,35337.919539770184,15450.166488995477,15450.166488995477,50788.08602876566,87172.39045467111,87162.36159871398,15450.166488995477,102612.52808770945,102612.52808770945,102612.52808770945,130701.20602693697,126181.3816216484,4519.824405288567,0.0,99141.84719061604,47307.37627109202,57593.85657724891,28088.677939227513,85682.53451647641,21241.30380421433,1596.9968388066206,0.0,0.8744742414570293,2.6536313263826767,0.0014947306463915918,1.0,1.0,-7.2469289401545325,324646.0122078541,1559996.5587499505,4.805223228034494,1559996.5587499505,4.805223228034494,0.7562229824476567,0.09232189184867845,3.3812436578312095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812436578312095,1.284767714504428,1.2850595374469753,2.631793762918033,5576.455177028562,14218.078246051216,6453.879481048453,0.0004788795818213342,29321.118861397703,2989.922028562017,19291.0776624687,1967.1424658235687,0.6579243361639275,0.6579243361639275,30566.708415422858,30484.863174865135,1.0033571041783143,0.8,4336.043487004819,4324.433322199387,1.0033571041783143,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.719371588038,2034.6934298245008,9.010317807681119,4.997688984629421,-0.8440516605684438,5.841740645197865,2.6316300094027056,3.5,0.751894288400773,0.6,0.00022712880113795158,0.9939582738498464,0.0002285093923090207,199.0917714123661,0.0,0.0,0.0,0.029584315959416182,7.727726473922335e-05,0.00014985153639872822,0.0005066845570644625,0.09232189145943341,0.09232189145943341,0.09232189145943341,0.09232160623821217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.31734654104,595.6355111998631,0.0,0.09232189145943341,0.09232189184867845,0.09232189184867845,0.3692256069567318,0.3692256069567318,0.5,10.041711485102926,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,2.2509993868879974e-11,28088.677939227513,21241.30380421433,0.7562229824476567,0.5927472420764971,0.41242850411917775,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527238217954908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55491771724894,260.55491771724894,-12.595082282751036,244.706013266245,276.4038221682212,107715.5336488686,107710.04549296816,5.488155900475111,0.0,nan,276.4038221682212,3.253822168221234,270.0642603878478,-3.0857396121521674,263.72469860746133,-9.425301392538643,257.38513682706196,-15.764863172938021,251.04557504665644,-22.10442495334354,244.706013266245,-28.44398673375497,1.0,1.0,25732.562594343566,25732.562594343566,275.9809650987098,2.8309650987098394,275.9809650987098,275.9809650987098,87162.42728502734,87162.36159871398,0.06568631336267572,0.0,8648.866644398773,8648.866644398773,0.9215402301404513,3398.1498761203657,275.9809650987098,2.8309650987098394,1.0,0.002,0.1281193472123404,0.004782904174052124,0.00019760037631572324,0.0018023996396175123,0.09880018815786162,0.09880018815786162,0.0,1.5933235633647236e-11,0.9999968639284729,0.9999968639284729,0.0,0.09232160232062209,2.89528056357623e-07,0.0,0.0,0.0,1599258.099385434,265.90307105984544,0.0,1.0,1286924.9090339546,2588.374530697631,,,,,,,,,,,,,,,,,,,2.0,14218.078246051216,1596.9968388066206,0.3692256069567318,6.175450102142607,2.6316300094027056
4694.0,-30.204544092658132,4.997687607405535,35.063183861727616,30.664810712356143,5.014798390938716,-26.682609844303,-40.178474004473514,1.492864141381406,-7.246943627098574,-7.246943627097742,40.12655515497974,35337.93686717667,15450.165349565292,15450.165349565292,50788.102216741965,87172.48762045216,87162.48300192466,15450.165349565292,102612.64835148994,102612.64835148994,102612.64835148994,130701.38628683606,126181.55978056915,4519.826506266908,0.0,99141.90758801435,47307.35683065321,57593.94528595682,28088.73793534612,85682.68322130294,21241.345965548287,1597.0000155031207,0.0,0.8744741051999708,2.6536298654169563,0.0014947306463915918,1.0,1.0,-7.246943627098574,324645.8228065889,1559997.162375657,4.805227890780659,1559997.162375657,4.805227890780659,0.756222868198672,0.09232200954235512,3.381240984242478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381240984242478,1.284767687659621,1.2850595105960707,2.6317917369184993,5576.450884178663,14218.072984259448,6453.879054590067,0.00047888011237554664,29321.15990846058,2989.9262141975682,19291.076387756046,1967.1423358390527,0.6579233716531668,0.6579233716531668,30566.68907985952,30484.863174865135,1.003356310812169,0.8,4336.040744156543,4324.433322199387,1.003356310812169,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7177031412298,2034.6934298245008,9.010325910359354,4.997687607405535,-0.8440620804801924,5.841749687885727,2.6316257417138362,3.5,0.7518930690610961,0.6,0.00022712880113795158,0.993950186609993,0.0002285112515674516,199.09170745649593,0.0,0.0,0.0,0.029584315959416182,7.727781777929122e-05,0.00014985098335866035,0.0005066822864613399,0.09232200918191305,0.09232200918191305,0.09232200918191305,0.09232172466820696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.4260063482,595.6354765533573,0.0,0.09232200918191305,0.09232200954235512,0.09232200954235512,0.36922596999474255,0.36922596999474255,0.5,10.041702950037807,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,-8.526512829121202e-13,28088.73793534612,21241.345965548287,0.756222868198672,0.5927464022755385,0.412427990564968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527233556993349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55495579576444,260.55495579576444,-12.595044204235535,244.70608776899624,276.40382382250067,107715.19950405437,107709.717892636,5.481611418355107,0.0,nan,276.40382382250067,3.253823822500692,270.0642766118204,-3.085723388179588,263.72472940113056,-9.425270598869417,257.3851821904247,-15.764817809575277,251.04563497971412,-22.104365020285854,244.70608776899624,-28.443912231003736,1.0,1.0,25732.562594343566,25732.562594343566,275.98096444868156,2.830964448681584,275.98096444868156,275.98096444868156,87162.52123109612,87162.48300192466,0.03822917146317195,0.0,8648.866644398773,8648.866644398773,0.9215403880403101,3398.1471891636907,275.98096444868156,2.830964448681584,1.0,0.002,0.12811963589508202,0.0047829003693092955,0.0001976008156138706,0.001802399198147233,0.0988004078069353,0.0988004078069353,0.0,1.3761103801607222e-11,0.9999968730761719,0.9999968730761719,0.0,0.09232172085846362,2.8868389149510055e-07,0.0,0.0,0.0,1599258.0820143046,265.9030563729014,0.0,1.0,1286924.9589614673,2588.374329764754,,,,,,,,,,,,,,,,,,,2.0,14218.072984259448,1597.0000155031207,0.36922596999474255,6.175450102142607,2.6316257417138362
4695.0,-30.204466138173707,4.997686233342784,35.06319083854296,30.664890829380624,5.0147962545926035,-26.682539898897843,-40.17840705402193,1.4928700140338904,-7.246958914384209,-7.246958914369848,40.12656902134586,35337.91810547284,15450.164973836154,15450.164973836154,50788.08307930899,87172.64223604133,87162.60173014566,15450.164973836154,102612.76670398182,102612.76670398182,102612.76670398182,130701.56474071289,126181.73613406326,4519.828606649628,0.0,99142.01784611141,47307.29371118295,57594.137927698284,28088.798036731063,85682.93596442934,21241.388157101508,1597.0032122155617,0.0,0.8744739659686789,2.6536283447336224,0.0014947306463915918,1.0,1.0,-7.246958914384209,324645.6256634698,1559997.7618405716,4.805232655306675,1559997.7618405716,4.805232655306675,0.7562227521919821,0.09232212742243637,3.3812361427425315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812361427425315,1.284767660187602,1.2850594831178115,2.631788024808161,5576.443018662298,14218.06772698995,6453.8800862622375,0.0004788814323625336,29321.2345014439,2989.9338205650147,19291.0794714932,1967.1426502927302,0.6579218030722147,0.6579218030722147,30566.654065816943,30484.863174865135,1.0033548741356504,0.8,4336.035777236022,4324.433322199387,1.0033548741356504,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.716034902124,2034.6934298245008,9.010334457342406,4.997686233342784,-0.8440727848325595,5.841759018175344,2.631621474559013,3.5,0.7518918498740037,0.6,0.00022712880113795158,0.9939421086492907,0.00022851310872280716,199.09164357348823,0.0,0.0,0.0,0.029584315959416182,7.727840416481961e-05,0.00014985039697313198,0.0005066795782498699,0.092322127045386,0.092322127045386,0.092322127045386,0.09232184186344282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.53429569973,595.6354420225824,0.0,0.092322127045386,0.09232212742243637,0.09232212742243637,0.36922633302543484,0.36922633302543484,0.5,10.041694395283123,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,28088.798036731063,21241.388157101508,0.7562227521919821,0.5927444304708851,0.4124265550394203,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527228890291872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5549938434718,260.5549938434718,-12.5950061565282,244.70616217123768,276.40382551567393,107714.7981121785,107709.32093580758,5.477176370929225,0.0,nan,276.40382551567393,3.2538255156739524,270.06429284680667,-3.0857071531933116,263.7247601779323,-9.425239822067681,257.3852275090389,-15.764772490961093,251.04569484014104,-22.10430515985894,244.70616217123768,-28.443837828762298,1.0,1.0,25732.562594343566,25732.562594343566,275.980962889014,2.8309628890140175,275.980962889014,275.980962889014,87162.67924301361,87162.60173014566,0.07751286795246415,0.0,8648.866644398773,8648.866644398773,0.921540673974974,3398.142323456244,275.980962889014,2.8309628890140175,1.0,0.002,0.12811992535561129,0.0047828964615459135,0.00019760125586871876,0.001802398758415367,0.09880062793435938,0.09880062793435938,0.0,1.4284085633059496e-11,0.9999968646574954,0.9999968646574954,0.0,0.09232183796094615,2.8946149022480546e-07,0.0,0.0,0.0,1599258.063933113,265.90304108561577,0.0,1.0,1286925.0109298108,2588.3741206186023,,,,,,,,,,,,,,,,,,,2.0,14218.06772698995,1597.0032122155617,0.36922633302543484,6.175450102142607,2.631621474559013
4696.0,-30.204388094344374,4.997684868882376,35.063197820347874,30.6649356027134,5.014794246114403,-26.682469860299598,-40.178343875426776,1.4928760108752919,-7.246973578510335,-7.246973578506618,40.12658311847869,35337.93677066608,15450.163818269406,15450.163818269406,50788.100588935486,87172.73569926988,87162.7250639309,15450.163818269406,102612.8888822003,102612.8888822003,102612.8888822003,130701.74746966125,126181.9167334794,4519.830736181841,0.0,99142.07509635769,47307.2761636951,57594.221036291754,28088.858587460938,85683.0796237527,21241.430717527306,1597.0064148182933,0.0,0.8744738293151522,2.653626886038976,0.0014947306463915918,1.0,1.0,-7.246973578510335,324645.4365566377,1559998.3712826467,4.805237331621907,1559998.3712826467,4.805237331621907,0.7562226372206391,0.09232224528361604,3.381233598441348,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381233598441348,1.2847676321346335,1.2850594550584713,2.6317861019143587,5576.438944281071,14218.0624705417,6453.8795729579015,0.00047888191508540004,29321.27349676738,2989.9377969813727,19291.07793719219,1967.1424938375685,0.6579208757531967,0.6579208757531967,30566.635665261245,30484.863174865135,1.0033541191345545,0.8,4336.033167023349,4324.433322199387,1.0033541191345545,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7143661373746,2034.6934298245008,9.010342552312654,4.997684868882376,-0.8440831877316572,5.8417680566140335,2.6316172060624257,3.5,0.7518906303035502,0.6,0.00022712880113795158,0.993934021501239,0.00022851496802060966,199.09157961730423,0.0,0.0,0.0,0.029584315959416182,7.727895751831673e-05,0.00014984984361963484,0.0005066773259678912,0.0923222449217097,0.0923222449217097,0.0923222449217097,0.09232196182772445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.64339967933,595.6354072382496,0.0,0.0923222449217097,0.09232224528361604,0.09232224528361604,0.36922669589589496,0.36922669589589496,0.5,10.04168590301345,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,-3.694822225952521e-12,28088.858587460938,21241.430717527306,0.7562226372206391,0.5927436410076958,0.41242608139016806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527224228906992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5550318857193,260.5550318857193,-12.594968114280675,244.7062365078378,276.40382726356825,107714.47184230364,107708.9954519935,5.476390310122968,0.0,nan,276.40382726356825,3.253827263568269,270.0643091124437,-3.085690887556268,263.7247909613083,-9.425209038691662,257.3852728101571,-15.764727189842858,251.0457546590005,-22.104245340999483,244.7062365078378,-28.44376349216219,1.0,1.0,25732.562594343566,25732.562594343566,275.98096248498666,2.830962484986685,275.98096248498666,275.98096248498666,87162.76934165823,87162.7250639309,0.044277727327425964,0.0,8648.866644398773,8648.866644398773,0.9215408242390406,3398.1397664335545,275.98096248498666,2.830962484986685,1.0,0.002,0.12812021259899795,0.004782892671521663,0.00019760169295610563,0.0018023983209481378,0.09880084647805282,0.09880084647805282,0.0,1.3904243208184841e-11,0.9999968886760793,0.9999968886760793,0.0,0.09232195803920588,2.87244410165832e-07,0.0,0.0,0.0,1599258.0465889655,265.90302642148964,0.0,1.0,1286925.0607797496,2588.3739199979764,,,,,,,,,,,,,,,,,,,2.0,14218.0624705417,1597.0064148182933,0.36922669589589496,6.175450102142607,2.6316172060624257
4697.0,-30.204310142944365,4.997683507739205,35.063204800888634,30.665014741849177,5.0147922620433025,-26.682399902448633,-40.17827695989979,1.4928820202648379,-7.24698884028345,-7.2469888402753275,40.12659704603277,35337.91872242786,15450.163423472432,15450.163423472432,50788.08214590029,87172.88831493225,87162.84467227834,15450.163423472432,102613.00809575077,102613.00809575077,102613.00809575077,130701.9270195312,126182.09415110704,4519.832868424155,0.0,99142.18365490714,47307.214058043384,57594.41066318195,28088.918923780424,85683.32958696238,21241.47307940624,1597.009622089413,0.0,0.8744736899878137,2.653625367894847,0.0014947306463915918,1.0,1.0,-7.24698884028345,324645.2397427132,1559998.97339335,4.805242099436527,1559998.97339335,4.805242099436527,0.7562225209537328,0.09232236325216248,3.3812288268399544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812288268399544,1.2847676040229665,1.285059426940419,2.631782445519627,5576.43119681939,14218.057218481808,6453.880558650346,0.0004788832094065277,29321.34698128785,2989.945290317066,19291.08088349287,1967.1427942766254,0.657919327369372,0.657919327369372,30566.601156714547,30484.863174865135,1.0033527031998746,0.8,4336.028271809997,4324.433322199387,1.0033527031998746,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7126976086931,2034.6934298245008,9.010351089730044,4.997683507739205,-0.8440938736468047,5.841777381386009,2.6316129381724402,3.5,0.7518894109064115,0.6,0.00022712880113795158,0.9939259440018574,0.00022851682513031084,199.0915157369062,0.0,0.0,0.0,0.029584315959416182,7.727954360594925e-05,0.0001498492575320023,0.0005066746292477704,0.0923223628741687,0.0923223628741687,0.0923223628741687,0.09232207971104835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.75169305527,595.6353727091647,0.0,0.0923223628741687,0.09232236325216248,0.09232236325216248,0.3692270589354164,0.3692270589354164,0.5,10.041677408800322,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,-8.128608897095546e-12,28088.918923780424,21241.47307940624,0.7562225209537328,0.5927416965555016,0.41242466758440366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527219562182618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5550699173145,260.5550699173145,-12.594930082685494,244.70631077498788,276.4038290596092,107714.07460433836,107708.59974733707,5.474857001310535,0.0,nan,276.4038290596092,3.253829059609245,270.06432540270424,-3.0856745972957356,263.7248217457932,-9.425178254206799,257.3853180888642,-15.764681911135767,251.0458144319283,-22.10418556807167,244.70631077498788,-28.443689225012093,1.0,1.0,25732.562594343566,25732.562594343566,275.9809610525846,2.8309610525845983,275.9809610525846,275.9809610525846,87162.9253031515,87162.84467227834,0.08063087315531448,0.0,8648.866644398773,8648.866644398773,0.9215411060452242,3398.1349709741544,275.9809610525846,2.8309610525845983,1.0,0.002,0.12812050002923275,0.004782888776212281,0.00019760213008986822,0.0018023978841837963,0.0988010650449341,0.0988010650449341,0.0,1.4273664715458434e-11,0.9999968866572534,0.9999968866572534,0.0,0.09232207582100249,2.874311599808203e-07,0.0,0.0,0.0,1599258.0285379419,265.9030111597165,0.0,1.0,1286925.1126613521,2588.3737112009558,,,,,,,,,,,,,,,,,,,2.0,14218.057218481808,1597.009622089413,0.3692270589354164,6.175450102142607,2.6316129381724402
4698.0,-30.204232104136327,4.9976821562320835,35.063211787307964,30.665058956388407,5.014790335553183,-26.682329860165815,-40.17821381622923,1.4928880903939636,-7.247003490522729,-7.247003490502704,40.126611176285174,35337.937775142855,15450.162263798606,15450.162263798606,50788.10003894146,87172.98066514438,87162.96845623596,15450.162263798606,102613.13072003456,102613.13072003456,102613.13072003456,130702.11031194165,126182.27527965652,4519.835032285135,0.0,99142.23995954754,47307.19706550625,57594.49210449033,28088.97959190709,85683.47169639742,21241.51572523553,1597.0128298959119,0.0,0.8744735532826668,2.6536239105828394,0.0014947306463915918,1.0,1.0,-7.247003490522729,324645.0508151377,1559999.5842672724,4.805246777520047,1559999.5842672724,4.805246777520047,0.7562224058632436,0.09232248118343393,3.3812263214499323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812263214499323,1.2847675756271641,1.2850593985381666,2.631780553614434,5576.427188099308,14218.05196717171,6453.880020702008,0.00047888367803165864,29321.385359686163,2989.9492038245644,19291.079275529286,1967.142630309972,0.6579184113876319,0.6579184113876319,30566.58303755914,30484.863174865135,1.0033519597453555,0.8,4336.02570151539,4324.433322199387,1.0033519597453555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7110285810936,2034.6934298245008,9.010359183718238,4.9976821562320835,-0.844104263579009,5.8417864198110925,2.631608669009054,3.5,0.7518881911454439,0.6,0.00022712880113795158,0.993917857515988,0.00022851868433634417,199.0914517849193,0.0,0.0,0.0,0.029584315959416182,7.728009666109485e-05,0.00014984870447685674,0.0005066723838123204,0.09232248082192193,0.09232248082192193,0.09232248082192193,0.09232220001831423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.8606258512,595.6353379821155,0.0,0.09232248082192193,0.09232248118343393,0.09232248118343393,0.3692274218862668,0.3692274218862668,0.5,10.04166898526286,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,-2.000888343900442e-11,28088.97959190709,21241.51572523553,0.7562224058632436,0.5927409222971163,0.41242420592335366,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452721490098816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5551079533771,260.5551079533771,-12.594892046622874,244.70638500093764,276.40383090578393,107713.75055547523,107708.27505558936,5.475499885875122,0.0,nan,276.40383090578393,3.253830905783957,270.0643417248339,-3.085658275166054,263.72485254387647,-9.425147456123511,257.38536336290645,-15.764636637093531,251.04587418192406,-22.104125818075914,244.70638500093764,-28.443614999062333,1.0,1.0,25732.562594343566,25732.562594343566,275.9809607145165,2.83096071451655,275.9809607145165,275.9809607145165,87163.0142305337,87162.96845623596,0.04577429774508346,0.0,8648.866644398773,8648.866644398773,0.9215412540110596,3398.132453057182,275.9809607145165,2.83096071451655,1.0,0.002,0.12812078496962803,0.004782884998036446,0.00019760256363088294,0.0018023974502414726,0.09880128181544147,0.09880128181544147,0.0,1.3872355521249435e-11,0.9999969136291518,0.9999969136291518,0.0,0.09232219624201937,2.8494141456048954e-07,0.0,0.0,0.0,1599258.0112102123,265.90299650947725,0.0,1.0,1286925.1624640797,2588.37351077039,,,,,,,,,,,,,,,,,,,2.0,14218.05196717171,1597.0128298959119,0.3692274218862668,6.175450102142607,2.631608669009054
4699.0,-30.204154158781048,4.997680808003953,35.063218772786755,30.66510334555062,5.014788394008759,-26.682259903506594,-40.178146900702245,1.4928941374538558,-7.247018745176035,-7.247018745171424,40.12662512241642,35337.9433017472,15450.161873569747,15450.161873569747,50788.105175316945,87173.07322908257,87163.08829194758,15450.161873569747,102613.25016551733,102613.25016551733,102613.25016551733,130702.2901495936,126182.45294986578,4519.837199727815,0.0,99142.29647481588,47307.16654312885,57594.588812985596,28089.039984076266,85683.62879706186,21241.558128024924,1597.016039577541,0.0,0.8744734139224534,2.653622393148306,0.0014947306463915918,1.0,1.0,-7.247018745176035,324644.8540932158,1560000.1871822053,4.8052515464615375,1560000.1871822053,4.8052515464615375,0.7562222895501878,0.09232259921325449,3.381223807478495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381223807478495,1.2847675473392797,1.2850593702438569,2.631778654808741,5576.423164757895,14218.046720211065,6453.87949051103,0.000478884150229785,29321.4238748514,2989.9531312784084,19291.077690752973,1967.142468707762,0.6579174931302936,0.6579174931302936,30566.56485633964,30484.863174865135,1.0033512137443699,0.8,4336.0231224166755,4324.433322199387,1.0033512137443699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7093598019558,2034.6934298245008,9.01036772514859,4.997680808003953,-0.8441149397762047,5.841795747780158,2.6316044004839707,3.5,0.7518869715668488,0.6,0.00022712880113795158,0.9939097807846476,0.00022852054132986143,199.09138790955691,0.0,0.0,0.0,0.029584315959416182,7.72806827567148e-05,0.00014984811838123679,0.0005066700253764937,0.09232259883608619,0.09232259883608619,0.09232259883608619,0.0923223180617002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487789.9686620593,595.6353035375604,0.0,0.09232259883608619,0.09232259921325449,0.09232259921325449,0.36922778503959564,0.36922778503959564,0.5,10.04166056303096,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28089.039984076266,21241.558128024924,0.7562222895501878,0.5927398954543169,0.41242351424498674,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527210234570036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55514598322964,260.55514598322964,-12.594854016770341,244.70645917689734,276.40383278952703,107713.42570491806,107707.95109906403,5.474605854020471,0.0,nan,276.40383278952703,3.2538327895270527,270.0643580670246,-3.0856419329753635,263.7248833445081,-9.425116655491877,257.38540862198045,-15.764591378019531,251.04593389944023,-22.10406610055975,244.70645917689734,-28.443540823102637,1.0,1.0,25732.562594343566,25732.562594343566,275.98095931550273,2.830959315502753,275.98095931550273,275.98095931550273,87163.10685365212,87163.08829194758,0.018561704535386525,0.0,8648.866644398773,8648.866644398773,0.9215414024836448,3398.1299265158877,275.98095931550273,2.830959315502753,1.0,0.002,0.128121069988785,0.004782881114268973,0.00019760299704883218,0.0018023970173436609,0.09880149852441608,0.09880149852441608,0.0,1.4392492839881976e-11,0.9999969127833128,0.9999969127833128,0.0,0.09232231419338559,2.8501986889507596e-07,0.0,0.0,0.0,1599257.9931676048,265.90298125482394,0.0,1.0,1286925.2143214662,2588.3733020708632,,,,,,,,,,,,,,,,,,,2.0,14218.046720211065,1597.016039577541,0.36922778503959564,6.175450102142607,2.6316044004839707
4700.0,-30.20407622288347,4.997679459350655,35.06322575342268,30.665186955034756,5.0147856574171765,-26.682190034860014,-40.178083757031686,1.4928994680581529,-7.247034355786525,-7.247034355770525,40.12663895390067,35337.934984285646,15450.161926551513,15450.161926551513,50788.09691083716,87173.23524054495,87163.20582078131,15450.161926551513,102613.36774733283,102613.36774733283,102613.36774733283,130702.46791780685,126182.6285720732,4519.839345733648,0.0,99142.41301902036,47307.112758222116,57594.7780675536,28089.100170474012,85683.87823802761,21241.600357058436,1597.0192482255438,0.0,0.8744732730228992,2.6536208403060795,0.0014947306463915918,1.0,1.0,-7.247034355786525,324644.6527810057,1560000.7851392461,4.8052563680806095,1560000.7851392461,4.8052563680806095,0.7562221725915821,0.09232271721454471,3.381218708255396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381218708255396,1.2847675224029442,1.2850593453018573,2.6317747369044544,5576.414863188847,14218.041473979545,6453.8807044543655,0.00047888556738851114,29321.502562658767,2989.961155201702,19291.08131931084,1967.1428387176907,0.6579158512796759,0.6579158512796759,30566.527978388713,30484.863174865135,1.0033497005905603,0.8,4336.017891091249,4324.433322199387,1.0033497005905603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7076905278284,2034.6934298245008,9.010376527672527,4.997679459350655,-0.8441257868140752,5.84180524616473,2.6316001306955386,3.5,0.7518857516272968,0.6,0.00022712880113795158,0.9939017051041049,0.00022852239811195542,199.09132404198596,0.0,0.0,0.0,0.029584315959416182,7.728123581939816e-05,0.0001498475653185534,0.0005066673912416152,0.09232271682618008,0.09232271682618008,0.09232271682618008,0.09232243465068955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.0763486303,595.6352692010618,0.0,0.09232271682618008,0.09232271721454471,0.09232271721454471,0.369228148117935,0.369228148117935,0.5,10.041652098332467,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,28089.100170474012,21241.600357058436,0.7562221725915821,0.5927380734302097,0.41242221653550476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527205573743014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5551839348623,260.5551839348623,-12.59481606513765,244.70653330309494,276.40383456659487,107713.01091484474,107707.54756885709,5.463345987649456,0.0,nan,276.40383456659487,3.2538345665948896,270.0643743139206,-3.085625686079368,263.7249140612262,-9.425085938773805,257.38545380852594,-15.76454619147404,251.0459935558118,-22.104006444188173,244.70653330309494,-28.443466696905034,1.0,1.0,25732.562594343566,25732.562594343566,275.9809572938325,2.830957293832512,275.9809572938325,275.9809572938325,87163.27204250556,87163.20582078131,0.0662217242497718,0.0,8648.866644398773,8648.866644398773,0.9215417036383675,3398.124801796673,275.9809572938325,2.830957293832512,1.0,0.002,0.12812135650445636,0.004782877159567986,0.00019760343263084724,0.0018023965817641897,0.09880171631542362,0.09880171631542362,0.0,1.4395036811859496e-11,0.999996896574297,0.999996896574297,0.0,0.09232243069785113,2.8651669357231086e-07,0.0,0.0,0.0,1599257.9747039801,265.90296564421345,0.0,1.0,1286925.2673889138,2588.373088501495,,,,,,,,,,,,,,,,,,,2.0,14218.041473979545,1597.0192482255438,0.369228148117935,6.175450102142607,2.6316001306955386
4701.0,-30.20399822838913,4.997678117773313,35.063232732051496,30.665240878611826,5.014782122802741,-26.682120193266808,-40.1780168415047,1.492904086206853,-7.2470492482031545,-7.2470492482161735,40.12665285676441,35337.9334701238,15450.161072276132,15450.161072276132,50788.09454239993,87173.34776329812,87163.32594091531,15450.161072276132,102613.48701319145,102613.48701319145,102613.48701319145,130702.64706603721,126182.80559136513,4519.841474672078,0.0,99142.48647419596,47307.07217601386,57594.90477575789,28089.16005284576,85684.06482860364,21241.64242209052,1597.0224244635288,0.0,0.8744731358514874,2.6536193589058246,0.0014947306463915918,1.0,1.0,-7.2470492482031545,324644.4607306167,1560001.3861826295,4.805261062122623,1560001.3861826295,4.805261062122623,0.756222057979925,0.09232283487586954,3.3812154990329244,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812154990329244,1.2847675007994461,1.2850593236934522,2.6317722832566703,5576.409664203623,14218.036230156733,6453.880654754465,0.0004788862994887164,29321.552117146075,2989.9662083531152,19291.08117075451,1967.142823569161,0.6579147343115529,0.6579147343115529,30566.504769053558,30484.863174865135,1.003348748279372,0.8,4336.014598728683,4324.433322199387,1.003348748279372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7060203239907,2034.6934298245008,9.010384805995404,4.997678117773313,-0.8441362890393966,5.84181440681271,2.6315958585318002,3.5,0.7518845310090858,0.6,0.00022712880113795158,0.9938936234226503,0.0002285242563040026,199.0912601264367,0.0,0.0,0.0,0.029584315959416182,7.728182192300563e-05,0.00014984697921494595,0.0005066649286048397,0.09232283451419483,0.09232283451419483,0.09232283451419483,0.09232255224497245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.18439246196,595.6352347518965,0.0,0.09232283451419483,0.09232283487586954,0.09232283487586954,0.3692285109457918,0.3692285109457918,0.5,10.041643631122495,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28089.16005284576,21241.64242209052,0.756222057979925,0.5927367550079802,0.412421300749577,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527200913484515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5552217552789,260.5552217552789,-12.594778244721056,244.70660739144748,276.40383611907674,107712.64989764152,107707.20544105796,5.4444565835610845,0.0,nan,276.40383611907674,3.253836119076766,270.06439037357245,-3.0856096264275266,263.72494462805497,-9.425055371945007,257.3854988825312,-15.764501117468797,251.04605313699065,-22.103946863009327,244.70660739144748,-28.4433926085525,1.0,1.0,25732.562594343566,25732.562594343566,275.9809562899273,2.8309562899273146,275.9809562899273,275.9809562899273,87163.37924592399,87163.32594091531,0.05330500868149102,0.0,8648.866644398773,8648.866644398773,0.9215418931715254,3398.121576528089,275.9809562899273,2.8309562899273146,1.0,0.002,0.12812164295027148,0.004782873332385817,0.0001976038683956412,0.0018023961457139413,0.0988019341978206,0.0988019341978206,0.0,1.4109582426036216e-11,0.9999968973373582,0.9999968973373582,0.0,0.09232254842925879,2.8644661075511035e-07,0.0,0.0,0.0,1599257.9570898027,265.9029507517968,0.0,1.0,1286925.3180148988,2588.372884757814,,,,,,,,,,,,,,,,,,,2.0,14218.036230156733,1597.0224244635288,0.3692285109457918,6.175450102142607,2.6315958585318002
4702.0,-30.20392028267035,4.997676782891013,35.063239702475194,30.665279609989398,5.014781103728803,-26.682050144028565,-40.17794989105312,1.4929109638636393,-7.2470641746684805,-7.247064174654734,40.1266665774465,35337.943230240475,15450.160268814698,15450.160268814698,50788.10349905517,87173.42859204992,87163.4433933107,15450.160268814698,102613.6036621254,102613.6036621254,102613.6036621254,130702.82289058997,126182.97932499036,4519.84356559962,0.0,99142.53301622176,47307.047650254724,57594.98373996337,28089.219228464568,85684.20296842794,21241.683977176075,1597.0255679951297,0.0,0.87447299919884,2.653617874119303,0.0014947306463915918,1.0,1.0,-7.2470641746684805,324644.2682412341,1560001.9793518565,4.805265738413292,1560001.9793518565,4.805265738413292,0.7562219442415311,0.09232295228024083,3.381213394555854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381213394555854,1.284767468626069,1.2850592915127672,2.631770711140223,5576.40633307752,14218.030990105672,6453.879845263813,0.00047888661934547674,29321.584131854186,2989.9694729448065,19291.07875113278,1967.1425768364102,0.6579139334486184,0.6579139334486184,30566.489549316764,30484.863174865135,1.0033481237925757,0.8,4336.012439731395,4324.433322199387,1.0033481237925757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7043500748227,2034.6934298245008,9.010393114206842,4.997676782891013,-0.8441468040637972,5.84182358695481,2.6315915862548866,3.5,0.7518833103585391,0.6,0.00022712880113795158,0.9938855468660662,0.00022852611334789734,199.09119625089943,0.0,0.0,0.0,0.029584315959416182,7.728240833662514e-05,0.00014984639280132643,0.0005066626304657229,0.09232295191680401,0.09232295191680401,0.09232295191680401,0.09232266788523733,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.2918112864,595.6352004970162,0.0,0.09232295191680401,0.09232295228024083,0.09232295228024083,0.3692288736829626,0.3692288736829626,0.5,10.041635110827743,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,-1.375610736431554e-11,28089.219228464568,21241.683977176075,0.7562219442415311,0.5927359039304954,0.412420749753154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527196249725158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55525969258775,260.55525969258775,-12.594740307412224,244.70668146327836,276.4038379218649,107712.34977370432,107706.88848989483,5.461283809467725,0.0,nan,276.4038379218649,3.2538379218649425,270.06440663016974,-3.085593369830235,263.7249753384591,-9.425024661540874,257.3855440467417,-15.764455953258278,251.0461127550129,-22.103887244987078,244.70668146327836,-28.44331853672162,1.0,1.0,25732.562594343566,25732.562594343566,275.98095494357966,2.830954943579684,275.98095494357966,275.98095494357966,87163.46225469738,87163.4433933107,0.018861386677599512,0.0,8648.866644398773,8648.866644398773,0.9215420174595786,3398.119461528633,275.98095494357966,2.830954943579684,1.0,0.002,0.12812193117932685,0.004782869491985265,0.0001976043068969517,0.0018023957069819574,0.09880215344847584,0.09880215344847584,0.0,1.3878908872860807e-11,0.9999968780244152,0.9999968780244152,0.0,0.0923226640502379,2.8823000293833345e-07,0.0,0.0,0.0,1599257.9394353528,265.9029358253315,0.0,1.0,1286925.3687566172,2588.37268054836,,,,,,,,,,,,,,,,,,,2.0,14218.030990105672,1597.0255679951297,0.3692288736829626,6.175450102142607,2.6315915862548866
4703.0,-30.20382901692549,4.99767544091415,35.063246667716335,30.665363009925954,5.014776906928689,-26.681968424602033,-40.17787749236447,1.492916312815221,-7.247080427427477,-7.247080427456433,40.12668036941774,35337.94799144925,15450.16112901836,15450.16112901836,50788.109120467605,87173.59525027339,87163.55913264933,15450.16112901836,102613.7202616677,102613.7202616677,102613.7202616677,130703.00007798814,126183.1544128904,4519.845665097732,0.0,99142.64923109375,47307.00196618618,57595.16362767507,28089.279816320446,85684.44344399552,21241.72644507098,1597.0288119218897,0.0,0.8744728548706593,2.653616257402566,0.0014947306463915918,1.0,1.0,-7.247080427427477,324644.0586482762,1560002.5756029286,4.805270677363779,1560002.5756029286,4.805270677363779,0.7562218249799735,0.0923230703874209,3.3812083090548852,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3812083090548852,1.2847674436039094,1.285059266484924,2.6317668040919813,5576.398054511129,14218.025751677293,6453.881053037638,0.0004788880320353044,29321.662603747143,2989.9774748509576,19291.08236124957,1967.1429449658722,0.6579122958322383,0.6579122958322383,30566.452770582633,30484.863174865135,1.0033466147106989,0.8,4336.007222480377,4324.433322199387,1.0033466147106989,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7026797400104,2034.6934298245008,9.010402393119822,4.99767544091415,-0.8441579557382095,5.841833396652359,2.6315873137616816,3.5,0.7518820896461947,0.6,0.00022712880113795158,0.9938760902089091,0.00022852828775688723,199.09112145982016,0.0,0.0,0.0,0.029584315959416182,7.728304247554471e-05,0.00014984575866240686,0.0005066597242659631,0.09232306998468044,0.09232306998468044,0.09232306998468044,0.0923227839286393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.3998621837,595.6351660401061,0.0,0.09232306998468044,0.0923230703874209,0.0923230703874209,0.3692292361266486,0.3692292361266486,0.5,10.041626530924113,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,2.893330020015128e-11,28089.279816320446,21241.72644507098,0.7562218249799735,0.5927343060081073,0.4124196478506229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527191588885375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5552986475628,260.5552986475628,-12.594701352437198,244.7067577934327,276.40383950166006,107711.96906937387,107706.36128699144,5.607782382424432,0.0,nan,276.40383950166006,3.2538395016600816,270.0644231600361,-3.085576839963892,263.725006818396,-9.424993181603952,257.38559047675534,-15.764409523244638,251.04617413509644,-22.10382586490354,244.7067577934327,-28.443242206567277,1.0,1.0,25732.562594343566,25732.562594343566,275.9809520728017,2.830952072801722,275.9809520728017,275.9809520728017,87163.62972188735,87163.55913264933,0.0705892380210571,0.0,8648.866644398773,8648.866644398773,0.921542317803383,3398.1143506001595,275.9809520728017,2.830952072801722,1.0,0.002,0.1281222216798349,0.004782865411087744,0.00019760474836497311,0.0018023952672295274,0.09880237418248655,0.09880237418248655,0.0,1.5594500517301935e-11,0.9999968534315765,0.9999968534315765,0.0,0.09232277988656286,2.9050085804018393e-07,0.0,0.0,0.0,1599257.9202122095,265.9029195725725,0.0,1.0,1286925.4240069967,2588.3724581938864,,,,,,,,,,,,,,,,,,,2.0,14218.025751677293,1597.0288119218897,0.3692292361266486,6.175450102142607,2.6315873137616816
