time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4704.0,-30.2037511407082,4.997674110050043,35.06325362569728,30.6654020207003,5.0147754198034065,-26.681898484655335,-40.17781054191289,1.4929227625920134,-7.247094935891084,-7.247094935948382,40.126694089540045,35337.957131993375,15450.159783918678,15450.159783918678,50788.116915912055,87173.67747949083,87163.67766682696,15450.159783918678,102613.83745074563,102613.83745074563,102613.83745074563,130703.17608210257,126183.3283913727,4519.847690729857,0.0,99142.6968884982,47306.9765370634,57595.244834927566,28089.33863135694,85684.5834662845,21241.767773182695,1597.0319278069803,0.0,0.8744727205517346,2.6536148141974336,0.0014947306463915918,1.0,1.0,-7.247094935891084,324643.87154955964,1560003.168746392,4.805275273795656,1560003.168746392,4.805275273795656,0.7562217128697326,0.09232318736939739,3.381206162582297,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381206162582297,1.2847674134321387,1.2850592363063003,2.6317651951879086,5576.394645436462,14218.020782691627,6453.880387427544,0.0004788883906176919,29321.695312651646,2989.9808102309808,19291.080371696455,1967.1427420879154,0.6579114940660608,0.6579114940660608,30566.43724712447,30484.863174865135,1.0033459777620675,0.8,4336.005020398663,4324.433322199387,1.0033459777620675,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.7010076976128,2034.6934298245008,9.010410394908517,4.997674110050043,-0.844168272176816,5.841842382226859,2.63158303690348,3.5,0.7518808676867085,0.6,0.00022712880113795158,0.9938680210074146,0.00022853014317507367,199.0910576413274,0.0,0.0,0.0,0.029584315959416182,7.728362889772696e-05,0.00014984517224022462,0.0005066574198118532,0.09232318701943656,0.09232318701943656,0.09232318701943656,0.0923228996632416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.50776130514,595.6351316290164,0.0,0.09232318701943656,0.09232318736939739,0.09232318736939739,0.36922959825018575,0.36922959825018575,0.5,10.041617910438053,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,5.729816621169448e-11,28089.33863135694,21241.767773182695,0.7562217128697326,0.5927334283639992,0.41241908056772303,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527186131565524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5553374642768,260.5553374642768,-12.59466253572316,244.70683368320306,276.4038412453183,107711.64802440185,107706.06014523572,5.587879166116171,0.0,nan,276.4038412453183,3.2538412453183128,270.06443973291397,-3.0855602670860094,263.7250382205014,-9.424961779498574,257.385636708079,-15.764363291920972,251.04623519564518,-22.103764804354796,244.70683368320306,-28.44316631679692,1.0,1.0,25732.562594343566,25732.562594343566,275.98095126947857,2.8309512694785894,275.98095126947857,275.98095126947857,87163.71105663531,87163.67766682696,0.0333898083481472,0.0,8648.866644398773,8648.866644398773,0.921542444571497,3398.1121933952086,275.98095126947857,2.8309512694785894,1.0,0.002,0.12812251317927872,0.004782861626621267,0.0001976051920793008,0.0018023948213319757,0.0988025960396504,0.0988025960396504,0.0,1.3411276429675656e-11,0.999996842605839,0.999996842605839,0.0,0.09232289586870467,2.9150069272624595e-07,0.0,0.0,0.0,1599257.9030521484,265.9029050641089,0.0,1.0,1286925.4733277357,2588.372259703208,,,,,,,,,,,,,,,,,,,2.0,14218.020782691627,1597.0319278069803,0.36922959825018575,6.175450102142607,2.63158303690348
4705.0,-30.203673254604038,4.9976727780653905,35.06326058163032,30.66545611890035,5.0147718503639895,-26.681828744107584,-40.17774743316693,1.4929273382435821,-7.247110620821161,-7.2471106208229745,40.126707946946645,35337.96830802861,15450.159926375038,15450.159926375038,50788.12823440365,87173.79039414378,87163.79558867357,15450.159926375038,102613.95551504861,102613.95551504861,102613.95551504861,130703.3546052292,126183.50485628573,4519.84974894346,0.0,99142.77070939762,47306.94861776342,57595.35787959356,28089.399090180585,85684.75696977414,21241.810189528635,1597.0351517485922,0.0,0.8744725791360908,2.6536132539659407,0.0014947306463915918,1.0,1.0,-7.247110620821161,324643.6692794214,1560003.7678257998,4.805280113080233,1560003.7678257998,4.805280113080233,0.7562215952478061,0.09232330515740986,3.381202938539812,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381202938539812,1.2847673920274438,1.2850592148967435,2.6317627295973485,5576.389421145927,14218.015548511283,6453.88035201788,0.0004788891290650374,29321.745104188532,2989.985887554724,19291.0802658546,1967.14273129505,0.6579103732505649,0.6579103732505649,30566.413930592567,30484.863174865135,1.0033450210531583,0.8,4336.001712829692,4324.433322199387,1.0033450210531583,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6993360903202,2034.6934298245008,9.010419261958132,4.9976727780653905,-0.8441791497474265,5.841851927812817,2.6315787611609975,3.5,0.7518796460459993,0.6,0.00022712880113795158,0.9938599508521831,0.00022853199884269453,199.09099381477336,0.0,0.0,0.0,0.029584315959416182,7.7284181673994e-05,0.00014984461946395756,0.0005066550676559133,0.09232330476338323,0.09232330476338323,0.09232330476338323,0.0923230168234926,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.61641332175,595.635096979853,0.0,0.09232330476338323,0.09232330515740986,0.09232330515740986,0.3692299601292933,0.3692299601292933,0.5,10.04160927147592,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,1.8189894035458565e-12,28089.399090180585,21241.810189528635,0.7562215952478061,0.5927323602297139,0.4124183758902918,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527181474888138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5553759794683,260.5553759794683,-12.594624020531683,244.70690919543955,276.40384276346424,107711.2745036621,107705.73003055327,5.544473108827328,0.0,nan,276.40384276346424,3.253842763464263,270.0644560498789,-3.085543950121064,263.725069336283,-9.424930663716964,257.38568262267927,-15.764317377320708,251.04629590906492,-22.103704090935054,244.70690919543955,-28.443090804560427,1.0,1.0,25732.562594343566,25732.562594343566,275.9809492189738,2.830949218973842,275.9809492189738,275.9809492189738,87163.82178387241,87163.79558867357,0.026195198835921474,0.0,8648.866644398773,8648.866644398773,0.9215426349795232,3398.1089532325113,275.9809492189738,2.830949218973842,1.0,0.002,0.1281228055401396,0.004782857636345845,0.00019760563664623253,0.0018023943773628984,0.09880281832311627,0.09880281832311627,0.0,1.4009131094755434e-11,0.9999968332728276,0.9999968332728276,0.0,0.09232301279469077,2.923627190856012e-07,0.0,0.0,0.0,1599257.8845006041,265.9028893791788,0.0,1.0,1286925.5266478048,2588.3720451172985,,,,,,,,,,,,,,,,,,,2.0,14218.015548511283,1597.0351517485922,0.3692299601292933,6.175450102142607,2.6315787611609975
4706.0,-30.203595433034693,4.997671446990027,35.06326752393712,30.66554213818165,5.014768707085934,-26.681759019023534,-40.17768051763994,1.4929322914927567,-7.247126111740613,-7.247126111733818,40.12672146570301,35337.94468267711,15450.159814446817,15450.159814446817,50788.104497123924,87173.95739894983,87163.90928644207,15450.159814446817,102614.06910088888,102614.06910088888,102614.06910088888,130703.52699409987,126183.67527659019,4519.8517175096795,0.0,99142.89152805578,47306.878806406705,57595.5696907212,28089.457893210983,85685.02758393218,21241.85143497646,1597.0382916044298,0.0,0.8744724401201596,2.653611713034027,0.0014947306463915918,1.0,1.0,-7.247126111740613,324643.469511307,1560004.352267143,4.805284870246896,1560004.352267143,4.805284870246896,0.7562214805188696,0.09232342223312653,3.381197664272119,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381197664272119,1.2847673688563652,1.2850591917204017,2.6317586718301302,5576.380823224111,14218.01031712488,6453.881692852089,0.00047889061283941316,29321.82657514008,2989.994195279742,19291.08427369778,1967.1431399813168,0.6579086819254751,0.6579086819254751,30566.375786659162,30484.863174865135,1.0033434559562604,0.8,4335.996301918194,4324.433322199387,1.0033434559562604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6976634826149,2034.6934298245008,9.010427985926666,4.997671446990027,-0.8441899359287879,5.841861382918815,2.6315744828623777,3.5,0.751878423674965,0.6,0.00022712880113795158,0.9938518874542951,0.0002285338529866169,199.09093004114555,0.0,0.0,0.0,0.029584315959416182,7.72847677982569e-05,0.00014984403333969466,0.0005066522955332892,0.09232342185378561,0.09232342185378561,0.09232342185378561,0.09232313004738313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.7239848812,595.6350626653859,0.0,0.09232342185378561,0.09232342223312653,0.09232342223312653,0.36923032185222077,0.36923032185222077,0.5,10.041600516962301,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,28089.457893210983,21241.85143497646,0.7562214805188696,0.5927302112072589,0.41241679764953176,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717681762254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5554142808326,260.5554142808326,-12.594585719167355,244.70698439150925,276.4038441701225,107710.84348643901,107705.32979480106,5.513691637968749,0.0,nan,276.4038441701225,3.253844170122534,270.0644722144196,-3.085527785580382,263.7251002587066,-9.424899741293359,257.3857283029854,-15.764271697014578,251.04635634725236,-22.10364365274762,244.70698439150925,-28.443015608490725,1.0,1.0,25732.562594343566,25732.562594343566,275.98094687403614,2.830946874036158,275.98094687403614,275.98094687403614,87163.99199355743,87163.90928644207,0.08270711536169983,0.0,8648.866644398773,8648.866644398773,0.921542946471142,3398.1036525934796,275.98094687403614,2.830946874036158,1.0,0.002,0.12812310172211092,0.0047828536631210035,0.00019760608718497727,0.0018023939267100047,0.09880304359248863,0.09880304359248863,0.0,1.389498195322747e-11,0.9999967918922787,0.9999967918922787,0.0,0.09232312604964281,2.9618348371860595e-07,0.0,0.0,0.0,1599257.8661785247,265.90287388825936,0.0,1.0,1286925.579308344,2588.371833185697,,,,,,,,,,,,,,,,,,,2.0,14218.01031712488,1597.0382916044298,0.36923032185222077,6.175450102142607,2.6315744828623777
4707.0,-30.203517539822425,4.997670127463181,35.06327446725238,30.66558160297575,5.014767557404935,-26.681689030102426,-40.17761737396938,1.4929390465133676,-7.24714058440162,-7.247140584377014,40.12673537872604,35337.96689557508,15450.158424040897,15450.158424040897,50788.12531961598,87174.03975780426,87164.03075330325,15450.158424040897,102614.18917734415,102614.18917734415,102614.18917734415,130703.70674287743,126183.85304055765,4519.8537023197805,0.0,99142.93938318446,47306.866516973736,57595.63651801192,28089.517565533293,85685.1540835452,21241.893378563822,1597.0414478082155,0.0,0.8744723052500136,2.6536102733922284,0.0014947306463915918,1.0,1.0,-7.24714058440162,324643.2828745609,1560004.9537497591,4.805289485544447,1560004.9537497591,4.805289485544447,0.756221367241575,0.09232353926384718,3.3811955060806813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811955060806813,1.2847673372566815,1.2850591601135404,2.6317570567293758,5576.377401019419,14218.005087041833,6453.880924599552,0.0004788909535957561,29321.859444355578,2989.997547006937,19291.081977339534,1967.1429058179435,0.6579078661074833,0.6579078661074833,30566.360178439536,30484.863174865135,1.003342815530154,0.8,4335.9940878126345,4324.433322199387,1.003342815530154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6959901131574,2034.6934298245008,9.010435968314884,4.997670127463181,-0.8442002315054999,5.841870358968681,2.6315702026180854,3.5,0.7518772007480244,0.6,0.00022712880113795158,0.9938438167038676,0.00022853570885135205,199.09086620884833,0.0,0.0,0.0,0.029584315959416182,7.728532088796891e-05,0.00014984348024998267,0.0005066501020367307,0.09232353891134593,0.09232353891134593,0.09232353891134593,0.09232324817781602,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.83330505766,595.6350278016857,0.0,0.09232353891134593,0.09232353926384718,0.09232353926384718,0.3692306830295659,0.3692306830295659,0.5,10.041591795186267,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,-2.461320036672987e-11,28089.517565533293,21241.893378563822,0.756221367241575,0.5927295791531899,0.4124164480245862,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452717216421884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5554525949976,260.5554525949976,-12.594547405002402,244.70705935939725,276.40384583056334,107710.53392235955,107705.0183880681,5.515534291450249,0.0,nan,276.40384583056334,3.253845830563364,270.06448853635374,-3.0855114636462417,263.7251312421271,-9.4248687578729,257.38577394789314,-15.764226052106835,251.0464166536505,-22.103583346349467,244.70705935939725,-28.44294064060273,1.0,1.0,25732.562594343566,25732.562594343566,275.98094644564475,2.83094644564477,275.98094644564475,275.98094644564475,87164.07333864,87164.03075330325,0.04258533674874343,0.0,8648.866644398773,8648.866644398773,0.9215430739311384,3398.101483611085,275.98094644564475,2.83094644564477,1.0,0.002,0.1281233966036772,0.004782849876213367,0.00019760653613000442,0.001802393477470715,0.09880326806500221,0.09880326806500221,0.0,1.3600719508954917e-11,0.9999968059845011,0.9999968059845011,0.0,0.09232324438103186,2.948828153187172e-07,0.0,0.0,0.0,1599257.8490608027,265.90285941559836,0.0,1.0,1286925.6285073562,2588.3716351849557,,,,,,,,,,,,,,,,,,,2.0,14218.005087041833,1597.0414478082155,0.3692306830295659,6.175450102142607,2.6315702026180854
4708.0,-30.203439734752195,4.997668809517672,35.06328141417816,30.66562683032828,5.0147654589088555,-26.681619215390196,-40.1775504584424,1.4929449382358604,-7.247156008167565,-7.247156008180784,40.12674937002752,35337.97135900758,15450.158241045248,15450.158241045248,50788.129600052824,87174.134092996,87164.151215379,15450.158241045248,102614.30945642425,102614.30945642425,102614.30945642425,130703.88786051614,126184.0321247152,4519.855735800946,0.0,99142.99744179557,47306.834703351604,57595.736376048844,28089.578404091888,85685.31478014073,21241.936085875746,1597.0446835003988,0.0,0.874472164769712,2.6536087391416596,0.0014947306463915918,1.0,1.0,-7.247156008167565,324643.0839726325,1560005.5586185323,4.805294292824181,1560005.5586185323,4.805294292824181,0.7562212497565066,0.09232365695012794,3.3811929291519007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811929291519007,1.2847673096954686,1.2850591325460672,2.6317551074313625,5576.373270690839,14217.999860988084,6453.880446642908,0.0004788914510679647,29321.89896264318,2990.001576750795,19291.080548695143,1967.1427601367586,0.6579069306961481,0.6579069306961481,30566.34154187406,30484.863174865135,1.0033420508470785,0.8,4335.99144412077,4324.433322199387,1.0033420508470785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6943172373,2034.6934298245008,9.010444652279716,4.997668809517672,-0.8442109792566015,5.841879788774273,2.631565923639137,3.5,0.7518759781826105,0.6,0.00022712880113795158,0.9938357551566761,0.00022853756262989874,199.090802448823,0.0,0.0,0.0,0.029584315959416182,7.728590702021995e-05,0.00014984289411773164,0.0005066477340745311,0.09232365656084116,0.09232365656084116,0.09232365656084116,0.09232336701925417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487790.942832445,595.6349928744522,0.0,0.09232365656084116,0.09232365695012794,0.09232365695012794,0.3692310442547969,0.3692310442547969,0.5,10.041583108944714,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,28089.578404091888,21241.936085875746,0.7562212497565066,0.5927285174871526,0.41241572665842446,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527167506534175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55549082536544,260.55549082536544,-12.594509174634538,244.7071341167401,276.40384753395756,107710.20143482463,107704.69796338885,5.503471435782228,0.0,nan,276.40384753395756,3.2538475339575825,270.0645048505356,-3.08549514946435,263.72516216709977,-9.42483783290021,257.3858194836556,-15.764180516344368,251.0464768002044,-22.103523199795575,244.7071341167401,-28.442865883259884,1.0,1.0,25732.562594343566,25732.562594343566,275.9809449499174,2.8309449499174093,275.9809449499174,275.9809449499174,87164.16761577583,87164.151215379,0.016400396838434972,0.0,8648.866644398773,8648.866644398773,0.921543226121163,3398.0988937976604,275.9809449499174,2.8309449499174093,1.0,0.002,0.12812369049754785,0.004782845926473457,0.00019760698316689107,0.001802393031128858,0.09880349158344554,0.09880349158344554,0.0,1.4295749046350226e-11,0.9999968166849358,0.9999968166849358,0.0,0.09232336305483999,2.9389528795272816e-07,0.0,0.0,0.0,1599257.8308181425,265.9028439918324,0.0,1.0,1286925.6809396013,2588.3714241721664,,,,,,,,,,,,,,,,,,,2.0,14217.999860988084,1597.0446835003988,0.3692310442547969,6.175450102142607,2.631565923639137
4709.0,-30.203361910771626,4.997667489442036,35.06328835446289,30.665717529505514,5.014761526864552,-26.681549567003124,-40.17748738462103,1.4929491814669826,-7.2471717879453195,-7.247171787948022,40.12676307253836,35337.95736152833,15450.158497217097,15450.158497217097,50788.11585874543,87174.31093150769,87164.26693089711,15450.158497217097,102614.4254281142,102614.4254281142,102614.4254281142,130704.06368525092,126184.20596083677,4519.857724414146,0.0,99143.12661375914,47306.77303824348,57595.948417239626,28089.638257136714,85685.58667437633,21241.978061523034,1597.0478807736467,0.0,0.874472023427288,2.6536071694782035,0.0014947306463915918,1.0,1.0,-7.2471717879453195,324642.88047974545,1560006.1510024248,4.805299129606984,1560006.1510024248,4.805299129606984,0.7562211327561721,0.09232377434593192,3.381187312216402,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381187312216402,1.2847672898458251,1.285059112691915,2.6317507761441776,5576.364093213034,14217.994635764997,6453.8820262304625,0.00047889306332534436,29321.985876248258,2990.0104394720174,19291.085270188047,1967.143241595045,0.6579051416096083,0.6579051416096083,30566.30091971472,30484.863174865135,1.0033403840662407,0.8,4335.985681660284,4324.433322199387,1.0033403840662407,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6926436870663,2034.6934298245008,9.010453595925481,4.997667489442036,-0.8442218990460812,5.841889388488117,2.6315616429380135,3.5,0.7518747551251467,0.6,0.00022712880113795158,0.993827691720706,0.00022853941687286098,199.09073867334192,0.0,0.0,0.0,0.029584315959416182,7.728645950563431e-05,0.00014984234163231726,0.0005066450243599867,0.09232377395676612,0.09232377395676612,0.09232377395676612,0.09232348231638511,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.05126443785,595.6349582892171,0.0,0.09232377395676612,0.09232377434593192,0.09232377434593192,0.3692314055394397,0.3692314055394397,0.5,10.04157436026129,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,2.7284841053187847e-12,28089.638257136714,21241.978061523034,0.7562211327561721,0.5927264762946794,0.41241425463794945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527162854123015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55552882220684,260.55552882220684,-12.594471177793139,244.7072086884182,276.4038489559629,107709.75566618818,107704.28581229028,5.469853897877071,0.0,nan,276.4038489559629,3.253848955962951,270.06452090247177,-3.085479097528207,263.7251928489762,-9.4248071510238,257.3858647954649,-15.76413520453508,251.04653674194716,-22.103463258052813,244.7072086884182,-28.44279131158177,1.0,1.0,25732.562594343566,25732.562594343566,275.9809425494197,2.830942549419717,275.9809425494197,275.9809425494197,87164.3457334264,87164.26693089711,0.0788025292858947,0.0,8648.866644398773,8648.866644398773,0.921543557849767,3398.093248777484,275.9809425494197,2.830942549419717,1.0,0.002,0.12812398654876644,0.004782841903604851,0.0001976074333870305,0.0018023925812815204,0.09880371669351524,0.09880371669351524,0.0,1.466855109599763e-11,0.9999967933256659,0.9999967933256659,0.0,0.0923234782936543,2.960522776192384e-07,0.0,0.0,0.0,1599257.8121544037,265.90282821205466,0.0,1.0,1286925.7345820789,2588.3712082888255,,,,,,,,,,,,,,,,,,,2.0,14217.994635764997,1597.0478807736467,0.3692314055394397,6.175450102142607,2.6315616429380135
4710.0,-30.2032840448899,4.9976661797091255,35.06329528899856,30.665766458865278,5.014758796853025,-26.681479760717483,-40.177420469094045,1.4929545112533078,-7.24718637387997,-7.247186373874531,40.12677678656546,35337.959194559095,15450.157248106188,15450.157248106188,50788.11644266528,87174.41309086684,87164.38540611883,15450.157248106188,102614.54265422502,102614.54265422502,102614.54265422502,130704.23983028476,126184.38016295935,4519.859667325411,0.0,99143.19129788963,47306.737396731194,57596.05989017604,28089.69717605974,85685.75706623578,21242.01945670936,1597.0510038311777,0.0,0.8744718886992057,2.6536057185706863,0.0014947306463915918,1.0,1.0,-7.24718637387997,324642.69238251174,1560006.7438842256,4.805303740045812,1560006.7438842256,4.805303740045812,0.7562210202398867,0.09232389105856592,3.381184463439786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381184463439786,1.2847672649133264,1.285059087753753,2.6317486098681764,5576.359503134133,14217.98941351425,6453.88173723261,0.0004788936626368692,29322.02971175022,2990.014909449223,19291.084406354126,1967.1431535084996,0.6579041286021072,0.6579041286021072,30566.28031711272,30484.863174865135,1.0033395387144872,0.8,4335.9827590761115,4324.433322199387,1.0033395387144872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6909690257644,2034.6934298245008,9.01046166755313,4.9976661797091255,-0.8442322456605336,5.841898425369659,2.6315573593977257,3.5,0.751873531256493,0.6,0.00022712880113795158,0.9938196240139302,0.00022854127212803754,199.0906748635643,0.0,0.0,0.0,0.029584315959416182,7.728704564586867e-05,0.0001498417554920829,0.0005066426156443739,0.09232389070802756,0.09232389070802756,0.09232389070802756,0.09232359815297998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.1598859964,595.6349236429056,0.0,0.09232389070802756,0.09232389105856592,0.09232389105856592,0.36923176649099426,0.36923176649099426,0.5,10.041565583806346,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28089.69717605974,21242.01945670936,0.7562210202398867,0.5927253044331003,0.4124134559170968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527158200584085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55556674106606,260.55556674106606,-12.594433258933918,244.70728312635356,276.4038503557462,107709.41282103436,107703.95419323316,5.458627801203079,0.0,nan,276.4038503557462,3.2538503557462377,270.06453690988815,-3.08546309011183,263.72522346401973,-9.424776535980243,257.3859100181376,-15.764089981862355,251.0465965722509,-22.103403427749072,244.70728312635356,-28.442716873646418,1.0,1.0,25732.562594343566,25732.562594343566,275.98094166184546,2.830941661845486,275.98094166184546,275.98094166184546,87164.44420882933,87164.38540611883,0.05880271049682051,0.0,8648.866644398773,8648.866644398773,0.9215437260945413,3398.0903857569847,275.98094166184546,2.830941661845486,1.0,0.002,0.1281242832797308,0.004782838086955256,0.0001976078851385031,0.0018023921284845523,0.09880394256925155,0.09880394256925155,0.0,1.3623055374750725e-11,0.9999967859654532,0.9999967859654532,0.0,0.09232359432639056,2.967321753608307e-07,0.0,0.0,0.0,1599257.7949026944,265.90281362612,0.0,1.0,1286925.7841661517,2588.3710087385048,,,,,,,,,,,,,,,,,,,2.0,14217.98941351425,1597.0510038311777,0.36923176649099426,6.175450102142607,2.6315573593977257
4711.0,-30.203206230599815,4.9976648759585665,35.0633022211894,30.665803898032777,5.014757971680804,-26.681409810374614,-40.177357325423486,1.4929615502112603,-7.247201374734971,-7.247201374703431,40.12679058822844,35337.982678806715,15450.156533870128,15450.156533870128,50788.13921267684,87174.4912571467,87164.50419229332,15450.156533870128,102614.66072616345,102614.66072616345,102614.66072616345,130704.4175946114,126184.55596906746,4519.861625543944,0.0,99143.23561340396,47306.72703083505,57596.12064729878,28089.75686844795,85685.87751574673,21242.0613739072,1597.0541743633507,0.0,0.8744717513154946,2.6536042263903914,0.0014947306463915918,1.0,1.0,-7.247201374734971,324642.498934635,1560007.3405554653,4.80530844136203,1560007.3405554653,4.80530844136203,0.7562209054848574,0.0923240081095367,3.3811824507094204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811824507094204,1.2847672319854018,1.2850590548183494,2.63174711070763,5576.35632659283,14217.984194697054,6453.8808735022185,0.00047889395002390144,29322.06027290905,2990.0180258201376,19291.081824606186,1967.1428902434764,0.6579033548481384,0.6579033548481384,30566.265760868326,30484.863174865135,1.0033389414527942,0.8,4335.9806941986035,4324.433322199387,1.0033389414527942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6892947230215,2034.6934298245008,9.010470049249262,4.9976648759585665,-0.8442427865230817,5.841907662481648,2.631553076777368,3.5,0.7518723076506765,0.6,0.00022712880113795158,0.9938115617231499,0.00022854312616783963,199.09061109610607,0.0,0.0,0.0,0.029584315959416182,7.728759875065223e-05,0.00014984120238729936,0.0005066404439051351,0.09232400774127027,0.09232400774127027,0.09232400774127027,0.09232371501746031,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.2689541753,595.6348888556711,0.0,0.09232400774127027,0.0923240081095367,0.0923240081095367,0.3692321272478774,0.3692321272478774,0.5,10.0415568026094,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,-3.154809746774845e-11,28089.75686844795,21242.0613739072,0.7562209054848574,0.5927247369713097,0.4124131502570252,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527153544542621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55560476459704,260.55560476459704,-12.594395235402942,244.70735746326616,276.4038520658942,107709.11573873075,107703.6420426983,5.4736960324647175,0.0,nan,276.4038520658942,3.2538520658942502,270.0645531453919,-3.085446854608051,263.7252542248738,-9.424745775126155,257.3859553043449,-15.764044695655059,251.04665638381107,-22.10334361618891,244.70735746326616,-28.442642536733814,1.0,1.0,25732.562594343566,25732.562594343566,275.9809403953218,2.830940395321818,275.9809403953218,275.9809403953218,87164.52477175597,87164.50419229332,0.02057946265267674,0.0,8648.866644398773,8648.866644398773,0.9215438449635432,3398.0883629629675,275.9809403953218,2.830940395321818,1.0,0.002,0.12812458025840825,0.0047828341994224305,0.00019760833710414014,0.0018023916770084924,0.09880416855207007,0.09880416855207007,0.0,1.4112632503587852e-11,0.9999967832877932,0.9999967832877932,0.0,0.09232371112977283,2.9697976386864546e-07,0.0,0.0,0.0,1599257.7771602285,265.902798625265,0.0,1.0,1286925.8351607206,2588.370803511688,,,,,,,,,,,,,,,,,,,2.0,14217.984194697054,1597.0541743633507,0.3692321272478774,6.175450102142607,2.631553076777368
4712.0,-30.20312846302172,4.997663568158347,35.063309153740505,30.665894457511627,5.014754062683359,-26.681340210451175,-40.1772904448211,1.4929658084404067,-7.247217337115103,-7.247217337118259,40.126804463452864,35337.95547906681,15450.157026179799,15450.157026179799,50788.11250524661,87174.66773343856,87164.62203398488,15450.157026179799,102614.77906016468,102614.77906016468,102614.77906016468,130704.5967146093,126184.73310574055,4519.863608868743,0.0,99143.36449385573,47306.652233800414,57596.34695561701,28089.817654444618,85686.16461006162,21242.104003386557,1597.0574209057243,0.0,0.8744716082820178,2.6536026385650247,0.0014947306463915918,1.0,1.0,-7.247217337115103,324642.2930872336,1560007.9404069274,4.805313336016089,1560007.9404069274,4.805313336016089,0.7562207866459911,0.09232412571693843,3.381176845958798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381176845958798,1.2847672120656004,1.2850590348940234,2.6317427890478844,5576.3471695144135,14217.978977441837,6453.882448046481,0.00047889555839982813,29322.14699516603,2990.026869029284,19291.086531024353,1967.1433701645674,0.6579015695612136,0.6579015695612136,30566.225226805956,30484.863174865135,1.0033372782877217,0.8,4335.974944235122,4324.433322199387,1.0033372782877217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6876202713254,2034.6934298245008,9.010479135397867,4.997663568158347,-0.8442537885165446,5.841917356674892,2.6315487937787974,3.5,0.7518710839367992,0.6,0.00022712880113795158,0.9938035043426541,0.00022854497910850566,199.09054736696828,0.0,0.0,0.0,0.029584315959416182,7.728818459295114e-05,0.00014984061654500043,0.0005066376232461462,0.09232412532160843,0.09232412532160843,0.09232412532160843,0.09232383235158936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.37840892316,595.6348539463467,0.0,0.09232412532160843,0.09232412571693843,0.09232412571693843,0.36923248790216207,0.36923248790216207,0.5,10.041548015009592,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,3.183231456205249e-12,28089.817654444618,21242.104003386557,0.7562207866459911,0.5927224393386241,0.41241145101874804,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45271488915891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5556425891752,260.5556425891752,-12.594357410824784,244.70743168142283,276.40385349689547,107708.67309181056,107703.2280361259,5.445055684656523,0.0,nan,276.40385349689547,3.2538534968954878,270.06456913382135,-3.0854308661786263,263.7252847707362,-9.424715229263768,257.38600040763856,-15.763999592361415,251.046716044537,-22.103283955462985,244.70743168142283,-28.442568318577145,1.0,1.0,25732.562594343566,25732.562594343566,275.9809380580091,2.83093805800911,275.9809380580091,275.9809380580091,87164.70249843856,87164.62203398488,0.08046445368381683,0.0,8648.866644398773,8648.866644398773,0.9215441759719659,3398.082730188592,275.9809380580091,2.83093805800911,1.0,0.002,0.12812487765278088,0.004782830141071568,0.0001976087893218862,0.0018023912261242467,0.0988043946609431,0.0988043946609431,0.0,1.544613265416772e-11,0.9999967787949336,0.9999967787949336,0.0,0.09232382832199693,2.9739494150578123e-07,0.0,0.0,0.0,1599257.7582805043,265.9027826628849,0.0,1.0,1286925.8894239329,2588.370585130288,,,,,,,,,,,,,,,,,,,2.0,14217.978977441837,1597.0574209057243,0.36923248790216207,6.175450102142607,2.6315487937787974
4713.0,-30.20305058893857,4.997662270861976,35.063316081057216,30.665943107474618,5.014751370472693,-26.681270392999057,-40.177227336075134,1.4929711731109445,-7.247231903201566,-7.247231903162599,40.12681817682543,35337.97071676498,15450.15575553603,15450.15575553603,50788.12647230101,87174.76929717464,87164.74061055537,15450.15575553603,102614.8963660914,102614.8963660914,102614.8963660914,130704.77293316588,126184.90740304923,4519.865530116649,0.0,99143.42866712445,47306.63008188132,57596.442872492364,28089.876567074476,85686.31943956684,21242.145395199794,1597.0605432264226,0.0,0.8744714736668648,2.6536011896338736,0.0014947306463915918,1.0,1.0,-7.247231903201566,324642.10524623276,1560008.5332609385,4.805317942593157,1560008.5332609385,4.805317942593157,0.7562206741804894,0.09232424230425998,3.3811740182838204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811740182838204,1.284767186969918,1.2850590097926406,2.6317406395303498,5576.342614944692,14217.973761844632,6453.882147318322,0.0004788961503915778,29322.190496851916,2990.0313049667234,19291.08563212776,1967.1432785026245,0.6579005628586612,0.6579005628586612,30566.204776800198,30484.863174865135,1.0033364391977109,0.8,4335.972043297505,4324.433322199387,1.0033364391977109,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6859444914219,2034.6934298245008,9.010487200394335,4.997662270861976,-0.8442641209754349,5.8419263918374105,2.631544507385662,3.5,0.7518698592530463,0.6,0.00022712880113795158,0.9937954359979392,0.00022854683460070004,199.0904835505924,0.0,0.0,0.0,0.029584315959416182,7.72887373993441e-05,0.00014984006373860748,0.0005066353304109712,0.09232424195656658,0.09232424195656658,0.09232424195656658,0.09232394822554106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.48719514057,595.6348192464553,0.0,0.09232424195656658,0.09232424230425998,0.09232424230425998,0.3692328484471439,0.3692328484471439,0.5,10.041539203745439,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,-3.89945853385143e-11,28089.876567074476,21242.145395199794,0.7562206741804894,0.5927215313305766,0.41241088364973216,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527144241431724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55568037127415,260.55568037127415,-12.594319628725827,244.7075058318722,276.40385491064364,107708.33356613698,107702.89462576668,5.4389403703038495,0.0,nan,276.40385491064364,3.2538549106436676,270.0645850949096,-3.0854149050903743,263.72531527916664,-9.42468472083334,257.38604546340736,-15.763954536592621,251.04677564764575,-22.103224352354232,244.7075058318722,-28.44249416812778,1.0,1.0,25732.562594343566,25732.562594343566,275.9809372020352,2.8309372020352157,275.9809372020352,275.9809372020352,87164.8004251944,87164.74061055537,0.05981463902571704,0.0,8648.866644398773,8648.866644398773,0.9215443429702252,3398.0798883752395,275.9809372020352,2.8309372020352157,1.0,0.002,0.12812517554623848,0.004782826321777122,0.00019760924287423682,0.0018023907709866615,0.0988046214371184,0.0988046214371184,0.0,1.3860898106371478e-11,0.9999967733892446,0.9999967733892446,0.0,0.09232394440986678,2.9789439319920487e-07,0.0,0.0,0.0,1599257.7410522627,265.9027680967984,0.0,1.0,1286925.9389405102,2588.3703858516487,,,,,,,,,,,,,,,,,,,2.0,14217.973761844632,1597.0605432264226,0.3692328484471439,6.175450102142607,2.631544507385662
4714.0,-30.202972832138908,4.997660979611634,35.063323006523284,30.66598033709454,5.014750572567961,-26.681200491670527,-40.17716042054815,1.492978230858415,-7.247246894913474,-7.24724689487048,40.126831978314485,35337.981014982346,15450.155033713838,15450.155033713838,50788.136048696186,87174.84704563532,87164.85947433433,15450.155033713838,102615.01450804816,102615.01450804816,102615.01450804816,130704.95076851107,126185.08329887995,4519.867469631121,0.0,99143.47264349976,47306.60660862868,57596.51781652342,28089.936260462906,85686.45407698632,21242.18731353065,1597.0637136203231,0.0,0.8744713363346086,2.6535996983651233,0.0014947306463915918,1.0,1.0,-7.247246894913474,324641.91191654344,1560009.1299238713,4.805322642151353,1560009.1299238713,4.805322642151353,0.7562205594403364,0.09232435924778304,3.381172019604233,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381172019604233,1.2847671539541008,1.2850589767693243,2.6317391514859882,5576.339461957251,14217.968550973332,6453.881277269709,0.0004788964332028269,29322.22083604741,2990.0343987036767,19291.083031494236,1967.1430133118074,0.6578997934487504,0.6578997934487504,30566.19032216336,30484.863174865135,1.0033358461054744,0.8,4335.969992833547,4324.433322199387,1.0033358461054744,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6842690970775,2034.6934298245008,9.010495583452,4.997660979611634,-0.8442746527398723,5.841935632351507,2.6315402219815205,3.5,0.751868634851863,0.6,0.00022712880113795158,0.9937873798751772,0.0002285486873122495,199.090419830369,0.0,0.0,0.0,0.029584315959416182,7.72893235555506e-05,0.00014983947758240098,0.0005066330490337299,0.09232435888392881,0.09232435888392881,0.09232435888392881,0.0923240651184278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.5964077686,595.6347844122337,0.0,0.09232435888392881,0.09232435924778304,0.09232435924778304,0.3692332088135515,0.3692332088135515,0.5,10.041530392412575,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,-4.297362465877086e-11,28089.936260462906,21242.18731353065,0.7562205594403364,0.5927207117599335,0.41241035582161434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527139584908804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55571828016315,260.55571828016315,-12.594281719836829,244.70757992388704,276.40385663640643,107708.03878380294,107702.58159120918,5.45719259377722,0.0,nan,276.40385663640643,3.2538566364064536,270.06460129392354,-3.0853987060764325,263.7253459514286,-9.42465404857137,257.3860906089224,-15.763909391077561,251.04683526641077,-22.10316473358921,244.70757992388704,-28.44242007611294,1.0,1.0,25732.562594343566,25732.562594343566,275.9809359536053,2.8309359536053194,275.9809359536053,275.9809359536053,87164.88055835363,87164.85947433433,0.021084019303089008,0.0,8648.866644398773,8648.866644398773,0.9215444610092095,3398.0778797022544,275.9809359536053,2.8309359536053194,1.0,0.002,0.12812547353093182,0.004782822432607258,0.00019760969639508213,0.0018023903182730117,0.09880484819754107,0.09880484819754107,0.0,1.466809399636171e-11,0.9999967724106464,0.9999967724106464,0.0,0.09232406126266406,2.979851189824384e-07,0.0,0.0,0.0,1599257.7233206017,265.9027531050865,0.0,1.0,1286925.9899039837,2588.3701807500515,,,,,,,,,,,,,,,,,,,2.0,14217.968550973332,1597.0637136203231,0.3692332088135515,6.175450102142607,2.6315402219815205
4715.0,-30.202895056846685,4.997659684389126,35.06332993259176,30.666070721950405,5.014746675143797,-26.68113088364751,-40.177097311802186,1.4929825002630306,-7.247262846675596,-7.247262846579104,40.12684584707822,35337.96709842133,15450.155516698582,15450.155516698582,50788.12261511991,87175.02326023586,87164.97729193498,15450.155516698582,102615.13280863356,102615.13280863356,102615.13280863356,130705.12984646413,126185.260411136,4519.869435328125,0.0,99143.60129745095,47306.54512992165,57596.729075032556,28089.99703783057,85686.72611286312,21242.22993693917,1597.0669596091489,0.0,0.8744711933851004,2.6535981115980944,0.0014947306463915918,1.0,1.0,-7.247262846675596,324641.7062063602,1560009.7294970164,4.805327533934867,1560009.7294970164,4.805327533934867,0.7562204406191613,0.09232447675094405,3.381166424350706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381166424350706,1.2847671339820235,1.2850589567927104,2.631734837325015,5576.330320767834,14217.963340348253,6453.882848056064,0.0004788980385873743,29322.307409488058,2990.043226737781,19291.08772667977,1967.1434920874885,0.6578980111380183,0.6578980111380183,30566.149856759872,30484.863174865135,1.003334185758589,0.8,4335.964252609678,4324.433322199387,1.003334185758589,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.682593569392,2034.6934298245008,9.010504669868116,4.997659684389126,-0.8442856448138709,5.841945329202997,2.6315359362391044,3.5,0.7518674103540298,0.6,0.00022712880113795158,0.9937793219069339,0.00022855054047826314,199.0903560950321,0.0,0.0,0.0,0.029584315959416182,7.728987636947587e-05,0.0001498389247684757,0.0005066303414879814,0.09232447635319929,0.09232447635319929,0.09232447635319929,0.09232418246546649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.7059659421,595.6347494689558,0.0,0.09232447635319929,0.09232447675094405,0.09232447675094405,0.3692335690957668,0.3692335690957668,0.5,10.041521576881392,-9.652012522565201e-11,-9.652012522565201e-11,-9.652012522565201e-11,-9.652012522565201e-11,-9.652012522565201e-11,-9.652012522565201e-11,28089.99703783057,21242.22993693917,0.7562204406191613,0.5927186732309486,0.4124088841003865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527134935401889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55575601269607,260.55575601269607,-12.594243987303912,244.70765394311138,276.40385808224863,107707.59807972088,107702.16627443339,5.431805287475011,0.0,nan,276.40385808224863,3.253858082248655,270.06461725444024,-3.085382745559741,263.72537642662576,-9.42462357337422,257.38613559879286,-15.763864401207115,251.0468947709573,-22.103105229042683,244.70765394311138,-28.442346056888596,1.0,1.0,25732.562594343566,25732.562594343566,275.98093362421343,2.8309336242134577,275.98093362421343,275.98093362421343,87165.05790349984,87164.97729193498,0.08061156485928223,0.0,8648.866644398773,8648.866644398773,0.9215447914561921,3398.0722564724597,275.98093362421343,2.8309336242134577,1.0,0.002,0.12812577185983953,0.004782818370463081,0.0001976101500583846,0.0018023898652388428,0.09880507502919231,0.09880507502919231,0.0,1.5297227460436824e-11,0.999996768683077,0.999996768683077,0.0,0.0923241784212999,2.983296441357506e-07,0.0,0.0,0.0,1599257.7044534239,265.9027371533244,0.0,1.0,1286926.0441310909,2588.369962514044,,,,,,,,,,,,,,,,,,,2.0,14217.963340348253,1597.0669596091489,0.3692335690957668,6.175450102142607,2.6315359362391044
4716.0,-30.20281727244787,4.997658402104843,35.06333685637559,30.666110605839663,5.01474543285493,-26.68106100191789,-40.1770303962752,1.492989161181908,-7.2472771745482305,-7.2472771746480005,40.12685963248779,35337.97549721082,15450.153953234323,15450.153953234323,50788.12945044514,87175.10651992212,87165.09744021684,15450.153953234323,102615.25139345115,102615.25139345115,102615.25139345115,130705.30744408451,126185.43609075276,4519.87135333175,0.0,99143.64994512073,47306.518918524955,57596.81225177309,28090.056050633357,85686.86830240645,21242.271418463948,1597.070080751103,0.0,0.8744710598181092,2.6535966863646103,0.0014947306463915918,1.0,1.0,-7.2472771745482305,324641.52143756446,1560010.325465108,4.805332104646175,1560010.325465108,4.805332104646175,0.7562203286520317,0.09232459322886555,3.3811642340180765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811642340180765,1.2847671028225547,1.285058925626164,2.631733196304502,5576.326843642284,14217.958132685537,6453.882111446531,0.0004788983932395275,29322.340792449857,2990.0466308525192,19291.085524904578,1967.1432675689027,0.6578971870442143,0.6578971870442143,30566.134016063188,30484.863174865135,1.0033335357948399,0.8,4335.962005526061,4324.433322199387,1.0033335357948399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6809167307795,2034.6934298245008,9.010512569704035,4.997658402104843,-0.8442958576233384,5.8419542597281815,2.6315316471463337,3.5,0.7518661848989525,0.6,0.00022712880113795158,0.9937712630656773,0.00022855239387510934,199.0902923522734,0.0,0.0,0.0,0.029584315959416182,7.729046253366804e-05,0.00014983833860428354,0.0005066280313734935,0.09232459289083572,0.09232459289083572,0.09232459289083572,0.09232429920569987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.8150849991,595.6347146643661,0.0,0.09232459289083572,0.09232459322886555,0.09232459322886555,0.3692339292772314,0.3692339292772314,0.5,10.041512768832662,9.976020010071807e-11,9.976020010071807e-11,9.976020010071807e-11,9.976020010071807e-11,9.976020010071807e-11,9.976020010071807e-11,28090.056050633357,21242.271418463948,0.7562203286520317,0.5927177694393435,0.41240829776268506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452713028479218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55579384314274,260.55579384314274,-12.59420615685724,244.7077279284864,276.4038597577665,107707.29367123499,107701.84777084664,5.445900388356298,0.0,nan,276.4038597577665,3.25385975776652,270.06463339193135,-3.0853666080686253,263.72540702608404,-9.424592973915935,257.386180660227,-15.763819339772965,251.04695429436123,-22.10304570563875,244.7077279284864,-28.44227207151357,1.0,1.0,25732.562594343566,25732.562594343566,275.98093318793946,2.830933187939479,275.98093318793946,275.98093318793946,87165.13993457195,87165.09744021684,0.04249435511883348,0.0,8648.866644398773,8648.866644398773,0.9215449208137538,3398.070055188167,275.98093318793946,2.830933187939479,1.0,0.002,0.12812606959714412,0.004782814596610424,0.00019761060346618908,0.0018023894111282941,0.09880530173309454,0.09880530173309454,0.0,1.4594483174062978e-11,0.9999967751049851,0.9999967751049851,0.0,0.09232429549174509,2.977371204582303e-07,0.0,0.0,0.0,1599257.687506923,265.90272282545175,0.0,1.0,1286926.0928378715,2588.369766494508,,,,,,,,,,,,,,,,,,,2.0,14217.958132685537,1597.070080751103,0.3692339292772314,6.175450102142607,2.6315316471463337
