time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4717.0,-30.202739510589737,4.997657121831907,35.06334378348103,30.666155588720017,5.014743346670603,-26.680991224865092,-40.17696728752924,1.492995059647888,-7.247292548917073,-7.247292548905793,40.12687357640277,35337.99316454468,15450.153719626087,15450.153719626087,50788.14688417077,87175.20039114618,87165.21747171858,15450.153719626087,102615.37119134468,102615.37119134468,102615.37119134468,130705.48791818589,126185.61458842296,4519.87332976292,0.0,99143.70761675884,47306.50038574588,57596.89692334773,28090.116726841217,85687.01365018895,21242.3140111399,1597.073307822405,0.0,0.8744709197967538,2.653595157033924,0.0014947306463915918,1.0,1.0,-7.247292548917073,324641.3231734999,1560010.9282862623,4.805336896229125,1560010.9282862623,4.805336896229125,0.7562202114611375,0.09232471055165142,3.3811616733708725,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811616733708725,1.2847670752298064,1.2850588980271482,2.6317312597430034,5576.32274030085,14217.952927797765,6453.881631222291,0.00047889888641638724,29322.38005582171,2990.050634602205,19291.08408948219,1967.1431211965544,0.6578962571509303,0.6578962571509303,30566.115497213203,30484.863174865135,1.0033327759431927,0.8,4335.95937853274,4324.433322199387,1.0033327759431927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6792405730262,2034.6934298245008,9.01052124154884,4.997657121831907,-0.8443065674191725,5.841963689251079,2.6315273597978903,3.5,0.7518649599422543,0.6,0.00022712880113795158,0.9937632066302055,0.00022855424674871234,199.09022862802703,0.0,0.0,0.0,0.029584315959416182,7.729101535512574e-05,0.00014983778578282585,0.0005066257785116458,0.09232471016090517,0.09232471016090517,0.09232471016090517,0.09232441776611058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487791.9248024648,595.6346796729764,0.0,0.09232471016090517,0.09232471055165142,0.09232471055165142,0.3692342894047397,0.3692342894047397,0.5,10.041503995639404,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,-1.1254996934439987e-11,28090.116726841217,21242.3140111399,0.7562202114611375,0.5927169674918269,0.41240780439390134,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452712563364092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5558316749327,260.5558316749327,-12.5941683250673,244.70780187460457,276.40386147522753,107706.96800423726,107701.52191040483,5.446093832424782,0.0,nan,276.40386147522753,3.253861475227552,270.0646495551254,-3.085350444874564,263.7254376350096,-9.42456236499038,257.3862257148809,-15.763774285119098,251.04701379474804,-22.102986205251938,244.70780187460457,-28.442198125395407,1.0,1.0,25732.562594343566,25732.562594343566,275.9809316919742,2.8309316919742287,275.9809316919742,275.9809316919742,87165.23377326554,87165.21747171858,0.016301546958857216,0.0,8648.866644398773,8648.866644398773,0.9215450720414475,3398.0674817377267,275.9809316919742,2.8309316919742287,1.0,0.002,0.12812636639479114,0.004782810639388083,0.00019761105500134375,0.0018023889586203533,0.09880552750067187,0.09880552750067187,0.0,1.3621697086269036e-11,0.9999967852603763,0.9999967852603763,0.0,0.09232441375174616,2.9679990525931335e-07,0.0,0.0,0.0,1599257.6693226586,265.9027074510829,0.0,1.0,1286926.1451021517,2588.3695561579098,,,,,,,,,,,,,,,,,,,2.0,14217.952927797765,1597.073307822405,0.3692342894047397,6.175450102142607,2.6315273597978903
4718.0,-30.20266179442742,4.997655839463633,35.06335070446562,30.666246183123462,5.014739411964637,-26.680921673791392,-40.17690040692685,1.4929992896866031,-7.247308315531882,-7.247308315526376,40.12688725429137,35337.965763059314,15450.15397195739,15450.15397195739,50788.119735016706,87175.37700544426,87165.33303536789,15450.15397195739,102615.48700732528,102615.48700732528,102615.48700732528,130705.663498927,126185.78823330798,4519.87526561902,0.0,99143.83662675633,47306.425378791195,57597.12360885015,28090.176491601713,85687.30010045186,21242.35592371736,1597.0765006742922,0.0,0.8744707786224754,2.6535935886861637,0.0014947306463915918,1.0,1.0,-7.247308315531882,324641.1198512256,1560011.5196076187,4.805341727266499,1560011.5196076187,4.805341727266499,0.7562200945967112,0.09232482761713776,3.381156063722502,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381156063722502,1.2847670554418835,1.2850588782347308,2.631726934000176,5576.313574570873,14217.947725051243,6453.883215245986,0.0004789004978379803,29322.46685993056,2990.0594861579193,19291.088824235016,1967.1436040069766,0.6578944710343071,0.6578944710343071,30566.07492768001,30484.863174865135,1.0033311113247523,0.8,4335.953623537542,4324.433322199387,1.0033311113247523,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.67756381587,2034.6934298245008,9.01053019996038,4.997655839463633,-0.8443174664807538,5.841973305944387,2.6315230709190627,3.5,0.7518637345483036,0.6,0.00022712880113795158,0.9937551549993959,0.0002285560985473224,199.09016494126826,0.0,0.0,0.0,0.029584315959416182,7.729160122136801e-05,0.00014983719991658355,0.0005066229570691573,0.09232482722876645,0.09232482722876645,0.09232482722876645,0.09232453286887662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.0335081314,595.6346449975229,0.0,0.09232482722876645,0.09232482761713776,0.09232482761713776,0.3692346495881156,0.3692346495881156,0.5,10.041495165497588,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,28090.176491601713,21242.35592371736,0.7562200945967112,0.5927146692155946,0.412406105941398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527120983840462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55586933562,260.55586933562,-12.594130664379975,244.70787576390344,276.4038629073032,107706.52728853768,107701.10582577341,5.4214627642782425,0.0,nan,276.4038629073032,3.253862907303244,270.06466547864557,-3.0853345213544117,263.725468049975,-9.42453195002497,257.38627062129,-15.763729378709968,251.0470731926024,-22.10292680739758,244.70787576390344,-28.442124236096532,1.0,1.0,25732.562594343566,25732.562594343566,275.9809292870638,2.8309292870638387,275.9809292870638,275.9809292870638,87165.41171873453,87165.33303536789,0.07868336663523223,0.0,8648.866644398773,8648.866644398773,0.9215454033380139,3398.061844041115,275.9809292870638,2.8309292870638387,1.0,0.002,0.12812666516764734,0.004782806609780942,0.00019761150942417273,0.0018023885053352563,0.09880575471208636,0.09880575471208636,0.0,1.4759428922095363e-11,0.9999967638837145,0.9999967638837145,0.0,0.09232452884325955,2.987738782076891e-07,0.0,0.0,0.0,1599257.6506744572,265.9026916844681,0.0,1.0,1286926.1986998436,2588.3693404550377,,,,,,,,,,,,,,,,,,,2.0,14217.947725051243,1597.0765006742922,0.3692346495881156,6.175450102142607,2.6315230709190627
4719.0,-30.202584002354918,4.99765456997289,35.063357622600655,30.666286346409493,5.0147381107545135,-26.680851791043796,-40.17683726325629,1.4930058983004588,-7.24732264684792,-7.24732264686174,40.1269010132688,35337.9871248951,15450.15241788387,15450.15241788387,50788.13954277897,87175.46088953257,87165.45282273152,15450.15241788387,102615.60524061539,102615.60524061539,102615.60524061539,130705.84067452984,126185.96350440323,4519.877170126611,0.0,99143.88580047291,47306.412031951106,57597.193076135336,28090.23543391445,85687.4285100498,21242.397353536457,1597.0796187109347,0.0,0.8744706451387835,2.6535921631120583,0.0014947306463915918,1.0,1.0,-7.24732264684792,324640.935038285,1560012.114433754,4.805346295129977,1560012.114433754,4.805346295129977,0.7562199826879938,0.0923249439965269,3.3811538519177766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811538519177766,1.284767024527099,1.2850588473129243,2.6317252757653256,5576.310060970208,14217.94252398134,6453.882496224743,0.0004789008610647606,29322.5005848932,2990.062925147038,19291.086675032402,1967.1433848493016,0.6578936410686294,0.6578936410686294,30566.05893168524,30484.863174865135,1.0033304549893298,0.8,4335.951354424099,4324.433322199387,1.0033304549893298,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.675885976285,2034.6934298245008,9.010538110581182,4.99765456997289,-0.844327675802063,5.841982245774953,2.6315187792743533,3.5,0.751862508364101,0.6,0.00022712880113795158,0.9937470955745198,0.00022855795216854497,199.09010119234347,0.0,0.0,0.0,0.029584315959416182,7.729215435629334e-05,0.00014983664678165824,0.0005066207554242471,0.09232494364882617,0.09232494364882617,0.09232494364882617,0.09232464942581435,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.1425901851,595.6346102036589,0.0,0.09232494364882617,0.0923249439965269,0.0923249439965269,0.3692350094596007,0.3692350094596007,0.5,10.041486338614892,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,1.3812950783176348e-11,28090.23543391445,21242.397353536457,0.7562199826879938,0.5927140121473282,0.41240573721675533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527116336775379,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5559071026239,260.5559071026239,-12.594092897376072,244.70794964376876,276.4038645614473,107706.22259854774,107700.78583084942,5.436767698309909,0.0,nan,276.4038645614473,3.253864561447301,270.06468157793216,-3.0853184220678145,263.725498594406,-9.424501405593958,257.38631561086646,-15.763684389133516,251.04713262732298,-22.102867372676997,244.70794964376876,-28.44205035623122,1.0,1.0,25732.562594343566,25732.562594343566,275.98092880579327,2.8309288057932918,275.98092880579327,275.98092880579327,87165.49433134831,87165.45282273152,0.041508616792270914,0.0,8648.866644398773,8648.866644398773,0.9215455339634651,3398.0596211773654,275.98092880579327,2.8309288057932918,1.0,0.002,0.12812696353783903,0.004782802830671313,0.0001976119638066131,0.0018023880494734837,0.09880598190330654,0.09880598190330654,0.0,1.328009664042229e-11,0.9999967682438896,0.9999967682438896,0.0,0.092324645624825,2.9837170190209344e-07,0.0,0.0,0.0,1599257.6337238736,265.90267735315206,0.0,1.0,1286926.2474183177,2588.369144388509,,,,,,,,,,,,,,,,,,,2.0,14217.94252398134,1597.0796187109347,0.3692350094596007,6.175450102142607,2.6315187792743533
4720.0,-30.202506297237278,4.997653302369742,35.06336454393189,30.666331434063636,5.0147359949952035,-26.68078206801561,-40.1767703826539,1.4930117644663372,-7.247338028847764,-7.247338028851992,40.12691494226398,35337.99135066728,15450.152199153621,15450.152199153621,50788.1435498209,87175.55505883713,87165.57269886554,15450.152199153621,102615.72489801917,102615.72489801917,102615.72489801917,130706.02092329656,126186.14179121974,4519.879132076821,0.0,99143.94374104287,47306.38002843067,57597.29301401355,28090.296025277396,85687.58903929095,21242.439885410648,1597.082841798253,0.0,0.8744705051325798,2.653590633024422,0.0014947306463915918,1.0,1.0,-7.247338028847764,324640.736676104,1560012.7166103935,4.805351086197255,1560012.7166103935,4.805351086197255,0.7562198656181971,0.09232506120245683,3.381151280378603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381151280378603,1.2847669970854523,1.2850588198650446,2.6317233304162437,5576.305939008938,14217.937327022713,6453.882026861848,0.0004789013589783857,29322.54002250419,2990.0669466641707,19291.085272075303,1967.1432417874914,0.6578927083830378,0.6578927083830378,30566.04033405204,30484.863174865135,1.0033296919055774,0.8,4335.948716254977,4324.433322199387,1.0033296919055774,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.674208818777,2034.6934298245008,9.01054679640693,4.997653302369742,-0.844338384303879,5.841991686673621,2.631514489377085,3.5,0.7518612826791672,0.6,0.00022712880113795158,0.9937390452287425,0.0002285598037316429,199.09003751471712,0.0,0.0,0.0,0.029584315959416182,7.729274023051804e-05,0.00014983606090743354,0.0005066183891840552,0.09232506081624221,0.09232506081624221,0.09232506081624221,0.09232476773041894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.25232849433,595.6345752047514,0.0,0.09232506081624221,0.09232506120245683,0.09232506120245683,0.36923536926005673,0.36923536926005673,0.5,10.041477546136278,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,4.206412995699793e-12,28090.296025277396,21242.439885410648,0.7562198656181971,0.5927129485056774,0.4124050139217186,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527111685174197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55594487466175,260.55594487466175,-12.59405512533823,244.7080234934901,276.40386625580066,107705.89693441082,107700.45944241274,5.4374919980756635,0.0,nan,276.40386625580066,3.2538662558006877,270.0646977033606,-3.0853022966393837,263.7255291509073,-9.4244708490927,257.3863605984417,-15.763639401558294,251.0471920459701,-22.102807954029885,244.7080234934901,-28.44197650650989,1.0,1.0,25732.562594343566,25732.562594343566,275.98092728413167,2.8309272841316897,275.98092728413167,275.98092728413167,87165.58835785827,87165.57269886554,0.0156589927355526,0.0,8648.866644398773,8648.866644398773,0.9215456858341665,3398.057036780496,275.98092728413167,2.8309272841316897,1.0,0.002,0.12812726097702154,0.004782798874830492,0.00019761241632804575,0.0018023875979987444,0.09880620816402287,0.09880620816402287,0.0,1.4326790188229355e-11,0.999996778333931,0.999996778333931,0.0,0.09232476376193983,2.974405169971618e-07,0.0,0.0,0.0,1599257.6155305759,265.9026619711522,0.0,1.0,1286926.2997085184,2588.368933947657,,,,,,,,,,,,,,,,,,,2.0,14217.937327022713,1597.082841798253,0.36923536926005673,6.175450102142607,2.631514489377085
4721.0,-30.202415319730857,4.997652032229062,35.06337145840951,30.666405998077266,5.014733229611298,-26.68070046484937,-40.17669417718423,1.4930183733138058,-7.2473538345477095,-7.24735383456438,40.126928587552015,35337.988722081565,15450.152505303526,15450.152505303526,50788.14122738509,87175.70328418782,87165.6877583299,15450.152505303526,102615.84026363344,102615.84026363344,102615.84026363344,130706.19597202854,126186.31492141228,4519.881050616258,0.0,99144.04437483981,47306.32980792135,57597.4606299094,28090.3557083951,85687.8163383045,21242.481735949226,1597.086031833435,0.0,0.8744703638667322,2.653589060790824,0.0014947306463915918,1.0,1.0,-7.2473538345477095,324640.53285008075,1560013.3065235384,4.805355920371021,1560013.3065235384,4.805355920371021,0.7562197487446087,0.09232517816171135,3.3811468354788947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811468354788947,1.2847669661695778,1.2850587889421476,2.631719934051148,5576.298742518853,14217.932130915158,6453.882810978308,0.00047890253599497,29322.608333511598,2990.073912448349,19291.087615851873,1967.1434807861883,0.6578912556631221,0.6578912556631221,30566.008188077998,30484.863174865135,1.0033283729170184,0.8,4335.944156184606,4324.433322199387,1.0033283729170184,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6725310556042,2034.6934298245008,9.01055579154344,4.997652032229062,-0.8443492972743627,5.842001329503424,2.631510197933424,3.5,0.7518600565524068,0.6,0.00022712880113795158,0.9937296199365478,0.0002285619715677332,199.08996296071325,0.0,0.0,0.0,0.029584315959416182,7.72934077956052e-05,0.00014983539334234637,0.0005066154660422099,0.09232517776879128,0.09232517776879128,0.09232517776879128,0.09232488252472477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.36100397084,595.6345405375082,0.0,0.09232517776879128,0.09232517816171135,0.09232517816171135,0.3692357291143912,0.3692357291143912,0.5,10.041468689559935,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,28090.3557083951,21242.481735949226,0.7562197487446087,0.5927113491475634,0.4124038892829696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527107038775484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5559837983385,260.5559837983385,-12.594016201661475,244.70809960514543,276.4038679914986,107705.55155014823,107699.94827315859,5.60327698962075,0.0,nan,276.4038679914986,3.2538679914986233,270.0647143142515,-3.085285685748488,263.7255606369865,-9.424439363013505,257.38640695971475,-15.76359304028523,251.04725328243427,-22.102746717565708,244.70809960514543,-28.441900394854542,1.0,1.0,25732.562594343566,25732.562594343566,275.9809247818345,2.8309247818345398,275.9809247818345,275.9809247818345,87165.73992880843,87165.6877583299,0.052170478520565666,0.0,8648.866644398773,8648.866644398773,0.9215459483421857,3398.052569656289,275.9809247818345,2.8309247818345398,1.0,0.002,0.12812756064752112,0.004782794832836842,0.0001976128721194242,0.0018023871426836042,0.09880643605971211,0.09880643605971211,0.0,1.4803028594578826e-11,0.9999967541738689,0.9999967541738689,0.0,0.09232487849023552,2.996714758351025e-07,0.0,0.0,0.0,1599257.5968361348,265.90264616545227,0.0,1.0,1286926.3534390694,2588.3687177101815,,,,,,,,,,,,,,,,,,,2.0,14217.932130915158,1597.086031833435,0.3692357291143912,6.175450102142607,2.631510197933424
4722.0,-30.202324337003546,4.997650766806205,35.06337836950535,30.666477977670752,5.0147304676022335,-26.680618856600766,-40.17662177849559,1.493024985882458,-7.24736895044623,-7.24736895044549,40.126942318504334,35338.0010159414,15450.151934863714,15450.151934863714,50788.15295080512,87175.84694238525,87165.8055641147,15450.151934863714,102615.9574989784,102615.9574989784,102615.9574989784,130706.37269149402,126186.48974598273,4519.882945511292,0.0,99144.14103150205,47306.29510058244,57597.60658991067,28090.41519251562,85688.02178242628,21242.523495173366,1597.0891952691036,0.0,0.874470226115269,2.6535875571742866,0.0014947306463915918,1.0,1.0,-7.24736895044623,324640.33791965176,1560013.9001391248,4.805360634282074,1560013.9001391248,4.805360634282074,0.7562196339779699,0.0923252948018597,3.381142557573203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381142557573203,1.2847669352362971,1.2850587580018409,2.6317166677015513,5576.29182151601,14217.927203287962,6453.883593843466,0.0004789036734731055,29322.674020187493,2990.0806106251875,19291.08995588822,1967.1437194034886,0.6578898617024856,0.6578898617024856,30565.977249813957,30484.863174865135,1.0033271034826028,0.8,4335.939767434059,4324.433322199387,1.0033271034826028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6708521661033,2034.6934298245008,9.010564281387241,4.997650766806205,-0.8443598804920063,5.842010647298212,2.6315059036116017,3.5,0.7518588296033147,0.6,0.00022712880113795158,0.9937201941999108,0.00022856413954717232,199.08988840248685,0.0,0.0,0.0,0.029584315959416182,7.729404201796923e-05,0.00014983475911998234,0.0005066126806643019,0.09232529442959672,0.09232529442959672,0.09232529442959672,0.09232499853950063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.47018960177,595.6345057085828,0.0,0.09232529442959672,0.0923252948018597,0.0923252948018597,0.36923608862798635,0.36923608862798635,0.5,10.04145981308414,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,28090.41519251562,21242.523495173366,0.7562196339779699,0.5927100648882203,0.41240304398285055,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527101598754437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5560236650487,260.5560236650487,-12.593976334951265,244.70817756840626,276.40386976165723,107705.19646527033,107699.45743353269,5.739031737636939,0.0,nan,276.40386976165723,3.2538697616572563,270.0647313230312,-3.0852686769687807,263.7255928843878,-9.424407115612155,257.38645444573467,-15.763545554265306,251.0473160070751,-22.10268399292488,244.70817756840626,-28.44182243159372,1.0,1.0,25732.562594343566,25732.562594343566,275.98092328690393,2.8309232869039533,275.98092328690393,275.98092328690393,87165.88362390827,87165.8055641147,0.07805979358090553,0.0,8648.866644398773,8648.866644398773,0.921546200987652,3398.0482703610687,275.98092328690393,2.8309232869039533,1.0,0.002,0.12812786084210429,0.004782790908501699,0.00019761332899814822,0.001802386685100806,0.0988066644990741,0.0988066644990741,0.0,1.4098954208979775e-11,0.9999967484980045,0.9999967484980045,0.0,0.09232499460597941,3.0019588028689407e-07,0.0,0.0,0.0,1599257.5789575663,265.90263104955375,0.0,1.0,1286926.404824669,2588.3685109099247,,,,,,,,,,,,,,,,,,,2.0,14217.927203287962,1597.0891952691036,0.36923608862798635,6.175450102142607,2.6315059036116017
4723.0,-30.20224668151868,4.997649509952998,35.06338528118251,30.66652788491922,5.0147271296074685,-26.68054930040454,-40.1765548978932,1.493029747040607,-7.24738369508583,-7.24738369509478,40.12695615715436,35338.0012746473,15450.150903869471,15450.150903869471,50788.15217851677,87175.95197193623,87165.92564197678,15450.150903869471,102616.07654584624,102616.07654584624,102616.07654584624,130706.55140295725,126186.66655264274,4519.884850314519,0.0,99144.208118945,47306.25741671909,57597.72300247323,28090.474857111014,85688.19785958424,21242.565410749678,1597.092358225986,0.0,0.8744700900154911,2.6535860904884885,0.0014947306463915918,1.0,1.0,-7.24738369508583,324640.1477769655,1560014.4984109257,4.8053652916726985,1560014.4984109257,4.8053652916726985,0.7562195199193007,0.09232541139471799,3.3811396144944603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811396144944603,1.2847669129638275,1.2850587357243122,2.631714422575308,5576.287064362908,14217.92227879794,6453.883496054664,0.00047890433329381024,29322.719385478198,2990.0852365974315,19291.089663590945,1967.1436895974616,0.6578888339102913,0.6578888339102913,30565.955965154295,30484.863174865135,1.0033262301474446,0.8,4335.936748096528,4324.433322199387,1.0033262301474446,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.669173004304,2034.6934298245008,9.010572504081924,4.997649509952998,-0.8443702825653272,5.842019792518325,2.6315016085960887,3.5,0.7518576024560254,0.6,0.00022712880113795158,0.993712149231037,0.0002285659899737669,199.08982476566945,0.0,0.0,0.0,0.029584315959416182,7.72946279054224e-05,0.00014983417323252918,0.0005066102587215299,0.09232541103482249,0.09232541103482249,0.09232541103482249,0.09232511598564837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.57977499365,595.6344707549558,0.0,0.09232541103482249,0.09232541139471799,0.09232541139471799,0.36923644797744587,0.36923644797744587,0.5,10.041450961709291,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,8.924416761146858e-12,28090.474857111014,21242.565410749678,0.7562195199193007,0.592708837939881,0.4124021995719302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527096158425281,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55606303940186,260.55606303940186,-12.593936960598114,244.70825473940238,276.4038713393657,107704.81958062829,107699.15142641326,5.668154215026677,0.0,nan,276.4038713393657,3.2538713393657304,270.06474801940044,-3.085251980599537,263.72562469941107,-9.424375300588906,257.38650137941715,-15.763498620582823,251.04737805941446,-22.10262194058552,244.70825473940238,-28.4417452605976,1.0,1.0,25732.562594343566,25732.562594343566,275.9809224259075,2.830922425907545,275.9809224259075,275.9809224259075,87165.98317020269,87165.92564197678,0.05752822590875439,0.0,8648.866644398773,8648.866644398773,0.9215463748005226,3398.045312566933,275.9809224259075,2.830922425907545,1.0,0.002,0.1281281601154093,0.004782787055363994,0.00019761378460614516,0.001802386229263806,0.09880689230307257,0.09880689230307257,0.0,1.3869951194511732e-11,0.9999967584806543,0.9999967584806543,0.0,0.09232511212011085,2.9927460713755973e-07,0.0,0.0,0.0,1599257.5615181047,265.90261630491415,0.0,1.0,1286926.4549481943,2588.3683091888956,,,,,,,,,,,,,,,,,,,2.0,14217.92227879794,1597.092358225986,0.36923644797744587,6.175450102142607,2.6315016085960887
4724.0,-30.20216903984716,4.997648257811326,35.063392185205885,30.666574683878594,5.014724727399859,-26.680479663127738,-40.17649182407183,1.493035349152352,-7.247398803593626,-7.247398803586001,40.126969759987524,35338.017198231326,15450.150339847532,15450.150339847532,50788.16753807886,87176.04967109665,87166.04161229452,15450.150339847532,102616.19195214205,102616.19195214205,102616.19195214205,130706.72578491764,126186.839063049,4519.886721868631,0.0,99144.26907589613,47306.236597837706,57597.81386450936,28090.533832775585,85688.34769728495,21242.606805148258,1597.0954974016636,0.0,0.8744699528035853,2.653584587608454,0.0014947306463915918,1.0,1.0,-7.247398803593626,324639.9529420262,1560015.086488218,4.805369987121713,1560015.086488218,4.805369987121713,0.7562194058541787,0.09232552782597515,3.3811369193363956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811369193363956,1.284766886757418,1.2850587095119503,2.6317123784766423,5576.28273316312,14217.917090351586,6453.883115483623,0.00047890487808857065,29322.760787621355,2990.0894584410944,19291.08852603864,1967.1435735994085,0.6578878662128703,0.6578878662128703,30565.936473480207,30484.863174865135,1.0033254303807715,0.8,4335.933983103147,4324.433322199387,1.0033254303807715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.667494027558,2034.6934298245008,9.010580998160112,4.997648257811326,-0.8443808554720356,5.8420291132833615,2.6314973140567153,3.5,0.7518563754447758,0.6,0.00022712880113795158,0.9937041057634308,0.00022856784008500785,199.0897611402124,0.0,0.0,0.0,0.029584315959416182,7.729518044847533e-05,0.00014983362068947626,0.0005066079866710338,0.09232552746007004,0.09232552746007004,0.09232552746007004,0.09232523068009398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.68846928026,595.6344360795026,0.0,0.09232552746007004,0.09232552782597515,0.09232552782597515,0.3692368073430104,0.3692368073430104,0.5,10.041442058650286,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,-7.617018127348274e-12,28090.533832775585,21242.606805148258,0.7562194058541787,0.5927079807572027,0.41240166426211783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527091515004296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5561020947312,260.5561020947312,-12.593897905268761,244.7083312683031,276.40387292112274,107704.46597401853,107698.84374470466,5.622229313845035,0.0,nan,276.40387292112274,3.2538729211227633,270.064764590587,-3.0852354094129737,263.72565626002586,-9.42434373997412,257.38654792946085,-15.763452070539131,251.04743959888765,-22.102560401112328,244.7083312683031,-28.441668731696865,1.0,1.0,25732.562594343566,25732.562594343566,275.9809207261463,2.830920726146303,275.9809207261463,275.9809207261463,87166.08061584103,87166.04161229452,0.03900354650977533,0.0,8648.866644398773,8648.866644398773,0.9215465339715772,3398.0426039330778,275.9809207261463,2.830920726146303,1.0,0.002,0.1281284611898773,0.004782783131208059,0.00019761424284486185,0.001802385771247266,0.09880712142243092,0.09880712142243092,0.0,1.4092127638420937e-11,0.9999967389768365,0.9999967389768365,0.0,0.09232522675029033,3.010756848231731e-07,0.0,0.0,0.0,1599257.5436482702,265.90260119640635,0.0,1.0,1286926.506308662,2588.368102489832,,,,,,,,,,,,,,,,,,,2.0,14217.917090351586,1597.0954974016636,0.3692368073430104,6.175450102142607,2.6314973140567153
4725.0,-30.20209149894085,4.997647008329929,35.063399086231435,30.666649911459558,5.014723331065071,-26.680410015937348,-40.176424908544845,1.4930418467813744,-7.247414107609757,-7.2474141076395675,40.12698348165538,35338.00082124573,15450.150023051121,15450.150023051121,50788.150844296855,87176.19421589699,87166.15891976739,15450.150023051121,102616.3089428185,102616.3089428185,102616.3089428185,130706.90242230377,126187.01382626072,4519.888596043053,0.0,99144.37088951572,47306.1774905138,57597.992665557686,28090.593479485262,85688.58614504295,21242.64866574286,1597.0986734750036,0.0,0.8744698140385021,2.653583065281412,0.0014947306463915918,1.0,1.0,-7.247414107609757,324639.7555859613,1560015.6797037576,4.805374735722044,1560015.6797037576,4.805374735722044,0.7562192903206727,0.09232564445877264,3.381132426268991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381132426268991,1.2847668563618235,1.2850586791094516,2.631708943553862,5576.2754549739275,14217.91190421702,6453.883936998826,0.00047890607393097557,29322.829865885928,2990.096502463729,19291.090981602556,1967.1438239972424,0.6578864001133036,0.6578864001133036,30565.903979124752,30484.863174865135,1.0033240970988326,0.8,4335.929373613096,4324.433322199387,1.0033240970988326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6658147864293,2034.6934298245008,9.010589637827195,4.997647008329929,-0.8443915207253276,5.842038529055257,2.631493018843899,3.5,0.7518551482411141,0.6,0.00022712880113795158,0.9936960728049277,0.0002285696878088993,199.08969759737064,0.0,0.0,0.0,0.029584315959416182,7.729576664985872e-05,0.00014983303448809287,0.0005066053314339708,0.09232564408235071,0.09232564408235071,0.09232564408235071,0.09232534666668331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.7978292507,595.6344011934253,0.0,0.09232564408235071,0.09232564445877264,0.09232564445877264,0.36923716641704724,0.36923716641704724,0.5,10.041433136700078,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,2.97859514830634e-11,28090.593479485262,21242.64866574286,0.7562192903206727,0.5927061365947737,0.4124003255396229,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452708687241225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55614097132656,260.55614097132656,-12.593859028673421,244.70840726359634,276.40387467902127,107704.06857973676,107698.47208036654,5.596499370210641,0.0,nan,276.40387467902127,3.253874679021294,270.06478119596284,-3.08521880403714,263.7256877128822,-9.4243122871178,257.38659422979606,-15.763405770203917,251.04750074670065,-22.102499253299328,244.70840726359634,-28.441592736403635,1.0,1.0,25732.562594343566,25732.562594343566,275.9809189854274,2.830918985427445,275.9809189854274,275.9809189854274,87166.2309052962,87166.15891976739,0.07198552880436182,0.0,8648.866644398773,8648.866644398773,0.9215467993236809,3398.0380884003357,275.9809189854274,2.830918985427445,1.0,0.002,0.12812876294407088,0.0047827791695912655,0.00019761470205280257,0.0018023853123220548,0.09880735102640129,0.09880735102640129,0.0,1.4374857207344327e-11,0.9999967316196801,0.9999967316196801,0.0,0.09232534270345327,3.017553193750997e-07,0.0,0.0,0.0,1599257.5255471913,265.9025858923902,0.0,1.0,1286926.5583337473,2588.3678931160653,,,,,,,,,,,,,,,,,,,2.0,14217.91190421702,1597.0986734750036,0.36923716641704724,6.175450102142607,2.631493018843899
4726.0,-30.202013859086108,4.997645766593801,35.063405996706805,30.666695592831843,5.014721107341308,-26.680340362442653,-40.17636183472348,1.4930476094818435,-7.247428921285177,-7.2474289212532925,40.12699755591587,35338.01756758668,15450.149091768772,15450.149091768772,50788.16665935545,87176.28961978575,87166.28223082697,15450.149091768772,102616.43132259574,102616.43132259574,102616.43132259574,130707.08554079258,126187.19501190574,4519.890528886841,0.0,99144.4298957185,47306.15783938686,57598.0800625907,28090.654218196847,85688.73428078755,21242.6913455249,1597.10188947296,0.0,0.8744696766364843,2.653581591730398,0.0014947306463915918,1.0,1.0,-7.247428921285177,324639.5645532766,1560016.2881612547,4.805379437678615,1560016.2881612547,4.805379437678615,0.7562191745525135,0.09232576133700661,3.381129811233057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381129811233057,1.28476682940419,1.285058652145695,2.6317069633569647,5576.27125917432,14217.90671865185,6453.8835024276095,0.0004789065890468451,29322.86999639382,2990.100594636682,19291.089682640108,1967.1436915399356,0.6578854554486843,0.6578854554486843,30565.885066894563,30484.863174865135,1.0033233211077632,0.8,4335.926690816786,4324.433322199387,1.0033233211077632,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6641350420648,2034.6934298245008,9.010597921784688,4.997645766593801,-0.8444019487645873,5.8420477153583885,2.631488722346697,3.5,0.751853920670485,0.6,0.00022712880113795158,0.9936880296659016,0.00022857153790442354,199.08963397348364,0.0,0.0,0.0,0.029584315959416182,7.729631920043671e-05,0.00014983248193751488,0.00050660307136997,0.09232576096796019,0.09232576096796019,0.09232576096796019,0.09232546680195185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487792.9084263686,595.634365922383,0.0,0.09232576096796019,0.09232576133700661,0.09232576133700661,0.3692375253305483,0.3692375253305483,0.5,10.041424311785168,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,-3.1889157980913296e-11,28090.654218196847,21242.6913455249,0.7562191745525135,0.5927052965087707,0.41239980802832193,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527082235848434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55617963546393,260.55617963546393,-12.593820364536043,244.7084828318683,276.4038764390235,107703.72574764314,107698.15983310669,5.565914536426092,0.0,nan,276.4038764390235,3.253876439023543,270.0647977176216,-3.0852022823783614,263.7257189961907,-9.424281003809256,257.38664027476085,-15.763359725239127,251.04756155331847,-22.102438446681504,244.7084828318683,-28.441517168131668,1.0,1.0,25732.562594343566,25732.562594343566,275.98091842929557,2.8309184292955933,275.98091842929557,275.98091842929557,87166.32288746572,87166.28223082697,0.040656638753716834,0.0,8648.866644398773,8648.866644398773,0.9215469537626924,3398.035460289222,275.98091842929557,2.8309184292955933,1.0,0.002,0.12812906135482827,0.004782775307349205,0.00019761515630246798,0.0018023848577155928,0.09880757815123399,0.09880757815123399,0.0,1.4018060583848024e-11,0.9999967678340481,0.9999967678340481,0.0,0.09232546292482434,2.9841218227515104e-07,0.0,0.0,0.0,1599257.508026068,265.9025710787148,0.0,1.0,1286926.6086919426,2588.3676904506797,,,,,,,,,,,,,,,,,,,2.0,14217.90671865185,1597.10188947296,0.3692375253305483,6.175450102142607,2.631488722346697
4727.0,-30.201936276542227,4.997644526251323,35.06341290381727,30.666748049575858,5.014717755443179,-26.68027087334539,-40.17629495412109,1.4930523506758775,-7.2474443397763935,-7.247444339729986,40.12701128022484,35338.01586075694,15450.14892644356,15450.14892644356,50788.1647872005,87176.39921954137,87166.39926870505,15450.14892644356,102616.54819514861,102616.54819514861,102616.54819514861,130707.26213599919,126187.36969516579,4519.892440833399,0.0,99144.50098097038,47306.11761684883,57598.20373791283,28090.71394085058,85688.9176787634,21242.73325264457,1597.1050718811964,0.0,0.8744695372224794,2.6535800580176008,0.0014947306463915918,1.0,1.0,-7.2474443397763935,324639.36572116055,1560016.8814897663,4.805384208487202,1560016.8814897663,4.805384208487202,0.7562190586317774,0.09232587806461438,3.3811267005709973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811267005709973,1.284766807225115,1.2850586299615823,2.631704587600356,5576.266225231149,14217.90153765364,6453.883411352007,0.000478907289633934,29322.917997786677,2990.105489416537,19291.089410409037,1967.1436637800919,0.6578843692113161,0.6578843692113161,30565.862570237397,30484.863174865135,1.0033223980435915,0.8,4335.923499551228,4324.433322199387,1.0033223980435915,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6624553959139,2034.6934298245008,9.010606651952463,4.997644526251323,-0.8444126645022916,5.842057190753614,2.631484426103515,3.5,0.7518526931724329,0.6,0.00022712880113795158,0.9936799925341646,0.00022857338664805858,199.0895703966021,0.0,0.0,0.0,0.029584315959416182,7.729690510384845e-05,0.00014983189603410313,0.0005066006242780838,0.09232587769432572,0.09232587769432572,0.09232587769432572,0.09232558268959153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.0174403414,595.6343311489353,0.0,0.09232587769432572,0.09232587806461438,0.09232587806461438,0.36923788454814377,0.36923788454814377,0.5,10.041415464259625,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,-4.638422979041934e-11,28090.71394085058,21242.73325264457,0.7562190586317774,0.5927040061072858,0.41239890545980007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527077593370952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5562180179963,260.5562180179963,-12.59378198200369,244.70855803060408,276.40387800535484,107703.35887691045,107697.83350053136,5.525376379105001,0.0,nan,276.40387800535484,3.2538780053548635,270.06481401042805,-3.085185989571926,263.7257500154842,-9.424249984515768,257.3866860205338,-15.763313979466204,251.0476220255729,-22.10237797442707,244.70855803060408,-28.441441969395896,1.0,1.0,25732.562594343566,25732.562594343566,275.9809165429824,2.830916542982436,275.9809165429824,275.9809165429824,87166.43024278857,87166.39926870505,0.030974083521869034,0.0,8648.866644398773,8648.866644398773,0.9215471374723484,3398.0323340738523,275.9809165429824,2.830916542982436,1.0,0.002,0.12812936063558783,0.004782771338622293,0.00019761561164922885,0.0018023844038434127,0.09880780582461442,0.09880780582461442,0.0,1.5492641457920397e-11,0.9999967584326728,0.9999967584326728,0.0,0.0923255787840646,2.9928054979188215e-07,0.0,0.0,0.0,1599257.4897895858,265.9025556602236,0.0,1.0,1286926.661106169,2588.3674795108623,,,,,,,,,,,,,,,,,,,2.0,14217.90153765364,1597.1050718811964,0.36923788454814377,6.175450102142607,2.631484426103515
4728.0,-30.201858693077817,4.997643287333698,35.06341979969854,30.666832986194663,5.01471473597418,-26.680201350171192,-40.176231880299724,1.4930573915051943,-7.2474597570442825,-7.24745975704901,40.127024770559245,35338.00546604467,15450.148754473243,15450.148754473243,50788.154220517914,87176.56405918517,87166.51307858757,15450.148754473243,102616.6618330608,102616.6618330608,102616.6618330608,130707.43453298465,126187.54024315285,4519.894289831799,0.0,99144.62002246316,47306.0614240132,57598.39844272218,28090.77269992385,85689.17114264602,21242.774468564956,1597.1082084175919,0.0,0.87446939872554,2.653578524427229,0.0014947306463915918,1.0,1.0,-7.2474597570442825,324639.16690491984,1560017.4647050214,4.805388947914342,1560017.4647050214,4.805388947914342,0.7562189440457272,0.09232599439034342,3.3811215006904622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811215006904622,1.2847667836443617,1.2850586063754728,2.631700588568762,5576.2577517630725,14217.8963580953,6453.8847227361875,0.00047890874997706407,29322.99830166315,2990.113678133017,19291.09333022411,1967.14406348999,0.6578827012082852,0.6578827012082852,30565.824964108473,30484.863174865135,1.00332085502049,0.8,4335.918164930039,4324.433322199387,1.00332085502049,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6607751039219,2034.6934298245008,9.010615381655795,4.997643287333698,-0.8444233799946215,5.84206666732832,2.63148012821119,3.5,0.7518514652031971,0.6,0.00022712880113795158,0.9936719553771819,0.00022857523542740737,199.08950681900689,0.0,0.0,0.0,0.029584315959416182,7.729745766195133e-05,0.00014983134347600026,0.000506597976904042,0.09232599401498923,0.09232599401498923,0.09232599401498923,0.09232569602629816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.1257665812,595.6342965876254,0.0,0.09232599401498923,0.09232599439034342,0.09232599439034342,0.3692382435910346,0.3692382435910346,0.5,10.04140652470977,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,4.718003765447065e-12,28090.77269992385,21242.774468564956,0.7562189440457272,0.5927021296071509,0.41239756429920177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452707295432334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5562562004326,260.5562562004326,-12.593743799567392,244.70863293017348,276.4038794706582,107702.93233828797,107697.43576702826,5.496571259724095,0.0,nan,276.4038794706582,3.2538794706582053,270.06483016258386,-3.0851698374161174,263.7257808544966,-9.4242191455034,257.3867315463961,-15.763268453603871,251.04768223828734,-22.10231776171264,244.70863293017348,-28.441367069826498,1.0,1.0,25732.562594343566,25732.562594343566,275.9809142845994,2.83091428459943,275.9809142845994,275.9809142845994,87166.59828168295,87166.51307858757,0.08520309538289439,0.0,8648.866644398773,8648.866644398773,0.9215474445669816,3398.0271081939145,275.9809142845994,2.83091428459943,1.0,0.002,0.12812966299895104,0.004782767350121,0.00019761607175079626,0.0018023839424355875,0.09880803587539813,0.09880803587539813,0.0,1.4186383838488137e-11,0.9999967250316192,0.9999967250316192,0.0,0.09232569202563107,3.0236471235591166e-07,0.0,0.0,0.0,1599257.471554546,265.9025402429557,0.0,1.0,1286926.713516232,2588.3672685878355,,,,,,,,,,,,,,,,,,,2.0,14217.8963580953,1597.1082084175919,0.3692382435910346,6.175450102142607,2.63148012821119
4729.0,-30.2017810690842,4.997642057767892,35.063426695697636,30.666880588419758,5.014712186771344,-26.680131743498443,-40.176164999697335,1.4930628597471998,-7.247474414395299,-7.247474414404566,40.12703856516313,35338.00757360057,15450.147628493582,15450.147628493582,50788.155202094145,87176.66343450043,87166.63286422999,15450.147628493582,102616.78049272357,102616.78049272357,102616.78049272357,130707.61261230723,126187.71646302794,4519.896149279288,0.0,99144.68240496036,47306.026539172344,57598.506517542235,28090.832119583658,85689.3386371259,21242.816214689454,1597.1113575801594,0.0,0.8744692632834177,2.6535770664281353,0.0014947306463915918,1.0,1.0,-7.247474414395299,324638.97788841644,1560018.0610734283,4.805393582805177,1560018.0610734283,4.805393582805177,0.7562188305514781,0.09232611066911552,3.381118747262103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381118747262103,1.2847667580641937,1.2850585807894945,2.6316984978320592,5576.25332174288,14217.891181141487,6453.884387180686,0.0004789093175005811,29323.040631224154,2990.1179945469817,19291.09232722626,1967.143961212673,0.6578817173101912,0.6578817173101912,30565.805050995947,30484.863174865135,1.0033200379625715,0.8,4335.915340153465,4324.433322199387,1.0033200379625715,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6590941706754,2034.6934298245008,9.010623558361797,4.997642057767892,-0.844433729067168,5.84207578683506,2.6314758286814586,3.5,0.751850236766131,0.6,0.00022712880113795158,0.9936639140918078,0.00022857708518633638,199.0894432082396,0.0,0.0,0.0,0.029584315959416182,7.729804357334132e-05,0.00014983075756461027,0.0005065955833181869,0.09232611031441681,0.09232611031441681,0.09232611031441681,0.09232581304521836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.2354583914,595.6342615972169,0.0,0.09232611031441681,0.09232611066911552,0.09232611066911552,0.36923860218068955,0.36923860218068955,0.5,10.041397607085942,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,9.265477274311706e-12,28090.832119583658,21242.816214689454,0.7562188305514781,0.5927009825244419,0.41239678279288255,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452706831522365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5562942655889,260.5562942655889,-12.59370573441106,244.70870759624614,276.40388093489844,107702.5910032708,107697.11131513574,5.479688135081188,0.0,nan,276.40388093489844,3.2538809348984614,270.06484626718833,-3.085153732811648,263.7258115994702,-9.424188400529772,257.38677693173713,-15.763223068262846,251.04774226399343,-22.10225773600655,244.70870759624614,-28.441292403753835,1.0,1.0,25732.562594343566,25732.562594343566,275.98091347710965,2.830913477109675,275.98091347710965,275.98091347710965,87166.6942704223,87166.63286422999,0.06140619231155142,0.0,8648.866644398773,8648.866644398773,0.9215476071788963,3398.0243409984137,275.98091347710965,2.830913477109675,1.0,0.002,0.12812996447054437,0.004782763503626332,0.00019761653078439155,0.0018023834831986923,0.09880826539219577,0.09880826539219577,0.0,1.3983083788082773e-11,0.9999967346974474,0.9999967346974474,0.0,0.09232580919643069,3.014726848365965e-07,0.0,0.0,0.0,1599257.4542183082,265.9025255856047,0.0,1.0,1286926.763342997,2588.367068061239,,,,,,,,,,,,,,,,,,,2.0,14217.891181141487,1597.1113575801594,0.36923860218068955,6.175450102142607,2.6314758286814586
