time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4730.0,-30.201690200155802,4.997640831875588,35.063433588606365,30.66694257957863,5.0147114839446445,-26.680050031801716,-40.176092566084094,1.4930713142712628,-7.247489611565754,-7.247489611591867,40.127052268396994,35338.02723830086,15450.147191403637,15450.147191403637,50788.1744297045,87176.7854172119,87166.75016091991,15450.147191403637,102616.89735232355,102616.89735232355,102616.89735232355,130707.78898916775,126187.89098017596,4519.898008991784,0.0,99144.76077040676,47306.00258701218,57598.62020377175,28090.891636844208,85689.51184061596,21242.857989553926,1597.1145249868841,0.0,0.8744691251855911,2.653575554732696,0.0014947306463915918,1.0,1.0,-7.247489611565754,324638.7819106674,1560018.6534918053,4.8053983085763425,1560018.6534918053,4.8053983085763425,0.7562187154533624,0.09232622711119634,3.3811152167453615,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811152167453615,1.2847667185143468,1.285058541230664,2.6316958308627023,5576.24767075484,14217.886007585725,6453.884550662948,0.0004789101549510998,29323.094427359632,2990.1234802261356,19291.09281588568,1967.1440110420665,0.6578805270253576,0.6578805270253576,30565.779517885567,30484.863174865135,1.0033189903098696,0.8,4335.911718151532,4324.433322199387,1.0033189903098696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6574135319997,2034.6934298245008,9.010632135301062,4.997640831875588,-0.8444443333033798,5.842085165178967,2.631471529907996,3.5,0.7518490085451417,0.6,0.00022712880113795158,0.9936545008159786,0.00022857925058602943,199.08936874365753,0.0,0.0,0.0,0.029584315959416182,7.729867813683677e-05,0.00014983012300111482,0.0005065929088058985,0.09232622673602514,0.09232622673602514,0.09232622673602514,0.09232592896990917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.3447822564,595.6342267219621,0.0,0.09232622673602514,0.09232622711119634,0.09232622711119634,0.36923896077311885,0.36923896077311885,0.5,10.041388674140599,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,2.609112925711088e-11,28090.891636844208,21242.857989553926,0.7562187154533624,0.5927000088899027,0.4123961787065637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527063673703478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5563336067269,260.5563336067269,-12.593666393273054,244.7087843758198,276.40388283759967,107702.2903403222,107696.62696782839,5.663372493816199,0.0,nan,276.40388283759967,3.25388283759969,270.064863145265,-3.0851368547349693,263.72584345292086,-9.424156547079122,257.3868237605632,-15.763176239436802,251.0478040681932,-22.10219593180679,244.7087843758198,-28.441215624180188,1.0,1.0,25732.562594343566,25732.562594343566,275.9809118420103,2.830911842010323,275.9809118420103,275.9809118420103,87166.8222158175,87166.75016091991,0.07205489759508055,0.0,8648.866644398773,8648.866644398773,0.9215478156839747,3398.0207928290884,275.9809118420103,2.830911842010323,1.0,0.002,0.1281302665701522,0.004782759559139382,0.00019761699056815548,0.0018023830235049667,0.09880849528407774,0.09880849528407774,0.0,1.4073122008018135e-11,0.9999967278962095,0.9999967278962095,0.0,0.09232592501019865,3.021009976907849e-07,0.0,0.0,0.0,1599257.436243587,265.9025103884342,0.0,1.0,1286926.8150048438,2588.36686014944,,,,,,,,,,,,,,,,,,,2.0,14217.886007585725,1597.1145249868841,0.36923896077311885,6.175450102142607,2.631471529907996
4731.0,-30.201612695310928,4.997639611664501,35.063440493591955,30.666986654419475,5.014709095282754,-26.67998051625377,-40.1760257204063,1.4930769149758238,-7.247504612727539,-7.247504612780927,40.127066402350245,35338.031407499,15450.146510177532,15450.146510177532,50788.177917676534,87176.87832697485,87166.87396380582,15450.146510177532,102617.02047398334,102617.02047398334,102617.02047398334,130707.97327643116,126188.07332718161,4519.899949249545,0.0,99144.81760255173,47305.9706788286,57598.71880413681,28090.95280244782,85689.67160658463,21242.900960770396,1597.1177660924704,0.0,0.8744689865048451,2.653574062535264,0.0014947306463915918,1.0,1.0,-7.247504612727539,324638.58846066653,1560019.2645312978,4.805403054296211,1560019.2645312978,4.805403054296211,0.7562185985702595,0.09232634406440123,3.38111269488828,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38111269488828,1.2847666923145282,1.2850585150248945,2.6316939216389166,5576.243625338739,14217.88110195762,6453.884170565103,0.0004789106590633488,29323.133107170124,2990.127424469123,19291.091679747788,1967.1438951882435,0.6578796204772098,0.6578796204772098,30565.761279516668,30484.863174865135,1.003318241968882,0.8,4335.909130945883,4324.433322199387,1.003318241968882,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6557325242943,2034.6934298245008,9.010640571814392,4.997639611664501,-0.8444548416642395,5.84209445332874,2.6314672301934308,3.5,0.751847780055266,0.6,0.00022712880113795158,0.993646472025624,0.00022858109753555732,199.08930523061755,0.0,0.0,0.0,0.029584315959416182,7.729926375081544e-05,0.00014982953738713612,0.0005065905509288841,0.09232634368559904,0.09232634368559904,0.09232634368559904,0.09232604977157938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.45563332667,595.634191371262,0.0,0.09232634368559904,0.09232634406440123,0.09232634406440123,0.36923931921918646,0.36923931921918646,0.5,10.041379856425829,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,5.3375970310298726e-11,28090.95280244782,21242.900960770396,0.7562185985702595,0.5926989445221987,0.41239545846017145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527058240207318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55637262367105,260.55637262367105,-12.593627376328925,244.708860560956,276.40388468635393,107701.94234495914,107696.32564130648,5.616703652649411,0.0,nan,276.40388468635393,3.253884686353956,270.06487986129105,-3.0851201387089304,263.72587503622486,-9.424124963775114,257.3868702111471,-15.763129788852893,251.04786538605367,-22.102134613946305,244.708860560956,-28.44113943904398,1.0,1.0,25732.562594343566,25732.562594343566,275.9809111551691,2.830911155169133,275.9809111551691,275.9809111551691,87166.91145689944,87166.87396380582,0.03749309362319764,0.0,8648.866644398773,8648.866644398773,0.9215479646196095,3398.0182583627216,275.9809111551691,2.830911155169133,1.0,0.002,0.12813056478044538,0.004782755665193989,0.00019761744443265152,0.0018023825696137133,0.09880872221632575,0.09880872221632575,0.0,1.4046364765762931e-11,0.9999967700238492,0.9999967700238492,0.0,0.0923260458525118,2.982118894153224e-07,0.0,0.0,0.0,1599257.4185006958,265.90249538727244,0.0,1.0,1286926.8660003666,2588.3666549192553,,,,,,,,,,,,,,,,,,,2.0,14217.88110195762,1597.1177660924704,0.36923931921918646,6.175450102142607,2.6314672301934308
4732.0,-30.201535207927876,4.997638395032173,35.06344739613442,30.6670663174242,5.014706945748081,-26.67991099255987,-40.175962646584935,1.4930827291073887,-7.247519810648555,-7.247519810726289,40.12708014213035,35338.02468810671,15450.14608028652,15450.14608028652,50788.170768393225,87177.03215620981,87166.99170772472,15450.14608028652,102617.13778801124,102617.13778801124,102617.13778801124,130708.15023061214,126188.24836944947,4519.901861162663,0.0,99144.92731788715,47305.91984545901,57598.897191586824,28091.0124426009,85689.90963418773,21242.94282436391,1597.1209392338353,0.0,0.8744688482603006,2.653572550766487,0.0014947306463915918,1.0,1.0,-7.247519810648555,324638.3924734195,1560019.8585308702,4.805407785089992,1560019.8585308702,4.805407785089992,0.7562184833234533,0.09232646061480772,3.3811078779763237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811078779763237,1.2847666651163094,1.285058487820498,2.6316902281008616,5576.235799174813,14217.87593163134,6453.8852219157225,0.00047891197716762627,29323.20733203811,2990.134993299252,19291.094822305145,1967.1442156399123,0.6578780623778483,0.6578780623778483,30565.726443031705,30484.863174865135,1.0033168125886536,0.8,4335.904189212816,4324.433322199387,1.0033168125886536,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6540513867394,2034.6934298245008,9.010649155607274,4.997638395032173,-0.8444654422441795,5.842103837276353,2.6314629301495454,3.5,0.7518465514712986,0.6,0.00022712880113795158,0.9936384451141085,0.0002285829440827124,199.08924173192753,0.0,0.0,0.0,0.029584315959416182,7.729981632450655e-05,0.00014982898481344503,0.0005065879609019339,0.09232646023277859,0.09232646023277859,0.09232646023277859,0.09232616600923385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.5646296519,595.634156604301,0.0,0.09232646023277859,0.09232646061480772,0.09232646061480772,0.3692396780421981,0.3692396780421981,0.5,10.041371028084065,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,7.776179700158536e-11,28091.0124426009,21242.94282436391,0.7562184833234533,0.5926972147036814,0.4123942345016534,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527053605818063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5564113955226,260.5564113955226,-12.593588604477361,244.70893625889326,276.40388653211994,107701.52772311751,107695.94630221721,5.581420900298121,0.0,nan,276.40388653211994,3.2538865321199637,270.0648964774918,-3.0851035225081773,263.72590642286,-9.424093577139956,257.3869163682142,-15.763083631785776,251.04792631355627,-22.102073686443703,244.70893625889326,-28.441063741106717,1.0,1.0,25732.562594343566,25732.562594343566,275.9809095710212,2.830909571021209,275.9809095710212,275.9809095710212,87167.06860224131,87166.99170772472,0.07689451659098268,0.0,8648.866644398773,8648.866644398773,0.9215482490962441,3398.0134173662054,275.9809095710212,2.830909571021209,1.0,0.002,0.12813086338202453,0.004782751732466335,0.00019761789882100035,0.0018023821144002579,0.09880894941050017,0.09880894941050017,0.0,1.3221258289564108e-11,0.9999967657805405,0.9999967657805405,0.0,0.09232616201077218,2.986040355443299e-07,0.0,0.0,0.0,1599257.4005250793,265.9024801893514,0.0,1.0,1286926.9176647575,2588.366446997263,,,,,,,,,,,,,,,,,,,2.0,14217.87593163134,1597.1209392338353,0.3692396780421981,6.175450102142607,2.6314629301495454
4733.0,-30.201457690339343,4.997637188304215,35.063454304873645,30.667110706586413,5.01470491985722,-26.679841429322263,-40.17589573105795,1.493088657651056,-7.247534398236212,-7.247534398226615,40.12709412555094,35338.0288601259,15450.144888612285,15450.144888612285,50788.17374873819,87177.12490133494,87167.11419509811,15450.144888612285,102617.25908371039,102617.25908371039,102617.25908371039,130708.33167656275,126188.42786572203,4519.903810840724,0.0,99144.98409878644,47305.888053536524,57598.99560583325,28091.072592852368,85690.06819868562,21242.985099527043,1597.1241214626148,0.0,0.8744687124721224,2.6535710997094615,0.0014947306463915918,1.0,1.0,-7.247534398236212,324638.2043569111,1560020.463062585,4.805412431826662,1560020.463062585,4.805412431826662,0.7562183689964268,0.0923265771932088,3.3811053545880467,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3811053545880467,1.284766637382878,1.2850584600807673,2.6316883208264934,5576.2317578892935,14217.870763538736,6453.88473157745,0.00047891245953338315,29323.246010139857,2990.1389373679963,19291.093356651236,1967.144066184807,0.6578771446374134,0.6578771446374134,30565.708193581093,30484.863174865135,1.0033160637932959,0.8,4335.90160043517,4324.433322199387,1.0033160637932959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.652369875075,2034.6934298245008,9.010657297104451,4.997637188304215,-0.8444757470179969,5.842112935322212,2.631458629151567,3.5,0.7518453226147335,0.6,0.00022712880113795158,0.9936304151435806,0.00022858479136342785,199.0891782085255,0.0,0.0,0.0,0.029584315959416182,7.730040255839513e-05,0.00014982839857955645,0.0005065856007066904,0.09232657682831548,0.09232657682831548,0.09232657682831548,0.09232628514366187,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.67443579325,595.6341215859771,0.0,0.09232657682831548,0.0923265771932088,0.0923265771932088,0.3692400367386223,0.3692400367386223,0.5,10.041362276138166,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,28091.072592852368,21242.985099527043,0.7562183689964268,0.5926961527324028,0.41239352007737046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527048972475893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55644998082875,260.55644998082875,-12.593550019171232,244.70901156455383,276.4038883970713,107701.19065759104,107695.63609101527,5.554566575773068,0.0,nan,276.4038883970713,3.2538883970713073,270.06491303058294,-3.085086969417034,263.72593766409585,-9.424062335904125,257.3869622975937,-15.76303770240628,251.04798693107503,-22.102013068924947,244.70901156455383,-28.440988435446144,1.0,1.0,25732.562594343566,25732.562594343566,275.9809091457665,2.8309091457664977,275.9809091457665,275.9809091457665,87167.15797699051,87167.11419509811,0.04378189239650965,0.0,8648.866644398773,8648.866644398773,0.9215483981221317,3398.010881360987,275.9809091457665,2.8309091457664977,1.0,0.002,0.1281311592998812,0.0047827479210765175,0.00019761834931711036,0.0018023816636753604,0.09880917465855518,0.09880917465855518,0.0,1.2992470814487955e-11,0.9999967948547437,0.9999967948547437,0.0,0.09232628127311789,2.9592009092243865e-07,0.0,0.0,0.0,1599257.383271343,265.90246560176377,0.0,1.0,1286926.9672543525,2588.3662474252483,,,,,,,,,,,,,,,,,,,2.0,14217.870763538736,1597.1241214626148,0.3692400367386223,6.175450102142607,2.631458629151567
4734.0,-30.201380165372182,4.997635983002258,35.06346121115514,30.667162674386077,5.014701638421787,-26.679771984992023,-40.17583269216118,1.4930934564831757,-7.247549793025087,-7.247549793010342,40.127107872621075,35338.0405388344,15450.144721297887,15450.144721297887,50788.18526013229,87177.23340511484,87167.23157121644,15450.144721297887,102617.37629251432,102617.37629251432,102617.37629251432,130708.50870867603,126188.6029503233,4519.905758352728,0.0,99145.05426649803,47305.86139492126,57599.10319064085,28091.132416161716,85690.23560680257,21243.02707989144,1597.1273081869485,0.0,0.8744685731007997,2.6535695683591967,0.0014947306463915918,1.0,1.0,-7.247549793025087,324638.00583111035,1560021.057377977,4.80541720118119,1560021.057377977,4.80541720118119,0.7562182529768595,0.09232669389680043,3.381102281917125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381102281917125,1.2847666149341816,1.2850584376269718,2.631685975191952,5576.226787771169,14217.865598634162,6453.884621120265,0.0004789131472888093,29323.293411366903,2990.1437709479696,19291.093026487317,1967.144032517457,0.6578760699168021,0.6578760699168021,30565.685971647985,30484.863174865135,1.0033151520026917,0.8,4335.8984481406205,4324.433322199387,1.0033151520026917,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.65068873767,2034.6934298245008,9.01066603406687,4.997635983002258,-0.8444864356025112,5.842122418604769,2.6314543291136863,3.5,0.7518440940324818,0.6,0.00022712880113795158,0.9936223844787306,0.00022858663883373238,199.08911467911747,0.0,0.0,0.0,0.029584315959416182,7.730095483364203e-05,0.00014982784630430956,0.0005065832730342294,0.09232669351294787,0.09232669351294787,0.09232669351294787,0.09232640136575133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.7831635948,595.6340869066839,0.0,0.09232669351294787,0.09232669389680043,0.09232669389680043,0.3692403956572781,0.3692403956572781,0.5,10.04135351081221,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,-1.4722445484949276e-11,28091.132416161716,21243.02707989144,0.7562182529768595,0.5926951291530869,0.4123928506975545,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527044337330548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5564883000364,260.5564883000364,-12.593511699963585,244.70908653912053,276.4038900609196,107700.82650789837,107695.31024760286,5.51626029553632,0.0,nan,276.4038900609196,3.253890060919616,270.06492935657735,-3.0850706434226254,263.7259686522325,-9.424031347767482,257.38700794787127,-15.762992052128709,251.0480472434972,-22.101952756502783,244.70908653912053,-28.440913460879443,1.0,1.0,25732.562594343566,25732.562594343566,275.9809073222543,2.8309073222543475,275.9809073222543,275.9809073222543,87167.26436953469,87167.23157121644,0.032798318250570446,0.0,8648.866644398773,8648.866644398773,0.9215485795873898,3398.0077933267107,275.9809073222543,2.8309073222543475,1.0,0.002,0.12813145582669674,0.004782743965932435,0.00019761880042582031,0.0018023812133135396,0.09880940021291015,0.09880940021291015,0.0,1.373935991019759e-11,0.9999967882656627,0.9999967882656627,0.0,0.0923263973679874,2.9652881303410536e-07,0.0,0.0,0.0,1599257.3650628715,265.9024502069749,0.0,1.0,1286927.019587973,2588.3660368100077,,,,,,,,,,,,,,,,,,,2.0,14217.865598634162,1597.1273081869485,0.3692403956572781,6.175450102142607,2.6314543291136863
4735.0,-30.20130273508437,4.997634781315875,35.06346810912177,30.667239089403324,5.014700024549922,-26.67970245911744,-40.17576581155879,1.4930997473204184,-7.247564976951594,-7.247564976938008,40.12712144530122,35338.02294525491,15450.144285805627,15450.144285805627,50788.167231060535,87177.38040760778,87167.34703463249,15450.144285805627,102617.49132043812,102617.49132043812,102617.49132043812,130708.68260559587,126188.77494988621,4519.907655709658,0.0,99145.15819665372,47305.800730010036,57599.286074048534,28091.19128515775,85690.47735920628,21243.068392948975,1597.1304439602916,0.0,0.8744684355842451,2.6535680579845065,0.0014947306463915918,1.0,1.0,-7.247564976951594,324637.8100246093,1560021.644154053,4.805421907065584,1560021.644154053,4.805421907065584,0.75621813889299,0.0923268101620918,3.3810977026026316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810977026026316,1.2847665855059613,1.285058408192067,2.631682471155725,5576.219363138876,14217.860436461326,6453.885512172048,0.0004789143773523716,29323.363865035844,2990.1509552228176,19291.095689900725,1967.1443041100404,0.657874580102413,0.657874580102413,30565.6528534762,30484.863174865135,1.0033137931276166,0.8,4335.893750159042,4324.433322199387,1.0033137931276166,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6490069810457,2034.6934298245008,9.010674617896546,4.997634781315875,-0.844497022706979,5.842131804022854,2.6314500274947696,3.5,0.7518428649985056,0.6,0.00022712880113795158,0.993614363691409,0.00022858848406150047,199.0890512273368,0.0,0.0,0.0,0.029584315959416182,7.730154076954032e-05,0.00014982726036841124,0.0005065806058188816,0.09232680979325013,0.09232680979325013,0.09232680979325013,0.09232651556786158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487793.8913402619,595.634052398034,0.0,0.09232680979325013,0.0923268101620918,0.0923268101620918,0.3692407544389344,0.3692407544389344,0.5,10.041344684892747,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,28091.19128515775,21243.068392948975,0.75621813889299,0.5926932466271765,0.41239148192769776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452703970174696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5565265445168,260.5565265445168,-12.59347345548315,244.70916124159913,276.4038918474017,107700.43353147055,107694.9280285639,5.50550290664884,0.0,nan,276.4038918474017,3.2538918474017464,270.0649457262588,-3.08505427374115,263.7259996051143,-9.424000394885695,257.3870534839498,-15.762946516050192,251.04810736277727,-22.101892637222704,244.70916124159913,-28.440838758400844,1.0,1.0,25732.562594343566,25732.562594343566,275.98090548844766,2.8309054884476836,275.98090548844766,275.98090548844766,87167.41692257748,87167.34703463249,0.06988794499193318,0.0,8648.866644398773,8648.866644398773,0.9215488500315717,3398.0031911156448,275.98090548844766,2.8309054884476836,1.0,0.002,0.12813175433692783,0.004782740039658927,0.0001976192546788603,0.0018023807595838862,0.09880962733943015,0.09880962733943015,0.0,1.4262746365900636e-11,0.9999967667999776,0.9999967667999776,0.0,0.0923265116510471,2.985110446822498e-07,0.0,0.0,0.0,1599257.3471037985,265.9024350230484,0.0,1.0,1286927.0712047769,2588.365829079602,,,,,,,,,,,,,,,,,,,2.0,14217.860436461326,1597.1304439602916,0.3692407544389344,6.175450102142607,2.6314500274947696
4736.0,-30.201211933360234,4.9976335824459674,35.06347500944512,30.66728498032319,5.014696266030123,-26.679621113477612,-40.17569344779474,1.493105444548452,-7.247580239325885,-7.247580239412056,40.12713530908073,35338.05195626298,15450.143949061454,15450.143949061454,50788.195905324435,87177.48129464283,87167.46645889505,15450.143949061454,102617.61040795651,102617.61040795651,102617.61040795651,130708.86190750507,126188.95231884597,4519.909588659097,0.0,99145.21763239377,47305.788288579766,57599.36593757112,28091.25149954855,85690.61743711967,21243.110663321113,1597.1336460775392,0.0,0.8744682964972682,2.653566539807188,0.0014947306463915918,1.0,1.0,-7.247580239325885,324637.6132065727,1560022.2435139585,4.805426666691541,1560022.2435139585,4.805426666691541,0.7562180226702433,0.09232692684298313,3.38109507039881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38109507039881,1.2847665588546162,1.2850583815346683,2.6316804769678113,5576.215137693983,14217.855274975913,6453.885099616833,0.0004789149009103191,29323.404272302614,2990.1550756173224,19291.09445674558,1967.1441783632108,0.6578736315062491,0.6578736315062491,30565.633817046826,30484.863174865135,1.0033130120421134,0.8,4335.891049744444,4324.433322199387,1.0033130120421134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.647324864367,2034.6934298245008,9.010683261226093,4.9976335824459674,-0.844507646403514,5.842141228849481,2.6314457249577146,3.5,0.7518416357022042,0.6,0.00022712880113795158,0.9936049578833034,0.0002285906479591332,199.0889768181198,0.0,0.0,0.0,0.029584315959416182,7.730217474762837e-05,0.00014982662639032322,0.0005065780679028061,0.0923269264690138,0.0923269264690138,0.0923269264690138,0.09232663316762822,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.0007903485,595.6340174896038,0.0,0.0923269264690138,0.09232692684298313,0.09232692684298313,0.3692411128941603,0.3692411128941603,0.5,10.041335886803877,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,8.617462299298495e-11,28091.25149954855,21243.110663321113,0.7562180226702433,0.5926926123807329,0.41239114634918195,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527035071827645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5565657484736,260.5565657484736,-12.59343425152639,244.70923801157593,276.40389348533915,107700.12956497916,107694.48594017039,5.6436248087459635,0.0,nan,276.40389348533915,3.2538934853391766,270.06496239060164,-3.0850376093983414,263.7260312958677,-9.423968704132278,257.3871002011114,-15.762899798888554,251.04816910634574,-22.10183089365424,244.70923801157593,-28.440761988424043,1.0,1.0,25732.562594343566,25732.562594343566,275.9809040340559,2.8309040340559477,275.9809040340559,275.9809040340559,87167.5120243717,87167.46645889505,0.04556547664105892,0.0,8648.866644398773,8648.866644398773,0.9215490054836151,3398.000545750804,275.9809040340559,2.8309040340559477,1.0,0.002,0.12813205193576457,0.0047827361027950105,0.0001976197074944789,0.0018023803071624738,0.09880985374723944,0.09880985374723944,0.0,1.4656952734837247e-11,0.9999967766750423,0.9999967766750423,0.0,0.09232662924329557,2.97599687562949e-07,0.0,0.0,0.0,1599257.3290519372,265.9024197606741,0.0,1.0,1286927.1230882502,2588.3656202760103,,,,,,,,,,,,,,,,,,,2.0,14217.855274975913,1597.1336460775392,0.3692411128941603,6.175450102142607,2.6314457249577146
4737.0,-30.201134576958804,4.997632389241806,35.06348190004315,30.667321860697143,5.014695064622695,-26.67955161280006,-40.17562660211695,1.4931120992307465,-7.247595225907048,-7.2475952259325345,40.127148829193075,35338.06109692904,15450.143266389841,15450.143266389841,50788.20436331889,87177.55915407653,87167.58161495706,15450.143266389841,102617.7248813469,102617.7248813469,102617.7248813469,130709.03492220401,126189.12346647332,4519.911455730696,0.0,99145.26171952802,47305.763658189666,57599.44229037595,28091.310040857097,85690.75233123304,21243.1517549007,1597.136761573643,0.0,0.8744681602859793,2.653565049064163,0.0014947306463915918,1.0,1.0,-7.247595225907048,324637.4199451506,1560022.828016602,4.8054313279109255,1560022.828016602,4.8054313279109255,0.7562179095244698,0.09232704286710874,3.3810930717952195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810930717952195,1.2847665277243496,1.285058350397331,2.6316789851180205,5576.211976643293,14217.85038394595,6453.884365104434,0.00047891521085516406,29323.434645023248,2990.158172772889,19291.092261238868,1967.1439544838317,0.6578728752197157,0.6578728752197157,30565.619362892103,30484.863174865135,1.0033124189724283,0.8,4335.8889993488765,4324.433322199387,1.0033124189724283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6456422957433,2034.6934298245008,9.010691705198985,4.997632389241806,-0.8445181362200529,5.842150525461859,2.6314414212674855,3.5,0.7518404060764244,0.6,0.00022712880113795158,0.9935969449012189,0.00022859249145591143,199.0889134269745,0.0,0.0,0.0,0.029584315959416182,7.730276038609854e-05,0.00014982604075185305,0.0005065757883605986,0.09232704249591034,0.09232704249591034,0.09232704249591034,0.0923267470179258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.1089071606,595.6339829978291,0.0,0.09232704249591034,0.09232704286710874,0.09232704286710874,0.3692414713769172,0.3692414713769172,0.5,10.041327020574961,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,2.546585164964199e-11,28091.310040857097,21243.1517549007,0.7562179095244698,0.5926917780695843,0.41239060383472476,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527029642371336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5566047476186,260.5566047476186,-12.593395252381356,244.70931417401255,276.40389532119394,107699.81091668738,107694.19677549008,5.614141197280311,0.0,nan,276.40389532119394,3.2538953211939656,270.06497909177006,-3.0850209082299216,263.7260628623536,-9.423937137646362,257.3871466329157,-15.76285336708429,251.04823040346608,-22.1017695965339,244.70931417401255,-28.44068582598743,1.0,1.0,25732.562594343566,25732.562594343566,275.98090236211954,2.8309023621195593,275.98090236211954,275.98090236211954,87167.59238674561,87167.58161495706,0.010771788554848172,0.0,8648.866644398773,8648.866644398773,0.9215491235166083,3397.9985371541957,275.98090236211954,2.8309023621195593,1.0,0.002,0.12813235175870846,0.004782732199977841,0.00019762016385191987,0.0018023798489369344,0.09881008192595994,0.09881008192595994,0.0,1.2788854177048226e-11,0.9999967525709015,0.9999967525709015,0.0,0.09232674304158316,2.998255255868134e-07,0.0,0.0,0.0,1599257.311326272,265.90240477409293,0.0,1.0,1286927.1740341792,2588.3654152455574,,,,,,,,,,,,,,,,,,,2.0,14217.85038394595,1597.136761573643,0.3692414713769172,6.175450102142607,2.6314414212674855
4738.0,-30.201057216448273,4.997631193540666,35.06348879040678,30.667406727466755,5.014692042523672,-26.679482290548723,-40.175563528295584,1.4931171152745037,-7.247610999629558,-7.247610999655927,40.12716260395559,35338.05006096806,15450.143572537167,15450.143572537167,50788.19363350523,87177.72389216628,87167.69877224644,15450.143572537167,102617.84234478361,102617.84234478361,102617.84234478361,130709.21265545712,126189.29929833549,4519.913357121622,0.0,99145.38074064694,47305.70690486225,57599.63759531632,28091.3703106735,85691.00790598983,21243.194026545545,1597.1399790872622,0.0,0.8744680186927389,2.6535634800234362,0.0014947306463915918,1.0,1.0,-7.247610999629558,324637.21653313993,1560023.4235291977,4.805436173304381,1560023.4235291977,4.805436173304381,0.7562177918559585,0.09232715959210194,3.3810878733791934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810878733791934,1.2847665042595522,1.2850583269272036,2.6316749869874694,5576.203505084419,14217.84522658808,6453.885684823096,0.0004789166725133874,29323.514931765767,2990.166359742192,19291.096205966263,1967.1443567340798,0.6578712085115171,0.6578712085115171,30565.58176727989,30484.863174865135,1.0033108763839083,0.8,4335.883666219536,4324.433322199387,1.0033108763839083,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6439596130513,2034.6934298245008,9.010700726478426,4.997631193540666,-0.8445290031074268,5.842160196648093,2.6314371172883066,3.5,0.7518391763680876,0.6,0.00022712880113795158,0.9935889315632007,0.00022859433506431352,199.0888500325024,0.0,0.0,0.0,0.029584315959416182,7.7303312982899e-05,0.0001498254881550526,0.0005065731411241662,0.09232715919355988,0.09232715919355988,0.09232715919355988,0.09232686347288739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.21828230453,595.6339481093938,0.0,0.09232715919355988,0.09232715959210194,0.09232715959210194,0.3692418295026737,0.3692418295026737,0.5,10.041318148746539,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,2.637534635141492e-11,28091.3703106735,21243.194026545545,0.7562177918559585,0.5926898851420223,0.4123892450855152,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527025016876438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5566434140496,260.5566434140496,-12.593356585950403,244.70938982352956,276.4038970045375,107699.37555920517,107693.80931438837,5.56624481679196,0.0,nan,276.4038970045375,3.253897004537521,270.0649955683522,-3.0850044316478034,263.7260941321645,-9.423905867835458,257.3871926959643,-15.762807304035675,251.04829125974933,-22.101708740250643,244.70938982352956,-28.440610176470415,1.0,1.0,25732.562594343566,25732.562594343566,275.98090013436627,2.8309001343662885,275.98090013436627,275.98090013436627,87167.76013549304,87167.69877224644,0.06136324659746606,0.0,8648.866644398773,8648.866644398773,0.9215494305230856,3397.9933127460895,275.98090013436627,2.8309001343662885,1.0,0.002,0.1281326519333233,0.004782728164745486,0.00019762062043325387,0.0018023793939921252,0.09881031021662694,0.09881031021662694,0.0,1.4425378860177807e-11,0.9999967487770439,0.9999967487770439,0.0,0.09232685941592121,3.0017618073549765e-07,0.0,0.0,0.0,1599257.2926695957,265.9023890003704,0.0,1.0,1286927.2276559453,2588.3651994463166,,,,,,,,,,,,,,,,,,,2.0,14217.84522658808,1597.1399790872622,0.3692418295026737,6.175450102142607,2.6314371172883066
4739.0,-30.200979815423597,4.997630007426258,35.06349568105196,30.66745342165234,5.014689632554778,-26.6794128706246,-40.17549668261779,1.4931226865750213,-7.247625612297213,-7.247625612295433,40.127176392145444,35338.05217341528,15450.142414235943,15450.142414235943,50788.19458765122,87177.82137001769,87167.81861721253,15450.142414235943,102617.96103144847,102617.96103144847,102617.96103144847,130709.39067896942,126189.47544070843,4519.915238260989,0.0,99145.44157545205,47305.672374837,57599.74355623894,28091.429647520938,85691.17320375987,21243.23571690496,1597.1431231016397,0.0,0.8744678835236814,2.6535620264756017,0.0014947306463915918,1.0,1.0,-7.247625612297213,324637.02809374867,1560024.0196223287,4.805440798859904,1560024.0196223287,4.805440798859904,0.7562176786107314,0.0923272756828166,3.381085183894826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381085183894826,1.284766478197293,1.2850583008590246,2.631672947008208,5576.199182613154,14217.840071891076,6453.8853146127585,0.0004789172180340641,29323.556249843397,2990.1705730135573,19291.09509938279,1967.144243893969,0.6578702438073423,0.6578702438073423,30565.56231657906,30484.863174865135,1.0033100783008597,0.8,4335.88090703842,4324.433322199387,1.0033100783008597,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6422758572735,2034.6934298245008,9.010708899330794,4.997630007426258,-0.8445393127746037,5.8421693202008615,2.631432810567199,3.5,0.7518379458763426,0.6,0.00022712880113795158,0.993580914098319,0.00022859617965193346,199.0887866048706,0.0,0.0,0.0,0.029584315959416182,7.730389862934196e-05,0.00014982490250860963,0.0005065707580503468,0.09232727532805181,0.09232727532805181,0.09232727532805181,0.0923269803754571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.3276067336,595.6339132381041,0.0,0.09232727532805181,0.0923272756828166,0.0923272756828166,0.36924218752153853,0.36924218752153853,0.5,10.041309300907503,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,-1.7621459846850485e-12,28091.429647520938,21243.23571690496,0.7562176786107314,0.5926887529814189,0.41238847424094727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452702039113879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5566818675889,260.5566818675889,-12.59331813241107,244.70946506594757,276.4038986691971,107699.03049126823,107693.49489333057,5.535597937686217,0.0,nan,276.4038986691971,3.253898669197099,270.0650119485667,-3.0849880514332995,263.7261252279262,-9.42387477207376,257.38723850728013,-15.762761492719847,251.04835178661548,-22.101648213384493,244.70946506594757,-28.44053493405241,1.0,1.0,25732.562594343566,25732.562594343566,275.9808993784517,2.8308993784517043,275.9808993784517,275.9808993784517,87167.85440787455,87167.81861721253,0.03579066201928072,0.0,8648.866644398773,8648.866644398773,0.9215495893577367,3397.9906098143,275.9808993784517,2.8308993784517043,1.0,0.002,0.12813295106305297,0.0047827243352080275,0.00019762107587276582,0.0018023789381170555,0.0988105379363829,0.0988105379363829,0.0,1.3989821454063467e-11,0.9999967601050831,0.9999967601050831,0.0,0.09232697655214542,2.991306711765892e-07,0.0,0.0,0.0,1599257.2753861775,265.90237438770276,0.0,1.0,1286927.2773307706,2588.3649995314345,,,,,,,,,,,,,,,,,,,2.0,14217.840071891076,1597.1431231016397,0.36924218752153853,6.175450102142607,2.631432810567199
4740.0,-30.200902429720504,4.9976288248503264,35.06350256900358,30.667498788703256,5.014687439089158,-26.67934344284066,-40.175433608796425,1.4931284509431346,-7.247640802709384,-7.247640802705518,40.127190096082096,35338.06839803412,15450.141993114812,15450.141993114812,50788.21039114893,87177.9160819917,87167.9359601787,15450.141993114812,102618.07795329351,102618.07795329351,102618.07795329351,130709.56713181347,126189.65000730983,4519.917124503643,0.0,99145.50006489921,47305.65237663874,57599.83076473386,28091.48917851996,85691.31994325382,21243.27750157026,1597.146291065674,0.0,0.8744677454596557,2.653560515459158,0.0014947306463915918,1.0,1.0,-7.247640802709384,324636.8322040744,1560024.61207299,4.805445523483674,1560024.61207299,4.805445523483674,0.7562175634965569,0.09232739199583487,3.381082590702674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381082590702674,1.2847664512318744,1.2850582738874812,2.6316709838280614,5576.195022869999,14217.83492058439,6453.884879480783,0.00047891772788304755,29323.596039188822,2990.17463039762,19291.093798744194,1967.1441112657426,0.6578693067849888,0.6578693067849888,30565.543562273127,30484.863174865135,1.0033093087917584,0.8,4335.878246644472,4324.433322199387,1.0033093087917584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6405924519302,2034.6934298245008,9.010717500290344,4.9976288248503264,-0.8445498956875861,5.8421787205379125,2.6314285047452532,3.5,0.7518367156415009,0.6,0.00022712880113795158,0.9935728982902595,0.00022859802388812625,199.08872318983478,0.0,0.0,0.0,0.029584315959416182,7.730445123366541e-05,0.00014982434990428616,0.0005065685011247278,0.09232739161639529,0.09232739161639529,0.09232739161639529,0.09232709635706092,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.43657726835,595.6338784777498,0.0,0.09232739161639529,0.09232739199583487,0.09232739199583487,0.3692425455520958,0.3692425455520958,0.5,10.041300441970552,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,-3.865352482534945e-12,28091.48917851996,21243.27750157026,0.7562175634965569,0.5926879224731478,0.41238795739680006,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452701576298156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55672016523334,260.55672016523334,-12.593279834766633,244.70953997460697,276.403900355826,107698.69330233206,107693.18014627272,5.513156059363032,0.0,nan,276.403900355826,3.2539003558260333,270.0650282796024,-3.0849717203975615,263.72615620336677,-9.423843796633207,257.38728412712834,-15.762715872871638,251.04841205086933,-22.101587949130646,244.70953997460697,-28.44046002539301,1.0,1.0,25732.562594343566,25732.562594343566,275.9808977554801,2.830897755480123,275.9808977554801,275.9808977554801,87167.94918395864,87167.9359601787,0.013223779940744862,0.0,8648.866644398773,8648.866644398773,0.9215497425055298,3397.988003656187,275.9808977554801,2.830897755480123,1.0,0.002,0.12813325068580553,0.00478272040039816,0.00019762153183889818,0.00180237848160377,0.0988107659194491,0.0988107659194491,0.0,1.3442667985696932e-11,0.999996754756804,0.999996754756804,0.0,0.0923270923709942,2.996248406741469e-07,0.0,0.0,0.0,1599257.2574194167,265.9023591972906,0.0,1.0,1286927.3289696004,2588.3647917125063,,,,,,,,,,,,,,,,,,,2.0,14217.83492058439,1597.146291065674,0.3692425455520958,6.175450102142607,2.6314285047452532
4741.0,-30.200825108661466,4.99762764212892,35.063509452428534,30.66758271250876,5.014684565207111,-26.679274141278537,-40.175370569899655,1.493133596503935,-7.247656345626126,-7.247656345632283,40.127203741604546,35338.057951898045,15450.142012714801,15450.142012714801,50788.199964612846,87178.07885562534,87168.05182725293,15450.142012714801,102618.19383996773,102618.19383996773,102618.19383996773,130709.74254197312,126189.82354689394,4519.9189950791715,0.0,99145.61742703374,47305.59651881964,57600.02323134899,28091.548702005388,85691.57193335438,21243.319255672046,1597.1494672024023,0.0,0.874467605656518,2.6535589693791737,0.0014947306463915918,1.0,1.0,-7.247656345626126,324636.63176873344,1560025.2019983367,4.8054503076217125,1560025.2019983367,4.8054503076217125,0.7562174474971377,0.09232750833490634,3.381077460575393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381077460575393,1.2847664271612056,1.2850582498113448,2.6316670400908238,5576.186666564028,14217.829771550794,6453.886155647552,0.0004789191647399782,29323.67524350096,2990.1827069897427,19291.09761329207,1967.144500241374,0.6578676599403268,0.6578676599403268,30565.506460510962,30484.863174865135,1.003307786467379,0.8,4335.872983570279,4324.433322199387,1.003307786467379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.638908689939,2034.6934298245008,9.010726360175392,4.99762764212892,-0.8445606474464791,5.842188289575399,2.631424198013891,3.5,0.751835485146826,0.6,0.00022712880113795158,0.9935648892478598,0.00022859986659743052,199.08865982781296,0.0,0.0,0.0,0.029584315959416182,7.730500353565535e-05,0.0001498237976022962,0.0005065658651309333,0.09232750795051006,0.09232750795051006,0.09232750795051006,0.09232721140724937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.5454425144,595.6338437487611,0.0,0.09232750795051006,0.09232750833490634,0.09232750833490634,0.36924290345389055,0.36924290345389055,0.5,10.041291546284242,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28091.548702005388,21243.319255672046,0.7562174474971377,0.5926860579020861,0.41238662279858523,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452701113574343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5567582675936,260.5567582675936,-12.593241732406398,244.70961459284013,276.4039019423138,107698.27058801873,107692.78554395547,5.485044063278701,0.0,nan,276.4039019423138,3.253901942313803,270.06504447243793,-3.0849555275620446,263.72618700255356,-9.423812997446419,257.3873295326629,-15.762670467337102,251.04847206275355,-22.10152793724643,244.70961459284013,-28.44038540715985,1.0,1.0,25732.562594343566,25732.562594343566,275.98089560934613,2.8308956093461575,275.98089560934613,275.98089560934613,87168.11510182891,87168.05182725293,0.06327457597944885,0.0,8648.866644398773,8648.866644398773,0.9215500454785206,3397.9828478782697,275.98089560934613,2.8308956093461575,1.0,0.002,0.12813355160824444,0.004782716401845635,0.00019762198966690622,0.0018023780248846136,0.09881099483345311,0.09881099483345311,0.0,1.4551519711414329e-11,0.9999967406950651,0.9999967406950651,0.0,0.0923272074114028,3.009235035470309e-07,0.0,0.0,0.0,1599257.2390357214,265.90234365437385,0.0,1.0,1286927.3818067412,2588.3645790710343,,,,,,,,,,,,,,,,,,,2.0,14217.829771550794,1597.1494672024023,0.36924290345389055,6.175450102142607,2.631424198013891
4742.0,-30.20074774763841,4.997626469043201,35.06351633714843,30.66762905744838,5.014682200073946,-26.679204752873897,-40.17530372422186,1.4931392041131242,-7.247670949182179,-7.247670949191066,40.12721754521783,35338.06017394459,15450.140850732696,15450.140850732696,50788.201024677284,87178.17569416868,87168.17194011324,15450.140850732696,102618.31279084594,102618.31279084594,102618.31279084594,130709.92092080333,126190.0000535878,4519.920867215517,0.0,99145.67772945849,47305.562205168935,57600.12836032172,28091.608129957393,85691.73649027912,21243.3610111976,1597.1526154838332,0.0,0.8744674704778743,2.65355751673969,0.0014947306463915918,1.0,1.0,-7.247670949182179,324636.44344711426,1560025.7987594283,4.805454933508007,1560025.7987594283,4.805454933508007,0.7562173341206231,0.09232762437127132,3.3810747930715928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810747930715928,1.2847664009290993,1.2850582235732801,2.6316650175677965,5576.182381080429,14217.824623801685,6453.885773227922,0.0004789197026382276,29323.716213739233,2990.1868847913647,19291.096470214205,1967.1443836798708,0.6578667018055379,0.6578667018055379,30565.487168764583,30484.863174865135,1.0033069949068885,0.8,4335.870246937662,4324.433322199387,1.0033069949068885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6372241391198,2034.6934298245008,9.010734535108355,4.997626469043201,-0.8445709472799408,5.842197416323142,2.6314198892676837,3.5,0.7518342540764811,0.6,0.00022712880113795158,0.9935568761356157,0.00022860171027284964,199.08859643308233,0.0,0.0,0.0,0.029584315959416182,7.730558919393922e-05,0.00014982321194401235,0.0005065634853209229,0.0923276240148839,0.0923276240148839,0.0923276240148839,0.09232732858634753,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.65491155867,595.6338088311994,0.0,0.0923276240148839,0.09232762437127132,0.09232762437127132,0.36924326112396705,0.36924326112396705,0.5,10.041282683919745,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,8.86757334228605e-12,28091.608129957393,21243.3610111976,0.7562173341206231,0.5926849321163973,0.41238585680841405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527006512373597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5567962600615,260.5567962600615,-12.593203739938474,244.70968898497975,276.403903535109,107697.93389451788,107692.46467029229,5.469224225545437,0.0,nan,276.403903535109,3.253903535109032,270.0650606251047,-3.0849393748952707,263.7262177150875,-9.423782284912477,257.3873748050642,-15.762625194935765,251.04853189502387,-22.101468104976107,244.70968898497975,-28.440311015020228,1.0,1.0,25732.562594343566,25732.562594343566,275.9808948934868,2.8308948934868,275.9808948934868,275.9808948934868,87168.20859821889,87168.17194011324,0.03665810564416461,0.0,8648.866644398773,8648.866644398773,0.9215502030147866,3397.9801670369507,275.9808948934868,2.8308948934868,1.0,0.002,0.12813385122322601,0.004782712571386156,0.0001976224458584322,0.0018023775680435772,0.0988112229292161,0.0988112229292161,0.0,1.3902009318028652e-11,0.999996754859883,0.999996754859883,0.0,0.09232732475519356,2.996160777507012e-07,0.0,0.0,0.0,1599257.2217630693,265.9023290508178,0.0,1.0,1286927.4314505786,2588.3643792809394,,,,,,,,,,,,,,,,,,,2.0,14217.824623801685,1597.1526154838332,0.36924326112396705,6.175450102142607,2.6314198892676837
