time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4743.0,-30.20067040199473,4.997625299485721,35.063523219722605,30.667674249876313,5.014680029849157,-26.679135358814424,-40.1752406504005,1.4931449854018606,-7.2476861342740335,-7.247686134264438,40.12723125311784,35338.07641010907,15450.140430792031,15450.140430792031,50788.2168409011,87178.27003850734,87168.28940422717,15450.140430792031,102618.4298350192,102618.4298350192,102618.4298350192,130710.09750230286,126190.17475712586,4519.922745176993,0.0,99145.73591718552,47305.54228448148,57600.21514744893,28091.667667283662,85691.88281473258,21243.402800879918,1597.1557835896342,0.0,0.874467332427781,2.6535560062544588,0.0014947306463915918,1.0,1.0,-7.2476861342740335,324636.247626322,1560026.39138169,4.805459657657775,1560026.39138169,4.805459657657775,0.7562172190161773,0.09232774060159965,3.38107221239267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38107221239267,1.28476637388453,1.285058196522568,2.6316630642891874,5576.178242317444,14217.819479430558,6453.8853324061465,0.0004789202083992446,29323.75580556543,2990.1909220340717,19291.095152568418,1967.1442493173936,0.6578657686443805,0.6578657686443805,30565.468504944507,30484.863174865135,1.0033062291109884,0.8,4335.867599379594,4324.433322199387,1.0033062291109884,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.635539952966,2034.6934298245008,9.01074314091019,4.997625299485721,-0.8445815221282382,5.842206821613959,2.63141558145704,3.5,0.7518330232734399,0.6,0.00022712880113795158,0.993548864686068,0.00022860355359544148,199.08853305099493,0.0,0.0,0.0,0.029584315959416182,7.730614180943608e-05,0.00014982265932851548,0.0005065612302424171,0.09232774022764743,0.09232774022764743,0.09232774022764743,0.09232744459535325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.7639472239,595.633774049854,0.0,0.09232774022764743,0.09232774060159965,0.09232774060159965,0.36924361884292733,0.36924361884292733,0.5,10.041273815450612,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,-9.606537787476555e-12,28091.667667283662,21243.402800879918,0.7562172190161773,0.5926841046392475,0.41238534210422984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4527001886617086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5568341789368,260.5568341789368,-12.593165821063167,244.70976319124807,276.403905166592,107697.60322297449,107692.1445927781,5.458630196373962,0.0,nan,276.403905166592,3.2539051665920056,270.0650767715459,-3.0849232284541017,263.7262483764846,-9.423751623515386,257.38741998141575,-15.76258001858423,251.04859158633468,-22.101408413665297,244.70976319124807,-28.440236808751905,1.0,1.0,25732.562594343566,25732.562594343566,275.98089328985924,2.8308932898592616,275.98089328985924,275.98089328985924,87168.30301881264,87168.28940422717,0.013614585477625951,0.0,8648.866644398773,8648.866644398773,0.9215503554233226,3397.9775734546333,275.98089328985924,2.8308932898592616,1.0,0.002,0.12813415116160148,0.004782708638647603,0.00019762290231342217,0.0018023771119485008,0.09881145115671108,0.09881145115671108,0.0,1.4261922805930416e-11,0.9999967513611352,0.9999967513611352,0.0,0.09232744066211324,2.999394864180505e-07,0.0,0.0,0.0,1599257.2038025924,265.90231386572594,0.0,1.0,1286927.4830713116,2588.3641715349163,,,,,,,,,,,,,,,,,,,2.0,14217.819479430558,1597.1557835896342,0.36924361884292733,6.175450102142607,2.63141558145704
4744.0,-30.20059309587817,4.997624127955811,35.06353009589295,30.66776484427976,5.01467604993004,-26.679066181293233,-40.1751738396473,1.4931491337333576,-7.247701846698021,-7.2477018466946355,40.12724483379066,35338.04777251041,15450.140669942877,15450.140669942877,50788.188442453284,87178.44664996279,87168.40403707122,15450.140669942877,102618.5447070141,102618.5447070141,102618.5447070141,130710.2717917783,126190.34719406487,4519.924597713432,0.0,99145.86504018818,47305.466157258634,57600.44320325505,28091.727084764203,85692.17028801925,21243.444465638742,1597.1589590094982,0.0,0.8744671919311404,2.653554443315406,0.0014947306463915918,1.0,1.0,-7.247701846698021,324636.0450053698,1560026.9785037248,4.805464465530685,1560026.9785037248,4.805464465530685,0.7562171026914295,0.09232785685582118,3.3810665998883866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810665998883866,1.284766354478851,1.2850581771124812,2.631658735537072,5576.169070211147,14217.814337330032,6453.886943905011,0.0004789218259709953,29323.842672445764,2990.1997799906967,19291.099969446364,1967.1447405022475,0.6578639840941891,0.6578639840941891,30565.427914542266,30484.863174865135,1.0033045636450786,0.8,4335.8618414240145,4324.433322199387,1.0033045636450786,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6338554174447,2034.6934298245008,9.010752132956915,4.997624127955811,-0.84459235018209,5.842216478137901,2.631411272755605,3.5,0.7518317922158871,0.6,0.00022712880113795158,0.9935408574003539,0.0002286053959896976,199.08846970133897,0.0,0.0,0.0,0.029584315959416182,7.730672716970072e-05,0.00014982207396825085,0.0005065584102200602,0.09232785646990752,0.09232785646990752,0.09232785646990752,0.0923275589435318,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.8726420559,595.6337393730859,0.0,0.09232785646990752,0.09232785685582118,0.09232785685582118,0.3692439764530075,0.3692439764530075,0.5,10.041264890070453,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,-3.410605131648481e-12,28091.727084764203,21243.444465638742,0.7562171026914295,0.5926817849489576,0.4123836244750948,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526997261783117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55687186948853,260.55687186948853,-12.593128130511445,244.70983722216104,276.4039065167842,107697.15943082863,107691.73366895584,5.42576187280026,0.0,nan,276.4039065167842,3.253906516784241,270.0650926578783,-3.084907342121653,263.72627879896584,-9.423721201034141,257.3874649400385,-15.762535059961465,251.04865108110343,-22.101348918896548,244.70983722216104,-28.440162777838935,1.0,1.0,25732.562594343566,25732.562594343566,275.98089083151757,2.8308908315175927,275.98089083151757,275.98089083151757,87168.48105943811,87168.40403707122,0.07702236689510755,0.0,8648.866644398773,8648.866644398773,0.9215506868837725,3397.9719328878286,275.98089083151757,2.8308908315175927,1.0,0.002,0.1281344531114826,0.004782704603666416,0.00019762336165740114,0.0018023766529507237,0.09881168082870057,0.09881168082870057,0.0,1.460812460579719e-11,0.9999967295775951,0.9999967295775951,0.0,0.09232755490472952,3.019510916566165e-07,0.0,0.0,0.0,1599257.1852183994,265.90229815330196,0.0,1.0,1286927.5364846636,2588.3639565745584,,,,,,,,,,,,,,,,,,,2.0,14217.814337330032,1597.1589590094982,0.3692439764530075,6.175450102142607,2.631411272755605
4745.0,-30.20050245495578,4.99762296690888,35.06353696684907,30.66783029297369,5.0146747421723985,-26.67898473529387,-40.17510147588325,1.4931570212840917,-7.24771636471047,-7.247716364750413,40.12725843507477,35338.064117115726,15450.139404613556,15450.139404613556,50788.20352172928,87178.57593273326,87168.52156666353,15450.139404613556,102618.66097127709,102618.66097127709,102618.66097127709,130710.4465610603,126190.52015264197,4519.926408418326,0.0,99145.94967043301,47305.43785064763,57600.56868865042,28091.78558978321,85692.35427843363,21243.485565904102,1597.1620611571625,0.0,0.8744670580167245,2.653552999186991,0.0014947306463915918,1.0,1.0,-7.24771636471047,324635.8577871489,1560027.5665180788,4.805469048157114,1560027.5665180788,4.805469048157114,0.7562169908355777,0.09232797243698965,3.3810628130716642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810628130716642,1.2847663175813002,1.2850581402065495,2.631655863641296,5576.162985008616,14217.809197015835,6453.887298039865,0.00047892276192795037,29323.900546041565,2990.2056814550906,19291.10102797914,1967.144848442551,0.6578627218330014,0.6578627218330014,30565.400527755733,30484.863174865135,1.0033034399374001,0.8,4335.857956468665,4324.433322199387,1.0033034399374001,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6321698861045,2034.6934298245008,9.010760252818443,4.99762296690888,-0.8446026045380179,5.842225571446898,2.631406961509892,3.5,0.7518305604313976,0.6,0.00022712880113795158,0.9935314689982246,0.00022860755620248747,199.0883954243278,0.0,0.0,0.0,0.029584315959416182,7.730736118711495e-05,0.00014982143995083663,0.0005065556992186231,0.09232797208689779,0.09232797208689779,0.09232797208689779,0.09232767388463989,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487794.98153485364,595.6337046329563,0.0,0.09232797208689779,0.09232797243698965,0.09232797243698965,0.3692443337504399,0.3692443337504399,0.5,10.041255944299628,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,3.9960923459148034e-11,28091.78558978321,21243.485565904102,0.7562169908355777,0.5926806883693152,0.4123829297803448,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526992639315592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.556910828409,260.556910828409,-12.593089171590975,244.70991343717864,276.40390821960756,107696.84891186276,107691.24056132055,5.608350542233863,0.0,nan,276.40390821960756,3.253908219607581,270.0651092631412,-3.0848907368587675,263.72631030666753,-9.423689693332449,257.3875113501775,-15.762488649822501,251.04871239368183,-22.101287606318152,244.70991343717864,-28.440086562821335,1.0,1.0,25732.562594343566,25732.562594343566,275.98088990247834,2.8308899024783614,275.98088990247834,275.98088990247834,87168.61243926096,87168.52156666353,0.09087259742955212,0.0,8648.866644398773,8648.866644398773,0.9215509105235168,3397.9681271370227,275.98088990247834,2.8308899024783614,1.0,0.002,0.1281347554969448,0.004782700776263461,0.0001976238221564011,0.0018023761914790304,0.09881191107820055,0.09881191107820055,0.0,1.3635431325709213e-11,0.9999967248638111,0.9999967248638111,0.0,0.09232767005030587,3.023866837778344e-07,0.0,0.0,0.0,1599257.1680469168,265.9022836352895,0.0,1.0,1286927.5858376925,2588.3637579548904,,,,,,,,,,,,,,,,,,,2.0,14217.809197015835,1597.1620611571625,0.3692443337504399,6.175450102142607,2.631406961509892
4746.0,-30.20042514580228,4.997621815492874,35.063543849790406,30.66787056103351,5.014672951351985,-26.678915336081843,-40.17503463020546,1.4931631404588623,-7.247730958009754,-7.247730958008996,40.127272522600926,35338.0705482597,15450.138251354798,15450.138251354798,50788.2087996145,87178.66092686953,87168.64569543404,15450.138251354798,102618.78394678884,102618.78394678884,102618.78394678884,130710.63023058684,126190.70191160579,4519.928318981049,0.0,99145.9998290005,47305.4094464055,57600.65598066111,28091.846283798,85692.50226445911,21243.528227905364,1597.165269900673,0.0,0.8744669217899594,2.653551547570294,0.0014947306463915918,1.0,1.0,-7.247730958009754,324635.66959814436,1560028.1755543174,4.80547370991433,1560028.1755543174,4.80547370991433,0.7562168756475643,0.09232808880479731,3.3810605657110644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810605657110644,1.2847662889561215,1.2850581115748687,2.631654173038889,5576.159402824982,14217.804326419118,6453.886743599253,0.00047892316649081134,29323.934872532904,2990.209181783066,19291.09937071905,1967.1446794490525,0.657861895225685,0.657861895225685,30565.38427452763,30484.863174865135,1.0033027730510555,0.8,4335.855650865363,4324.433322199387,1.0033027730510555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6304848266518,2034.6934298245008,9.010768435577418,4.997621815492874,-0.8446128889845665,5.84223470447744,2.631402651473994,3.5,0.7518293289925697,0.6,0.00022712880113795158,0.99352346154918,0.00022860939869884348,199.08833207227082,0.0,0.0,0.0,0.029584315959416182,7.730794686191237e-05,0.0001498208542760392,0.00050655338231386,0.09232808844208712,0.09232808844208712,0.09232808844208712,0.09232779448284055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.09216618154,595.6336693513923,0.0,0.09232808844208712,0.09232808880479731,0.09232808880479731,0.36924469088111184,0.36924469088111184,0.5,10.04124712561464,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,28091.846283798,21243.528227905364,0.7562168756475643,0.5926797264348163,0.4123822926678164,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452698721950602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5569495691935,260.5569495691935,-12.5930504308065,244.70998913204,276.40391000631627,107696.51972650773,107690.94277802076,5.576948486933576,0.0,nan,276.40391000631627,3.253910006316289,270.0651258314783,-3.084874168521651,263.72634165663663,-9.423658343363343,257.38755748177726,-15.762442518222713,251.04877330691247,-22.10122669308751,244.70998913204,-28.440010867959984,1.0,1.0,25732.562594343566,25732.562594343566,275.9808896612471,2.830889661247113,275.9808896612471,275.9808896612471,87168.69390402177,87168.64569543404,0.04820858773018699,0.0,8648.866644398773,8648.866644398773,0.9215510432468415,3397.96586853962,275.9808896612471,2.830889661247113,1.0,0.002,0.12813505365120378,0.004782696955994721,0.0001976242760990767,0.0018023757377816695,0.09881213804953835,0.09881213804953835,0.0,1.3880745945021866e-11,0.9999967706947321,0.9999967706947321,0.0,0.09232779064921377,2.981555835487804e-07,0.0,0.0,0.0,1599257.1507863847,265.9022690419902,0.0,1.0,1286927.635446646,2588.363558305265,,,,,,,,,,,,,,,,,,,2.0,14217.804326419118,1597.165269900673,0.36924469088111184,6.175450102142607,2.631402651473994
4747.0,-30.200347857935803,4.9976206678740125,35.063550734811486,30.667913902457826,5.0146710717222716,-26.67884596497263,-40.174971556384094,1.4931691774928377,-7.247746099172787,-7.247746099167689,40.127286348924315,35338.087966032916,15450.13779820724,15450.13779820724,50788.22576424015,87178.75150748159,87168.76490470482,15450.13779820724,102618.90270291206,102618.90270291206,102618.90270291206,130710.8089857543,126190.87874608742,4519.930239666883,0.0,99146.05483445428,47305.391288702565,57600.73727305746,28091.906282842236,85692.64355589969,21243.570351802377,1597.1684589237125,0.0,0.8744667835236719,2.6535500414574233,0.0014947306463915918,1.0,1.0,-7.247746099172787,324635.4743442076,1560028.7732962053,4.805478441466083,1560028.7732962053,4.805478441466083,0.7562167600130919,0.09232820515387746,3.3810581157906765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810581157906765,1.2847662607151942,1.2850580833275267,2.6316523239865703,5576.155484904999,14217.799191763996,6453.8862167796115,0.00047892362424267743,29323.97238941529,2990.213007440389,19291.097796019887,1967.1445188744258,0.6578609998617772,0.6578609998617772,30565.366556356166,30484.863174865135,1.0033020460567081,0.8,4335.853137452374,4324.433322199387,1.0033020460567081,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6288001454266,2034.6934298245008,9.01077702468128,4.9976206678740125,-0.8446234322465642,5.842244100120577,2.631398342408347,3.5,0.7518280978309563,0.6,0.00022712880113795158,0.9935154563745647,0.00022861124070154562,199.08826873769803,0.0,0.0,0.0,0.029584315959416182,7.730849949299075e-05,0.00014982030164496083,0.000506551146786902,0.09232820477993559,0.09232820477993559,0.09232820477993559,0.09232791182932742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.20138692664,595.6336345156687,0.0,0.09232820477993559,0.09232820515387746,0.09232820515387746,0.36924504843613964,0.36924504843613964,0.5,10.04123833754076,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,-5.115907697472721e-12,28091.906282842236,21243.570351802377,0.7562167600130919,0.5926789471853506,0.41238181598378276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526982596863296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5569881214923,260.5569881214923,-12.593011878507696,244.71006439683336,276.4039118461204,107696.18601738843,107690.6362022771,5.549815111362523,0.0,nan,276.4039118461204,3.2539118461204453,270.0651423562805,-3.084857643719488,263.72637286643806,-9.423627133561922,257.3876033765738,-15.762396623426184,251.0488338867076,-22.10116611329238,244.71006439683336,-28.439935603166617,1.0,1.0,25732.562594343566,25732.562594343566,275.98088830331295,2.8308883033129746,275.98088830331295,275.98088830331295,87168.78439863549,87168.76490470482,0.019493930667522363,0.0,8648.866644398773,8648.866644398773,0.9215511879327704,3397.96340636963,275.98088830331295,2.8308883033129746,1.0,0.002,0.1281353508917127,0.004782693042085449,0.0001976247284107756,0.0018023752858105624,0.0988123642053878,0.0988123642053878,0.0,1.42213380828482e-11,0.9999967805975664,0.9999967805975664,0.0,0.0923279079122291,2.972416483660725e-07,0.0,0.0,0.0,1599257.1328778518,265.9022539008272,0.0,1.0,1286927.6869180298,2588.363351160399,,,,,,,,,,,,,,,,,,,2.0,14217.799191763996,1597.1684589237125,0.36924504843613964,6.175450102142607,2.631398342408347
4748.0,-30.20027061164478,4.997619518358151,35.063557615243404,30.66796922301876,5.014667214073284,-26.67877682907345,-40.1749047456309,1.4931734298806105,-7.2477617862489865,-7.247761786248035,40.12729998688892,35338.083112387954,15450.138028159414,15450.138028159414,50788.221140547364,87178.86701589357,87168.8803485146,15450.138028159414,102619.01837667402,102619.01837667402,102619.01837667402,130710.98429272218,126191.05215294202,4519.932139780154,0.0,99146.13103289687,47305.347123881365,57600.871010017225,28091.965916048153,85692.83692606539,21243.612173134177,1597.1716439766847,0.0,0.8744666429450073,2.653548481042548,0.0014947306463915918,1.0,1.0,-7.2477617862489865,324635.27205051255,1560029.3628957863,4.805483252149659,1560029.3628957863,4.805483252149659,0.7562166434567079,0.09232832149198088,3.381054796341911,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381054796341911,1.284766240822749,1.285058063430563,2.6316497810346604,5576.150096695048,14217.794059259395,6453.88629007188,0.00047892440688148227,29324.023715961885,2990.218241291561,19291.09801509538,1967.144541213909,0.657859855862642,0.657859855862642,30565.34254962815,30484.863174865135,1.0033010610367457,0.8,4335.849731975563,4324.433322199387,1.0033010610367457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6271151606663,2034.6934298245008,9.010786013792677,4.997619518358151,-0.8446342374584059,5.842253755816557,2.631394032569145,3.5,0.7518268664483271,0.6,0.00022712880113795158,0.9935074555756889,0.00022861308172704306,199.08820543723508,0.0,0.0,0.0,0.029584315959416182,7.730908486976118e-05,0.0001498197162681904,0.0005065486702751494,0.09232832110359088,0.09232832110359088,0.09232832110359088,0.09232802681252579,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.3098936719,595.6335999028623,0.0,0.09232832110359088,0.09232832149198088,0.09232832149198088,0.36924540602991596,0.36924540602991596,0.5,10.041229508646708,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,-9.663381206337363e-13,28091.965916048153,21243.612173134177,0.7562166434567079,0.5926775558191258,0.412380828783591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526977975496354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55702633597696,260.55702633597696,-12.59297366402302,244.7101392845909,276.40391338733224,107695.8079421105,107690.30675718327,5.501184927253411,0.0,nan,276.40391338733224,3.253913387332261,270.0651585668015,-3.0848414331985055,263.72640374626724,-9.42359625373274,257.38764892571396,-15.762351074286016,251.04889410515588,-22.101105894844096,244.7101392845909,-28.439860715409083,1.0,1.0,25732.562594343566,25732.562594343566,275.98088596408667,2.83088596408669,275.98088596408667,275.98088596408667,87168.89791684241,87168.8803485146,0.01756832780665718,0.0,8648.866644398773,8648.866644398773,0.9215513839706934,3397.9600703236206,275.98088596408667,2.83088596408669,1.0,0.002,0.12813564960843965,0.004782689024137965,0.00019762518277836289,0.0018023748315153885,0.09881259138918144,0.09881259138918144,0.0,1.4293751512267638e-11,0.9999967646087673,0.9999967646087673,0.0,0.092328022773739,2.987182418853594e-07,0.0,0.0,0.0,1599257.1143236265,265.902238213751,0.0,1.0,1286927.740245196,2588.363136546999,,,,,,,,,,,,,,,,,,,2.0,14217.794059259395,1597.1716439766847,0.36924540602991596,6.175450102142607,2.631394032569145
4749.0,-30.200193381235998,4.99761837178692,35.063564483041,30.668048292305343,5.014665135847765,-26.678707529530968,-40.17484170673413,1.4931792828715704,-7.247777013563962,-7.247777013561553,40.12731338313142,35338.07608285325,15450.137671238163,15450.137671238163,50788.21375409141,87179.01955494448,87168.99346905552,15450.137671238163,102619.13114029368,102619.13114029368,102619.13114029368,130711.15525540961,126191.22129605399,4519.933959355626,0.0,99146.23972218204,47305.29624577076,57601.048307123645,28092.02411511593,85693.07242223958,21243.653001603223,1597.1747490516304,0.0,0.8744665058714561,2.6535469663614375,0.0014947306463915918,1.0,1.0,-7.247777013563962,324635.0756857903,1560029.9420463226,4.80548794288715,1560029.9420463226,4.80548794288715,0.7562165301635315,0.09232843713789056,3.3810500225785822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810500225785822,1.2847662134427675,1.2850580360443626,2.6316461214514946,5576.1423424774575,14217.788928498161,6453.887328355505,0.0004789257121953642,29324.097265667613,2990.2257412743,19291.10111859462,1967.1448576827581,0.6578583116753083,0.6578583116753083,30565.308025081045,30484.863174865135,1.0032996444605289,0.8,4335.844834492473,4324.433322199387,1.0032996444605289,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6254292032763,2034.6934298245008,9.010794665758153,4.99761837178692,-0.844644823356056,5.8422631951429755,2.6313897202449836,3.5,0.7518256343557096,0.6,0.00022712880113795158,0.9934994564912949,0.0002286149223876719,199.08814214982726,0.0,0.0,0.0,0.029584315959416182,7.730963720235837e-05,0.00014981916393559322,0.0005065460876071418,0.09232843676987611,0.09232843676987611,0.09232843676987611,0.09232813913351239,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.4177109635,595.6335655023713,0.0,0.09232843676987611,0.09232843713789056,0.09232843713789056,0.36924576337632686,0.36924576337632686,0.5,10.041220580314286,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28092.02411511593,21243.653001603223,0.7562165301635315,0.5926758408642441,0.412379613473657,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452697335661832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55706443439163,260.55706443439163,-12.592935565608343,244.71021387729778,276.4039149914544,107695.40499556881,107689.92051980778,5.4844757610258545,0.0,nan,276.4039149914544,3.253914991454451,270.0651747686412,-3.0848252313587636,263.72643454582385,-9.423565454176128,257.38769432298665,-15.76230567701333,251.0489541001458,-22.10104589985417,244.71021387729778,-28.439786122702202,1.0,1.0,25732.562594343566,25732.562594343566,275.980883816006,2.8308838160060077,275.980883816006,275.980883816006,87169.05583221355,87168.99346905552,0.06236315802379977,0.0,8648.866644398773,8648.866644398773,0.9215516658964297,3397.9552726914753,275.980883816006,2.8308838160060077,1.0,0.002,0.12813595155424543,0.00478268507449798,0.00019762564231218593,0.0018023743718978062,0.09881282115609297,0.09881282115609297,0.0,1.4209992123953574e-11,0.9999967296448211,0.9999967296448211,0.0,0.09232813519110801,3.019467825523476e-07,0.0,0.0,0.0,1599257.0963131886,265.902222986436,0.0,1.0,1286927.7920094337,2588.362928223587,,,,,,,,,,,,,,,,,,,2.0,14217.788928498161,1597.1747490516304,0.36924576337632686,6.175450102142607,2.6313897202449836
4750.0,-30.200116107948983,4.997617233139802,35.06357135591692,30.66809505634012,5.014662681885089,-26.678638228966822,-40.17477863291276,1.4931848016942357,-7.247791764750843,-7.247791764757316,40.12732726476149,35338.09088322965,15450.136719222803,15450.136719222803,50788.22760245245,87179.1172818481,87169.11445984813,15450.136719222803,102619.25117907094,102619.25117907094,102619.25117907094,130711.33521786379,126191.39938680563,4519.935831058164,0.0,99146.30080167165,47305.27439894547,57601.14044747353,28092.08403879285,85693.22448626638,21243.695100272078,1597.177924841687,0.0,0.8744663695648662,2.653545499042058,0.0014947306463915918,1.0,1.0,-7.247791764750843,324634.8854610941,1560030.5421808364,4.805492607379679,1560030.5421808364,4.805492607379679,0.7562164156613047,0.09232855318174375,3.381047323560687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381047323560687,1.2847661876260086,1.2850580102217397,2.631644073547878,5576.138003215436,14217.78379999363,6453.886975791566,0.0004789262634850171,29324.138739725644,2990.2299704512393,19291.10006475741,1967.1447502212695,0.6578573453079324,0.6578573453079324,30565.288505388788,30484.863174865135,1.0032988435484818,0.8,4335.84206552457,4324.433322199387,1.0032988435484818,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6237428430413,2034.6934298245008,9.010802972787905,4.997617233139802,-0.8446551786146976,5.842272411754499,2.6313854068932585,3.5,0.7518244019695024,0.6,0.00022712880113795158,0.9934914530353414,0.00022861676408389992,199.08807882732262,0.0,0.0,0.0,0.029584315959416182,7.731018984460816e-05,0.0001498186112933434,0.0005065438147329376,0.09232855282047671,0.09232855282047671,0.09232855282047671,0.09232825727098708,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.52757343586,595.633530460691,0.0,0.09232855282047671,0.09232855318174375,0.09232855318174375,0.36924612023995257,0.36924612023995257,0.5,10.041211714600445,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,6.480149750132114e-12,28092.08403879285,21243.695100272078,0.7562164156613047,0.5926749507552026,0.41237905441279205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526968738692887,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5571024075777,260.5571024075777,-12.592897592422275,244.7102882325911,276.4039165825344,107695.0661948204,107689.59974624439,5.466448576025188,0.0,nan,276.4039165825344,3.25391658253443,270.0651909125621,-3.0848090874378613,263.72646524258863,-9.423534757411346,257.38773957259446,-15.762260427405522,251.04901390259545,-22.10098609740453,244.7102882325911,-28.43971176740888,1.0,1.0,25732.562594343566,25732.562594343566,275.980883054018,2.830883054018045,275.980883054018,275.980883054018,87169.15014678902,87169.11445984813,0.035686940886080265,0.0,8648.866644398773,8648.866644398773,0.9215518252931355,3397.9525601784903,275.980883054018,2.830883054018045,1.0,0.002,0.12813625131288214,0.004782681218858152,0.00019762609866532237,0.00180237391553444,0.09881304933266118,0.09881304933266118,0.0,1.4199762459615739e-11,0.9999967533386998,0.9999967533386998,0.0,0.09232825342220323,2.997595405231572e-07,0.0,0.0,0.0,1599257.078865899,265.90220823524913,0.0,1.0,1286927.8421551038,2588.3627264140773,,,,,,,,,,,,,,,,,,,2.0,14217.78379999363,1597.177924841687,0.36924612023995257,6.175450102142607,2.6313854068932585
4751.0,-30.200038885491328,4.997616095930012,35.06357822391918,30.668147827405505,5.014659239660882,-26.678569072980338,-40.174711822159566,1.4931894255752733,-7.247807132633852,-7.2478071326678,40.127340870308196,35338.08788037406,15450.136549098868,15450.136549098868,50788.22442947293,87179.22745769893,87169.2301975978,15450.136549098868,102619.36674669667,102619.36674669667,102619.36674669667,130711.51006035772,126191.57237837896,4519.937681978758,0.0,99146.37247477226,47305.23289209631,57601.266202973275,28092.143313661047,85693.40951663432,21243.736687590772,1597.1810850569323,0.0,0.8744662308924848,2.653543970379826,0.0014947306463915918,1.0,1.0,-7.247807132633852,324634.6872838567,1560031.1303799967,4.805497352831936,1560031.1303799967,4.805497352831936,0.7562163004223343,0.09232866916827046,3.3810441899462353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810441899462353,1.2847661659957397,1.2850579885865576,2.631641678799819,5576.132929031661,14217.778674922438,6453.886924164077,0.00047892697735464845,29324.18711639166,2990.234903498306,19291.099910439392,1967.1447344852108,0.6578562547657472,0.6578562547657472,30565.26584262675,30484.863174865135,1.0032979136733706,0.8,4335.838850696189,4324.433322199387,1.0032979136733706,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6220566691634,2034.6934298245008,9.010811734868502,4.997616095930012,-0.8446658270644178,5.84228192299443,2.6313810940210227,3.5,0.7518231697202922,0.6,0.00022712880113795158,0.9934834549134312,0.00022861860458234085,199.08801554651095,0.0,0.0,0.0,0.029584315959416182,7.73107752332117e-05,0.00014981802590473988,0.0005065413660344354,0.09232866879223706,0.09232866879223706,0.09232866879223706,0.09232837212371128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.6362660464,595.6334957858488,0.0,0.09232866879223706,0.09232866916827046,0.09232866916827046,0.3692464772696172,0.3692464772696172,0.5,10.041202814637295,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,3.3935521059902385e-11,28092.143313661047,21243.736687590772,0.7562163004223343,0.5926736340163267,0.4123781289565148,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526964118206527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.557140183842,260.557140183842,-12.592859816157954,244.71036237586964,276.40391799178377,107694.70552462988,107689.26742400261,5.438100627271796,0.0,nan,276.40391799178377,3.253917991783794,270.0652068686181,-3.0847931313819004,263.7264957454484,-9.423504254551574,257.3877846222629,-15.76221537773705,251.04907349906912,-22.100926500930854,244.71036237586964,-28.43963762413034,1.0,1.0,25732.562594343566,25732.562594343566,275.98088106794756,2.830881067947587,275.98088106794756,275.98088106794756,87169.2583276469,87169.2301975978,0.02813004908966832,0.0,8648.866644398773,8648.866644398773,0.9215520103558529,3397.9494108959666,275.98088106794756,2.830881067947587,1.0,0.002,0.12813655234017068,0.004782677248132956,0.00019762655672557578,0.0018023734574661879,0.09881327836278789,0.09881327836278789,0.0,1.419176364966801e-11,0.9999967395972476,0.9999967395972476,0.0,0.09232836813962336,3.010286470860375e-07,0.0,0.0,0.0,1599257.060689196,265.9021928673661,0.0,1.0,1286927.8943971815,2588.362516167658,,,,,,,,,,,,,,,,,,,2.0,14217.778674922438,1597.1810850569323,0.3692464772696172,6.175450102142607,2.6313810940210227
4752.0,-30.199961685940334,4.997614962276389,35.063585082903785,30.6681903655641,5.014657484045269,-26.678499768943684,-40.174648783262796,1.4931955657866194,-7.247822297468758,-7.247822297497758,40.12735434613673,35338.105629470185,15450.136121028481,15450.136121028481,50788.241750498666,87179.31637598328,87169.34463340789,15450.136121028481,102619.48075443637,102619.48075443637,102619.48075443637,130711.68260591343,126191.7431224173,4519.939483496135,0.0,99146.4260913539,47305.21534055216,57601.3452786686,28092.201851477057,85693.54713014566,21243.77776224885,1597.1842049767774,0.0,0.8744660938575226,2.653542461915703,0.0014947306463915918,1.0,1.0,-7.247822297468758,324634.4917251259,1560031.7129704142,4.805502042251636,1560031.7129704142,4.805502042251636,0.7562161867754014,0.09232878477977992,3.3810417972141456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810417972141456,1.2847661372721597,1.2850579598564533,2.631639875248299,5576.12910752241,14217.77355140874,6453.886362649633,0.00047892741469059385,29324.223726854525,2990.238636726561,19291.09823203514,1967.1445633356082,0.6578553762147418,0.6578553762147418,30565.248538032436,30484.863174865135,1.0032972036491952,0.8,4335.836395951228,4324.433322199387,1.0032972036491952,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6203699217508,2034.6934298245008,9.010820349541028,4.997614962276389,-0.8446763777004325,5.842291339976821,2.631376779684636,3.5,0.7518219370527531,0.6,0.00022712880113795158,0.9934754592334493,0.00022862044454847506,199.0879522845106,0.0,0.0,0.0,0.029584315959416182,7.731132757697431e-05,0.00014981747356097728,0.0005065391400626894,0.09232878440834319,0.09232878440834319,0.09232878440834319,0.09232848552249102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.74465370364,595.633461203795,0.0,0.09232878440834319,0.09232878477977992,0.09232878477977992,0.369246834077523,0.369246834077523,0.5,10.041193847821287,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,2.8990143619012088e-11,28092.201851477057,21243.77776224885,0.7562161867754014,0.592672884381421,0.4123776738498293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526959500762398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5571779502339,260.5571779502339,-12.592822049766085,244.7104363570603,276.4039195433766,107694.3871445658,107688.95046507406,5.436679491740057,0.0,nan,276.4039195433766,3.2539195433766395,270.06522290613026,-3.084777093869718,263.7265262688804,-9.4234737311196,257.38782963161555,-15.762170368384432,251.04913299434037,-22.10086700565961,244.7104363570603,-28.439563642939675,1.0,1.0,25732.562594343566,25732.562594343566,275.98087913442464,2.830879134424663,275.98087913442464,275.98087913442464,87169.3492630603,87169.34463340789,0.00462965240876656,0.0,8648.866644398773,8648.866644398773,0.9215521516640169,3397.9470062002165,275.98087913442464,2.830879134424663,1.0,0.002,0.12813685556366827,0.0047826733035212475,0.00019762701825519293,0.0018023729955191858,0.09881350912759645,0.09881350912759645,0.0,1.3774378773007134e-11,0.9999967158123576,0.9999967158123576,0.0,0.09232848155472591,3.032250540110001e-07,0.0,0.0,0.0,1599257.0427526487,265.9021777025312,0.0,1.0,1286927.9459490094,2588.362308699155,,,,,,,,,,,,,,,,,,,2.0,14217.77355140874,1597.1842049767774,0.369246834077523,6.175450102142607,2.631376779684636
4753.0,-30.199884542477182,4.997613826598409,35.063591938724336,30.66827586097645,5.014654329283668,-26.67843065530485,-40.17458574436603,1.493200440765479,-7.2478380024221,-7.247838002425083,40.12736797305242,35338.093470501095,15450.136368338372,15450.136368338372,50788.22983883947,87179.48241674546,87169.46011266626,15450.136368338372,102619.59648100463,102619.59648100463,102619.59648100463,130711.85799166898,126191.91669778706,4519.94129388192,0.0,99146.54627886454,47305.157328046495,57601.54327868672,28092.261510664353,85693.80478935107,21243.819599456914,1597.1873919708296,0.0,0.8744659532214439,2.6535408997260785,0.0014947306463915918,1.0,1.0,-7.2478380024221,324634.28920137417,1560032.3020943135,4.805506854904685,1560032.3020943135,4.805506854904685,0.7562160700872146,0.09232890081397266,3.3810365519319276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810365519319276,1.2847661144672706,1.2850579370463844,2.631635839285719,5576.120555802005,14217.768430010228,6453.887729803315,0.0004789288968681378,29324.304767486796,2990.246900571224,19291.102318548987,1967.1449800440505,0.6578536975218563,0.6578536975218563,30565.210603362797,30484.863174865135,1.0032956471535062,0.8,4335.831014724863,4324.433322199387,1.0032956471535062,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6186828516356,2034.6934298245008,9.01082935982172,4.997613826598409,-0.8446871876057047,5.842301014204113,2.6313724645256764,3.5,0.7518207041501933,0.6,0.00022712880113795158,0.9934674694319069,0.00022862228319144693,199.0878890685122,0.0,0.0,0.0,0.029584315959416182,7.731187992438529e-05,0.0001498169212135663,0.0005065364867209735,0.09232890041921572,0.09232890041921572,0.09232890041921572,0.09232860054881646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.8539160194,595.6334263447516,0.0,0.09232890041921572,0.09232890081397266,0.09232890081397266,0.3692471905326192,0.3692471905326192,0.5,10.04118485111589,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,28092.261510664353,21243.819599456914,0.7562160700872146,0.5926709633640959,0.4123762920478058,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526954884690886,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5572155762547,260.5572155762547,-12.592784423745286,244.71051018322666,276.4039209692524,107693.96440640064,107688.54793409492,5.4164723057286395,0.0,nan,276.4039209692524,3.2539209692524196,270.06523881206397,-3.08476118793601,263.7265566548726,-9.423443345127396,257.38787449766426,-15.76212550233572,251.0491923404482,-22.100807659551776,244.71051018322666,-28.439489816773317,1.0,1.0,25732.562594343566,25732.562594343566,275.98087678145004,2.8308767814500584,275.98087678145004,275.98087678145004,87169.5184182256,87169.46011266626,0.05830555934517179,0.0,8648.866644398773,8648.866644398773,0.9215524614357407,3397.9417346915875,275.98087678145004,2.8308767814500584,1.0,0.002,0.12813715990415925,0.004782669260246183,0.00019762748128900306,0.0018023725328820195,0.09881374064450153,0.09881374064450153,0.0,1.4171022428427493e-11,0.9999967037157658,0.9999967037157658,0.0,0.09232859647167255,3.043423001171814e-07,0.0,0.0,0.0,1599257.0241772598,265.9021619975779,0.0,1.0,1286927.9993369302,2588.362093841392,,,,,,,,,,,,,,,,,,,2.0,14217.768430010228,1597.1873919708296,0.3692471905326192,6.175450102142607,2.6313724645256764
4754.0,-30.199807354203884,4.997612700483201,35.06359879455009,30.668322834558808,5.014651843193562,-26.67836143446649,-40.17451893361283,1.493205922260938,-7.247852594837582,-7.247852594918059,40.12738168418057,35338.094724969415,15450.135213592137,15450.135213592137,50788.22993856155,87179.58049179972,87169.57919555539,15450.135213592137,102619.71440914752,102619.71440914752,102619.71440914752,130712.03497467103,126192.09188549643,4519.943089174602,0.0,99146.6076784795,47305.12190758726,57601.650856546934,28092.320565523514,85693.97142207045,21243.861087563735,1597.190522297984,0.0,0.874465818463577,2.653539448202526,0.0014947306463915918,1.0,1.0,-7.247852594837582,324634.1010244831,1560032.8948584613,4.805511466402624,1560032.8948584613,4.805511466402624,0.7562159572404782,0.09232901632244582,3.3810338399486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810338399486,1.28476608882513,1.2850579113984193,2.6316337809323933,5576.116194398303,14217.76331006141,6453.88738979116,0.0004789294537203104,29324.346449010038,2990.2511509037276,19291.1013022299,1967.1448764083457,0.6578527277930571,0.6578527277930571,30565.190989887,30484.863174865135,1.0032948423940704,0.8,4335.8282324532875,4324.433322199387,1.0032948423940704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.616994802963,2034.6934298245008,9.010837557554716,4.997612700483201,-0.8446974633576616,5.842310163840863,2.631368146866613,3.5,0.751819470533318,0.6,0.00022712880113795158,0.9934594750587117,0.00022862412291606426,199.08782581583384,0.0,0.0,0.0,0.029584315959416182,7.731246532482068e-05,0.0001498163358131309,0.000506534101161299,0.09232901597146269,0.09232901597146269,0.09232901597146269,0.09232871677035825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.96347914735,595.6333913920264,0.0,0.09232901597146269,0.09232901632244582,0.09232901632244582,0.3692475467824749,0.3692475467824749,0.5,10.041175876480265,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,8.049028110690415e-11,28092.320565523514,21243.861087563735,0.7562159572404782,0.5926698120736305,0.41237550481722807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526950271976022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5572531522869,260.5572531522869,-12.592746847713101,244.71058389637162,276.4039224081726,107693.63077182717,107688.22149539186,5.409276435323662,0.0,nan,276.4039224081726,3.2539224081726275,270.0652547058298,-3.0847452941702045,263.7265870034805,-9.42341299651946,257.3879193011183,-15.762080698881675,251.0492515987484,-22.100748401251565,244.71058389637162,-28.43941610362836,1.0,1.0,25732.562594343566,25732.562594343566,275.980875957569,2.8308759575690488,275.980875957569,275.980875957569,87169.61331986157,87169.57919555539,0.03412430618482176,0.0,8648.866644398773,8648.866644398773,0.9215526215978017,3397.939009148343,275.980875957569,2.8308759575690488,1.0,0.002,0.1281374632711987,0.004782665418601048,0.00019762794327155009,0.0018023720710615124,0.09881397163577504,0.09881397163577504,0.0,1.4333062514637618e-11,0.9999967142768352,0.9999967142768352,0.0,0.0923287129548581,3.033675877110717e-07,0.0,0.0,0.0,1599257.0069177488,265.9021474051624,0.0,1.0,1286928.0489428453,2588.3618942041853,,,,,,,,,,,,,,,,,,,2.0,14217.76331006141,1597.190522297984,0.3692475467824749,6.175450102142607,2.631368146866613
4755.0,-30.199730177737315,4.99761157798832,35.06360564777923,30.668368271458917,5.014649604943884,-26.67829219947036,-40.17445589471606,1.493211625412787,-7.247867754105243,-7.2478677541732415,40.127395321263684,35338.11024654484,15450.134782616964,15450.134782616964,50788.24502916181,87179.67540054162,87169.69593439439,15450.134782616964,102619.83071701135,102619.83071701135,102619.83071701135,130712.21058268251,126192.26569202152,4519.944890660996,0.0,99146.66639119152,47305.10123289889,57601.739064769594,28092.379865671162,85694.11893044076,21243.902707054855,1597.193678819534,0.0,0.8744656808317035,2.653537940294211,0.0014947306463915918,1.0,1.0,-7.247867754105243,324633.9055378225,1560033.4844217917,4.80551617625176,1560033.4844217917,4.80551617625176,0.7562158424681871,0.09232913206375822,3.3810312382604826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810312382604826,1.2847660621460941,1.2850578847133236,2.6316318105513723,5576.112019397359,14217.758193581736,6453.886975243978,0.0004789299696790273,29324.38637928758,2990.2552226588678,19291.100063120633,1967.1447500543645,0.6578517897563352,0.6578517897563352,30565.172174079984,30484.863174865135,1.003294070363859,0.8,4335.8255633350955,4324.433322199387,1.003294070363859,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6153071410085,2034.6934298245008,9.010846175390151,4.99761157798832,-0.8447080070039288,5.842319584992249,2.631363830199523,3.5,0.7518182371998636,0.6,0.00022712880113795158,0.9934514819777103,0.00022862596237291393,199.0877625728708,0.0,0.0,0.0,0.029584315959416182,7.7313017679747e-05,0.0001498157834582046,0.0005065318438566578,0.09232913168551755,0.09232913168551755,0.09232913168551755,0.09232883224054621,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.07273260516,595.633356536357,0.0,0.09232913168551755,0.09232913206375822,0.09232913206375822,0.369247903035137,0.369247903035137,0.5,10.041166891813152,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,6.798472895752639e-11,28092.379865671162,21243.902707054855,0.7562158424681871,0.5926689679881931,0.412374976108096,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452694565658471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55729070888106,260.55729070888106,-12.592709291118922,244.7106575172601,276.4039239004725,107693.30364333627,107687.89716557888,5.406477757400687,0.0,nan,276.4039239004725,3.2539239004725005,270.06527062384697,-3.084729376153007,263.72661734721635,-9.42338265278363,257.3879640705706,-15.762035929429373,251.04931079391983,-22.100689206080148,244.7106575172601,-28.439342482739875,1.0,1.0,25732.562594343566,25732.562594343566,275.9808742959019,2.8308742959019355,275.9808742959019,275.9808742959019,87169.70826026768,87169.69593439439,0.012325873292866163,0.0,8648.866644398773,8648.866644398773,0.9215527752460739,3397.936394451785,275.9808742959019,2.8308742959019355,1.0,0.002,0.12813776709607447,0.004782661471139107,0.00019762840573084734,0.0018023716076612847,0.09881420286542367,0.09881420286542367,0.0,1.3392132021394776e-11,0.9999967093041829,0.9999967093041829,0.0,0.09232882823666955,3.0382708867496764e-07,0.0,0.0,0.0,1599256.9889877767,265.90213224589473,0.0,1.0,1286928.1004757343,2588.361686811972,,,,,,,,,,,,,,,,,,,2.0,14217.758193581736,1597.193678819534,0.369247903035137,6.175450102142607,2.631363830199523
