time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4756.0,-30.199653062936918,4.997610455464284,35.06361249682383,30.668452160339825,5.014646707670004,-26.67822308587443,-40.17439285581929,1.4932167292977352,-7.247883262179414,-7.247883262174213,40.12740890720685,35338.09920361281,15450.134788267802,15450.134788267802,50788.23399188061,87179.8381072964,87169.81130508585,15450.134788267802,102619.94609335365,102619.94609335365,102619.94609335365,130712.38527961748,126192.43860112445,4519.946678493031,0.0,99146.78375308003,47305.044844945354,57601.93212014964,28092.439186263822,85694.37130641346,21243.944316291687,1597.1968447573122,0.0,0.874465541453076,2.6535363976904534,0.0014947306463915918,1.0,1.0,-7.247883262179414,324633.7055532168,1560034.0717736045,4.80552094587686,1560034.0717736045,4.80552094587686,0.7562157267810052,0.09232924784164367,3.3810261091107523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810261091107523,1.2847660382703974,1.2850578608322036,2.631627867173717,5576.1036638533005,14217.753079438477,6453.888265424842,0.0004789314090987159,29324.46557745061,2990.2632986239555,19291.103919557572,1967.1451433014918,0.6578501445697852,0.6578501445697852,30565.135079274918,30484.863174865135,1.0032925483295603,0.8,4335.820301247804,4324.433322199387,1.0032925483295603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6136191711464,2034.6934298245008,9.0108550495105,4.997610455464284,-0.8447187175587567,5.842329173023041,2.6313595127477054,3.5,0.7518170036422015,0.6,0.00022712880113795158,0.993443495352696,0.000228627800373604,199.0876993804808,0.0,0.0,0.0,0.029584315959416182,7.731357003832177e-05,0.0001498152310996298,0.0005065292078903095,0.09232924745558443,0.09232924745558443,0.09232924745558443,0.09232894686316372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.18190049427,595.6333217059963,0.0,0.09232924745558443,0.09232924784164367,0.09232924784164367,0.36924825916210485,0.36924825916210485,0.5,10.041157873601493,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,28092.439186263822,21243.944316291687,0.7562157267810052,0.5926670937380406,0.4123736327705349,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526941041902304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5573281840506,260.5573281840506,-12.592671815949359,244.71073104602377,276.4039253220485,107692.88972404166,107687.49496765928,5.394756382394006,0.0,nan,276.4039253220485,3.2539253220485307,270.06528646685854,-3.0847135331414393,263.7266476116674,-9.423352388332603,257.38800875645927,-15.761991243540706,251.0493699012465,-22.10063009875347,244.71073104602377,-28.43926895397621,1.0,1.0,25732.562594343566,25732.562594343566,275.98087212730087,2.8308721273008928,275.98087212730087,275.98087212730087,87169.87415123341,87169.81130508585,0.06284614755713847,0.0,8648.866644398773,8648.866644398773,0.9215530781588241,3397.931239656306,275.98087212730087,2.8308721273008928,1.0,0.002,0.12813807211287823,0.004782657460905086,0.00019762886988731362,0.001802371144170833,0.09881443494365681,0.09881443494365681,0.0,1.4058146573930896e-11,0.9999966964040804,0.9999966964040804,0.0,0.09232894282311724,3.050185264295295e-07,0.0,0.0,0.0,1599256.9706452421,265.90211673782056,0.0,1.0,1286928.1531943618,2588.361474647822,,,,,,,,,,,,,,,,,,,2.0,14217.753079438477,1597.1968447573122,0.36924825916210485,6.175450102142607,2.6313595127477054
4757.0,-30.19957590552662,4.997609342646397,35.063619347749786,30.668498400505655,5.01464433190807,-26.67815388178381,-40.174326045066096,1.4932223069864943,-7.247897834676849,-7.247897834671407,40.12742265897877,35338.100897903125,15450.13361788939,15450.13361788939,50788.234515792516,87179.93470496776,87169.93102939139,15450.13361788939,102620.06464728079,102620.06464728079,102620.06464728079,130712.56307619465,126192.61460525721,4519.948470937435,0.0,99146.84390515156,47305.010094081044,57602.037567856125,28092.498428913863,85694.53599676999,21243.985939699523,1597.1999836902837,0.0,0.8744654066477842,2.653534948150098,0.0014947306463915918,1.0,1.0,-7.247897834676849,324633.517633443,1560034.6662957212,4.805525559000412,1560034.6662957212,4.805525559000412,0.7562156136968725,0.0923293633272816,3.3810234484508674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810234484508674,1.2847660121782734,1.285057834734153,2.631625849689522,5576.0993890463815,14217.747966632387,6453.887893066371,0.00047893194738785847,29324.506445105882,2990.267465965022,19291.102806553186,1967.14502980663,0.6578491898121197,0.6578491898121197,30565.115836966204,30484.863174865135,1.003291758799947,0.8,4335.817571628172,4324.433322199387,1.003291758799947,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6119304653114,2034.6934298245008,9.010863241629574,4.997609342646397,-0.8447289779065894,5.842338320552987,2.6313551934162684,3.5,0.7518157695475053,0.6,0.00022712880113795158,0.9934355043839687,0.00022862963940351074,199.08763615321394,0.0,0.0,0.0,0.029584315959416182,7.731415545058864e-05,0.00014981464568736294,0.0005065268299903327,0.09232936297290878,0.09232936297290878,0.09232936297290878,0.09232906364545064,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.2916829238,595.6332866839502,0.0,0.09232936297290878,0.0923293633272816,0.0923293633272816,0.3692486150690068,0.3692486150690068,0.5,10.041148894245534,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28092.498428913863,21243.985939699523,0.7562156136968725,0.5926659608461715,0.41237286002966506,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452693643091009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5573656438857,260.5573656438857,-12.592634356114274,244.7108045115117,276.4039267762306,107692.56065140884,107687.16810268983,5.3925487190234485,0.0,nan,276.4039267762306,3.253926776230628,270.0653023233027,-3.0846976766972602,263.72667787037363,-9.423322129626342,257.3880534174231,-15.761946582576854,251.04942896447227,-22.100571035527707,244.7108045115117,-28.43919548848828,1.0,1.0,25732.562594343566,25732.562594343566,275.98087139757763,2.8308713975776527,275.98087139757763,275.98087139757763,87169.96749711254,87169.93102939139,0.03646772114734631,0.0,8648.866644398773,8648.866644398773,0.9215532352896039,3397.928565693122,275.98087139757763,2.8308713975776527,1.0,0.002,0.12813837563549432,0.0047826536213321025,0.0001976293321177835,0.0018023706817826331,0.09881466605889175,0.09881466605889175,0.0,1.3900416408196836e-11,0.9999967125981705,0.9999967125981705,0.0,0.09232905980356368,3.0352371792168354e-07,0.0,0.0,0.0,1599256.95340928,265.90210216532313,0.0,1.0,1286928.202732559,2588.3612752832273,,,,,,,,,,,,,,,,,,,2.0,14217.747966632387,1597.1999836902837,0.3692486150690068,6.175450102142607,2.6313551934162684
4758.0,-30.19949876107678,4.997608233456993,35.063626197127626,30.66854338338601,5.014642158844376,-26.678084669084146,-40.174263006169326,1.4932280655916148,-7.247912985296352,-7.247912985284891,40.12743631652981,35338.11665011203,15450.13318588914,15450.13318588914,50788.249836001174,87180.02870686426,87170.04812106129,15450.13318588914,102620.18130695043,102620.18130695043,102620.18130695043,130712.7390995529,126192.7888273415,4519.950272211404,0.0,99146.90185543471,47304.98979440014,57602.124512260634,28092.55779260247,85694.6823048631,21244.027605688563,1597.2031429557858,0.0,0.8744652689841977,2.653533441104063,0.0014947306463915918,1.0,1.0,-7.247912985296352,324633.3222585828,1560035.2567440108,4.805530269937549,1560035.2567440108,4.805530269937549,0.756215498870761,0.09232947901715727,3.3810208781791973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810208781791973,1.2847659852398332,1.2850578077895942,2.6316239042926144,5576.095266983776,14217.74285725041,6453.887459872269,0.0004789324522136065,29324.545877643006,2990.2714869647643,19291.101511707024,1967.1448977690675,0.6578482610506352,0.6578482610506352,30565.09724835633,30484.863174865135,1.003290996092316,0.8,4335.814934739055,4324.433322199387,1.003290996092316,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6102421716757,2034.6934298245008,9.010871862237593,4.997608233456993,-0.8447395115207605,5.842347744977753,2.63135087514198,3.5,0.7518145357548515,0.6,0.00022712880113795158,0.9934275148268372,0.00022863147813813274,199.08757293660773,0.0,0.0,0.0,0.029584315959416182,7.73147078166789e-05,0.00014981409332127268,0.0005065245773647096,0.0923294786451645,0.0923294786451645,0.0923294786451645,0.09232917930016925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.40101225476,595.6332518046067,0.0,0.0923294786451645,0.09232947901715727,0.09232947901715727,0.3692489710458139,0.3692489710458139,0.5,10.041139914372133,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,28092.55779260247,21244.027605688563,0.756215498870761,0.5926651277534286,0.4123723397957754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526931817372992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55740310842185,260.55740310842185,-12.592596891578125,244.71087792483414,276.40392829197987,107692.23655988186,107686.84333435069,5.393225531185102,0.0,nan,276.40392829197987,3.2539282919798893,270.06531821856777,-3.0846817814322094,263.72670814515124,-9.423291854848742,257.38809807171765,-15.761901928282327,251.04948799828017,-22.100512001719807,244.71087792483414,-28.43912207516584,1.0,1.0,25732.562594343566,25732.562594343566,275.98086978534724,2.830869785347261,275.98086978534724,275.98086978534724,87170.0614946862,87170.04812106129,0.013373624911764637,0.0,8648.866644398773,8648.866644398773,0.9215533870822564,3397.9259825700933,275.98086978534724,2.830869785347261,1.0,0.002,0.12813867929502024,0.0047826496795634575,0.00019762979432547375,0.0018023702199406976,0.09881489716273688,0.09881489716273688,0.0,1.4266171143723083e-11,0.9999967111192345,0.9999967111192345,0.0,0.09232917535650964,3.036606476287427e-07,0.0,0.0,0.0,1599256.9354895253,265.9020870147036,0.0,1.0,1286928.254236037,2588.3610680094557,,,,,,,,,,,,,,,,,,,2.0,14217.74285725041,1597.2031429557858,0.3692489710458139,6.175450102142607,2.63135087514198
4759.0,-30.199421678603755,4.9976071242926805,35.063633042724966,30.668627062719338,5.014639289911303,-26.678015581754597,-40.174196230340726,1.4932331917371982,-7.2479284801059976,-7.247928480089672,40.12744990643341,35338.09250736042,15450.13318493882,15450.13318493882,50788.225692299246,87180.19097368307,87170.16359046343,15450.13318493882,102620.29677540225,102620.29677540225,102620.29677540225,130712.91391371143,126192.96185255844,4519.9520611529915,0.0,99147.01885199851,47304.920381173215,57602.331634250324,28092.617138309175,85694.9487725595,21244.06923342192,1597.2063098463148,0.0,0.874465129663661,2.653531899821807,0.0014947306463915918,1.0,1.0,-7.2479284801059976,324633.12244531384,1560035.8442691562,4.805535037577543,1560035.8442691562,4.805535037577543,0.7562153831674135,0.09232959474131887,3.3810157642134913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810157642134913,1.284765961260005,1.2850577838043193,2.6316199729463854,5576.086936932866,14217.737750180706,6453.888742567671,0.0004789338865568596,29324.624836543044,2990.2795385318173,19291.10534576942,1967.1452887346263,0.6578466204870148,0.6578466204870148,30565.06026334183,30484.863174865135,1.0032894785637554,0.8,4335.809688226115,4324.433322199387,1.0032894785637554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.608553579757,2034.6934298245008,9.01088073582863,4.9976071242926805,-0.8447502098268753,5.842357334119556,2.631346556107587,3.5,0.7518133017450248,0.6,0.00022712880113795158,0.9934195317576301,0.00022863331540914922,199.087509770829,0.0,0.0,0.0,0.029584315959416182,7.731529293088753e-05,0.00014981350820706405,0.0005065218329402108,0.09232959435652739,0.09232959435652739,0.09232959435652739,0.09232929402922556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.5101589066,595.6332169813414,0.0,0.09232959435652739,0.09232959474131887,0.09232959474131887,0.3692493269350286,0.3692493269350286,0.5,10.041130904541157,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,28092.617138309175,21244.06923342192,0.7562153831674135,0.5926630031262965,0.4123707757985858,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526927204613778,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5574405079094,260.5574405079094,-12.592559492090572,244.71095127844478,276.40392973734447,107691.8244902588,107686.44062879393,5.3838614648432195,0.0,nan,276.40392973734447,3.2539297373444924,270.06533404558127,-3.0846659544187105,263.72673835381624,-9.423261646183732,257.38814266202877,-15.761857337971207,251.049546970241,-22.100453029758967,244.71095127844478,-28.439048721555196,1.0,1.0,25732.562594343566,25732.562594343566,275.98086764135553,2.830867641355553,275.98086764135553,275.98086764135553,87170.22695753921,87170.16359046343,0.06336707578157075,0.0,8648.866644398773,8648.866644398773,0.9215536890977777,3397.920843034559,275.98086764135553,2.830867641355553,1.0,0.002,0.12813898403030297,0.004782645671120849,0.00019763025805302764,0.0018023697562261408,0.09881512902651382,0.09881512902651382,0.0,1.427916855936684e-11,0.9999966994689613,0.9999966994689613,0.0,0.09232929000462563,3.0473669323402666e-07,0.0,0.0,0.0,1599256.9171626715,265.902071519894,0.0,1.0,1286928.306909557,2588.3608560269086,,,,,,,,,,,,,,,,,,,2.0,14217.737750180706,1597.2063098463148,0.3692493269350286,6.175450102142607,2.631346556107587
4760.0,-30.19933127836195,4.997606019894847,35.06363988501944,30.66867309333759,5.014635464554386,-26.67793460412812,-40.17412386657668,1.493238788764501,-7.247943520878096,-7.247943520852193,40.12746350201347,35338.120185385465,15450.132609349903,15450.132609349903,50788.25279473537,87180.29218195766,87170.28015995369,15450.132609349903,102620.4127693036,102620.4127693036,102620.4127693036,130713.08889380138,126193.13506530593,4519.953828495441,0.0,99147.07867168276,47304.906669822696,57602.413335400066,28092.67612449779,85695.08945989786,21244.11063757082,1597.2094482645277,0.0,0.8744649928537893,2.653530403703743,0.0014947306463915918,1.0,1.0,-7.247943520878096,324632.92848717567,1560036.4320384003,4.805539719301852,1560036.4320384003,4.805539719301852,0.7562152691834587,0.09232971017059262,3.381013117327096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381013117327096,1.2847659350774192,1.2850577576157862,2.6316179663678256,5576.08268523368,14217.73264444088,6453.8883637063345,0.0004789344202986046,29324.665486676604,2990.2836836918423,19291.104213327533,1967.1451732576909,0.6578456699563128,0.6578456699563128,30565.041120633447,30484.863174865135,1.0032886931213154,0.8,4335.806972735298,4324.433322199387,1.0032886931213154,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6068642669313,2034.6934298245008,9.010889278082704,4.997606019894847,-0.8447606901899034,5.84236671008475,2.6313422352321143,3.5,0.7518120672091755,0.6,0.00022712880113795158,0.9934101695179068,0.0002286354701282907,199.08743569176136,0.0,0.0,0.0,0.029584315959416182,7.731592701325109e-05,0.0001498128741247005,0.0005065192925600855,0.09232970980419862,0.09232970980419862,0.09232970980419862,0.09232940894870809,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.6194110906,595.6331821240345,0.0,0.09232970980419862,0.09232971017059262,0.09232971017059262,0.3692496826186051,0.3692496826186051,0.5,10.041121878513716,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,-2.5920599000528455e-11,28092.67612449779,21244.11063757082,0.7562152691834587,0.5926623464055358,0.4123704217838806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526922595563319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5574789779335,260.5574789779335,-12.592521022066478,244.7110268748439,276.40393108099323,107691.52908502406,107685.99111387056,5.537971153492168,0.0,nan,276.40393108099323,3.2539310809932545,270.0653502397786,-3.084649760221396,263.7267693985666,-9.423230601433374,257.3881885573285,-15.761811442671501,251.04960771609038,-22.1003922839096,244.7110268748439,-28.438973125156082,1.0,1.0,25732.562594343566,25732.562594343566,275.9808660786006,2.83086607860065,275.9808660786006,275.9808660786006,87170.32253312999,87170.28015995369,0.04237317630031612,0.0,8648.866644398773,8648.866644398773,0.9215538454148748,3397.9181829137315,275.9808660786006,2.83086607860065,1.0,0.002,0.12813928920932943,0.004782641740469692,0.0001976307226486491,0.0018023692911501915,0.09881536132432456,0.09881536132432456,0.0,1.3798840542422752e-11,0.9999966946642215,0.9999966946642215,0.0,0.09232940498989817,3.051806944477124e-07,0.0,0.0,0.0,1599256.8993728352,265.9020564791219,0.0,1.0,1286928.358039608,2588.3606502560306,,,,,,,,,,,,,,,,,,,2.0,14217.73264444088,1597.2094482645277,0.3692496826186051,6.175450102142607,2.6313422352321143
4761.0,-30.199254256888267,4.997604921045935,35.06364671832906,30.668710253108316,5.014634167347983,-26.677865414467078,-40.17405709074808,1.4932453236880951,-7.247958485331026,-7.247958485346676,40.12747692746133,35338.12808469048,15450.131942757604,15450.131942757604,50788.26002744808,87180.37067579517,87170.39451081287,15450.131942757604,102620.52645357048,102620.52645357048,102620.52645357048,130713.26078393322,126193.30523265977,4519.955551273453,0.0,99147.12338769747,47304.880792383185,57602.49177257143,28092.734330362735,85695.22610293416,21244.15148805154,1597.2125475757075,0.0,0.87446485713159,2.653528915177817,0.0014947306463915918,1.0,1.0,-7.247958485331026,324632.735513296,1560037.0124529086,4.8055443638062005,1560037.0124529086,4.8055443638062005,0.75621515649656,0.09232982527329289,3.381011093865304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381011093865304,1.2847659045074078,1.285057727038831,2.6316164540197833,5576.079480749655,14217.727808069772,6453.887669464463,0.0004789347441415405,29324.69626248656,2990.28682195108,19291.10213819212,1967.1449616527684,0.657844908793485,0.657844908793485,30565.026486630104,30484.863174865135,1.0032880926751573,0.8,4335.804896827286,4324.433322199387,1.0032880926751573,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6051747924184,2034.6934298245008,9.010897768127933,4.997604921045935,-0.8447711315343369,5.8423760525802715,2.6313379139459223,3.5,0.7518108325559778,0.6,0.00022712880113795158,0.9934021929163097,0.0002286373059749087,199.08737257605597,0.0,0.0,0.0,0.029584315959416182,7.731651213599018e-05,0.0001498122890019614,0.0005065170111129866,0.09232982491534722,0.09232982491534722,0.09232982491534722,0.09232952198630784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.72813186183,595.633147431169,0.0,0.09232982491534722,0.09232982527329289,0.09232982527329289,0.36925003815143354,0.36925003815143354,0.5,10.041112792072362,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,1.5631940186722204e-11,28092.734330362735,21244.15148805154,0.75621515649656,0.5926614857920203,0.4123698564286829,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691719019719,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55751733743074,260.55751733743074,-12.592482662569239,244.71110201835933,276.40393265647265,107691.21717204465,107685.69511159962,5.522060445042571,0.0,nan,276.40393265647265,3.2539326564726707,270.06536652886336,-3.0846334711366126,263.72680040126136,-9.42319959873862,257.3882342736288,-15.761765726371152,251.04966814599877,-22.10033185400121,244.71110201835933,-28.43889798164065,1.0,1.0,25732.562594343566,25732.562594343566,275.980864335591,2.830864335591002,275.980864335591,275.980864335591,87170.40348586497,87170.39451081287,0.008975052100140601,0.0,8648.866644398773,8648.866644398773,0.9215539649143574,3397.9161493346305,275.980864335591,2.830864335591002,1.0,0.002,0.12813959639076714,0.004782637818293608,0.0001976311903634639,0.0018023688241107566,0.09881559518173195,0.09881559518173195,0.0,1.4474220433324803e-11,0.9999966729936359,0.9999966729936359,0.0,0.09232951809137661,3.0718191627802574e-07,0.0,0.0,0.0,1599256.8816732669,265.90204151466895,0.0,1.0,1286928.4089102098,2588.3604455292934,,,,,,,,,,,,,,,,,,,2.0,14217.727808069772,1597.2125475757075,0.36925003815143354,6.175450102142607,2.6313379139459223
4762.0,-30.199177226560256,4.9976038199893535,35.06365355180834,30.668795050028734,5.014631108528851,-26.67779639305153,-40.173994086775906,1.4932502736721471,-7.247974195917209,-7.247974195855391,40.127490599286034,35338.1160974395,15450.132213867106,15450.132213867106,50788.24831130661,87180.53529589875,87170.51079143198,15450.132213867106,102620.64300529909,102620.64300529909,102620.64300529909,130713.43726102806,126193.47995151502,4519.957309513028,0.0,99147.24239914367,47304.82319610365,57602.68800337779,28092.79425572896,85695.48225910675,21244.193513828814,1597.2157477246396,0.0,0.8744647162883855,2.653527352434238,0.0014947306463915918,1.0,1.0,-7.247974195917209,324632.5329177746,1560037.6035186336,4.805549183555709,1560037.6035186336,4.805549183555709,0.7562150393600127,0.0923299410651714,3.3810058974078663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3810058974078663,1.2847658813516565,1.2850577038778201,2.6316124567775963,5576.071011073117,14217.722706690683,6453.889011396599,0.0004789362097654847,29324.77653326704,2990.2950072927088,19291.10614931708,1967.1453706736836,0.6578432448558502,0.6578432448558502,30564.988905000413,30484.863174865135,1.0032865506678326,0.8,4335.799565681438,4324.433322199387,1.0032865506678326,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.603485251607,2034.6934298245008,9.010906805429652,4.9976038199893535,-0.8447819300743094,5.842385750063663,2.6313335924929917,3.5,0.7518095978551405,0.6,0.00022712880113795158,0.993394215466837,0.00022863914204615573,199.08730945313494,0.0,0.0,0.0,0.029584315959416182,7.731706421161791e-05,0.00014981173692633367,0.00050651436604885,0.0923299406727571,0.0923299406727571,0.0923299406727571,0.09232963772965185,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.83805150125,595.6331123605678,0.0,0.0923299406727571,0.0923299410651714,0.0923299410651714,0.3692503933560688,0.3692503933560688,0.5,10.041103704068076,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,-6.184563972055912e-11,28092.79425572896,21244.193513828814,0.7562150393600127,0.5926595775229377,0.4123684839136799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452691258480046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55755544715805,260.55755544715805,-12.592444552841926,244.71117677684887,276.40393411743736,107690.78875966443,107685.30265522373,5.486104440705809,0.0,nan,276.40393411743736,3.2539341174373817,270.065382649334,-3.084617350665951,263.7268311812357,-9.423168818764282,257.3882797131089,-15.76172028689109,251.04972824498344,-22.100271755016536,244.71117677684887,-28.438823223151104,1.0,1.0,25732.562594343566,25732.562594343566,275.98086206969,2.8308620696899993,275.98086206969,275.98086206969,87170.57116254844,87170.51079143198,0.06037111645855475,0.0,8648.866644398773,8648.866644398773,0.9215542718011073,3397.9109268949055,275.98086206969,2.8308620696899993,1.0,0.002,0.12813990379031365,0.004782633761090842,0.00019763165811275112,0.0018023683565962856,0.09881582905637556,0.09881582905637556,0.0,1.4709036939841713e-11,0.9999966706265495,0.9999966706265495,0.0,0.09232963366431693,3.074008544676063e-07,0.0,0.0,0.0,1599256.8630911864,265.90202580408277,0.0,1.0,1286928.4623172365,2588.3602305948725,,,,,,,,,,,,,,,,,,,2.0,14217.722706690683,1597.2157477246396,0.3692503933560688,6.175450102142607,2.6313335924929917
4763.0,-30.199100124673453,4.997602726633285,35.063660384357554,30.668848798982822,5.014627478959071,-26.677727364313824,-40.17393104787914,1.4932547171345478,-7.247988954060702,-7.247988954049106,40.127504238830156,35338.12515941151,15450.131282617476,15450.131282617476,50788.256442028985,87180.64751377566,87170.62869948293,15450.131282617476,102620.7599821004,102620.7599821004,102620.7599821004,130713.6131741972,126193.65413202073,4519.959042176473,0.0,99147.31583711487,47304.793477772604,57602.80262149141,28092.853192096816,85695.65581358824,21244.23490338586,1597.2188767293253,0.0,0.8744645808836573,2.6535258844314376,0.0014947306463915918,1.0,1.0,-7.247988954060702,324632.3426045407,1560038.1931891164,4.805553817197806,1560038.1931891164,4.805553817197806,0.7562149261991788,0.09233005625128492,3.381002691956796,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.381002691956796,1.2847658605653864,1.2850576830868288,2.6316100043854833,5576.065814748508,14217.717608056359,6453.889020437379,0.0004789369526863388,29324.826056181628,2990.3000572246006,19291.106176340574,1967.1453734293134,0.6578421348308062,0.6578421348308062,30564.9657226485,30484.863174865135,1.0032855994757777,0.8,4335.796277146584,4324.433322199387,1.0032855994757777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6017947332882,2034.6934298245008,9.01091514663951,4.997602726633285,-0.8447922718241498,5.842394998457435,2.6313292685426664,3.5,0.7518083624407618,0.6,0.00022712880113795158,0.9933862306757542,0.0002286409798366608,199.08724627161467,0.0,0.0,0.0,0.029584315959416182,7.731761659692137e-05,0.0001498111845410302,0.0005065120182184595,0.09233005590090962,0.09233005590090962,0.09233005590090962,0.09232975323086544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487796.9477673245,595.6330773546554,0.0,0.09233005590090962,0.09233005625128492,0.09233005625128492,0.3692507484678999,0.3692507484678999,0.5,10.041094625965547,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,-1.1596057447604835e-11,28092.853192096816,21244.23490338586,0.7562149261991788,0.5926584721226418,0.41236775451350427,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526907978877222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55759330714653,260.55759330714653,-12.592406692853444,244.71125122748956,276.40393538677296,107690.42180124525,107684.97164823722,5.450153008045015,0.0,nan,276.40393538677296,3.25393538677298,270.06539855493156,-3.084601445068415,263.72686172309307,-9.423138276906911,257.3883248912293,-15.761675108770703,251.0497880593628,-22.100211940637166,244.71125122748956,-28.438748772510422,1.0,1.0,25732.562594343566,25732.562594343566,275.980860944271,2.8308609442710235,275.980860944271,275.980860944271,87170.67825585691,87170.62869948293,0.04955637398234103,0.0,8648.866644398773,8648.866644398773,0.9215544611050333,3397.90770541658,275.980860944271,2.8308609442710235,1.0,0.002,0.12814021065188855,0.004782629875514748,0.00019763212541765458,0.0018023678894087262,0.09881606270882728,0.09881606270882728,0.0,1.4826380574650688e-11,0.9999966764696547,0.9999966764696547,0.0,0.09232974938954118,3.0686174373137505e-07,0.0,0.0,0.0,1599256.8456356274,265.9020110459393,0.0,1.0,1286928.512486499,2588.3600286907213,,,,,,,,,,,,,,,,,,,2.0,14217.717608056359,1597.2188767293253,0.3692507484678999,6.175450102142607,2.6313292685426664
4764.0,-30.199023122999158,4.997601640455401,35.06366721088475,30.668887495435797,5.014626339495115,-26.677658176756136,-40.17386423712594,1.4932613920323636,-7.248003758941877,-7.248003758992845,40.12751773033067,35338.132045161525,15450.130421408108,15450.130421408108,50788.262466569635,87180.72838906806,87170.74435349011,15450.130421408108,102620.87477489821,102620.87477489821,102620.87477489821,130713.78637767024,126193.82562627729,4519.960751392953,0.0,99147.36267437498,47304.766326323486,57602.884831168325,28092.911602772027,85695.79643394036,21244.275911231463,1597.221982097414,0.0,0.8744644457941133,2.6535244117802885,0.0014947306463915918,1.0,1.0,-7.248003758941877,324632.1516886941,1560038.7764608099,4.8055584400549725,1560038.7764608099,4.8055584400549725,0.7562148136021336,0.09233017127058298,3.38100057787971,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38100057787971,1.2847658293405868,1.2850576518549368,2.6316084228477865,5576.062463659908,14217.712513423272,6453.888279127235,0.0004789372884041616,29324.858245529253,2990.3033396245664,19291.103960514945,1967.1451474779815,0.657841337168475,0.657841337168475,30564.950433291207,30484.863174865135,1.0032849721402533,0.8,4335.794108273271,4324.433322199387,1.0032849721402533,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.6001044046084,2034.6934298245008,9.010923527718516,4.997601640455401,-0.844802631828359,5.84240427228376,2.6313249450802343,3.5,0.7518071271657812,0.6,0.00022712880113795158,0.993378256331917,0.00022864281525209983,199.08718317225413,0.0,0.0,0.0,0.029584315959416182,7.731820203751634e-05,0.00014981059910043523,0.0005065097221310771,0.0923301709145009,0.0923301709145009,0.0923301709145009,0.09232986723702735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.05691689014,595.633042525598,0.0,0.0923301709145009,0.09233017127058298,0.09233017127058298,0.36925110353287993,0.36925110353287993,0.5,10.04108551683281,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,5.098854671814479e-11,28092.911602772027,21244.275911231463,0.7562148136021336,0.5926575699161671,0.41236715820013825,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526903368678141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5576311800634,260.5576311800634,-12.592368819936553,244.71132543157836,276.4039369285171,107690.11643229974,107684.6644178419,5.452014457844438,0.0,nan,276.4039369285171,3.2539369285171347,270.0654146291459,-3.084585370854086,263.72689232977353,-9.423107670226443,257.3883700303819,-15.76162996961807,251.04984773098357,-22.100152269016405,244.71132543157836,-28.438674568421618,1.0,1.0,25732.562594343566,25732.562594343566,275.98085951148477,2.830859511484789,275.98085951148477,275.98085951148477,87170.76121832969,87170.74435349011,0.016864839577465318,0.0,8648.866644398773,8648.866644398773,0.9215545859557679,3397.905580769109,275.98085951148477,2.830859511484789,1.0,0.002,0.1281405185635325,0.004782625975734051,0.0001976325943231532,0.0018023674200248708,0.09881629716157661,0.09881629716157661,0.0,1.4348024070937049e-11,0.9999966650959103,0.9999966650959103,0.0,0.09232986335831721,3.0791226576908847e-07,0.0,0.0,0.0,1599256.8281247849,265.9019962410581,0.0,1.0,1286928.5628146362,2588.359826147202,,,,,,,,,,,,,,,,,,,2.0,14217.712513423272,1597.221982097414,0.36925110353287993,6.175450102142607,2.6313249450802343
4765.0,-30.19894611715849,4.997600552830883,35.063674039522994,30.66897093029695,5.014623495555548,-26.677589155887134,-40.17380123315377,1.4932665329457488,-7.248019389674482,-7.248019389681436,40.127531444657514,35338.12099508857,15450.130601595773,15450.130601595773,50788.25159668434,87180.89020701258,87170.86143580623,15450.130601595773,102620.992037402,102620.992037402,102620.992037402,130713.96370095845,126194.00119570897,4519.962505249477,0.0,99147.47931083197,47304.71009435969,57603.076907191426,28092.97166355645,85696.04857074788,21244.318039488724,1597.2251868165215,0.0,0.8744643052306477,2.653522856981844,0.0014947306463915918,1.0,1.0,-7.248019389674482,324631.9501232037,1560039.3693640106,4.80556325023445,1560039.3693640106,4.80556325023445,0.7562146964697177,0.09233028700046794,3.380995479058492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380995479058492,1.2847658052916815,1.285057627800569,2.631604503430025,5576.054158883989,14217.707419352657,6453.889556856759,0.00047893871818218076,29324.936967511603,2990.3113670327384,19291.107779733997,1967.1455369299401,0.6578397014495259,0.6578397014495259,30564.913557759784,30484.863174865135,1.0032834591056985,0.8,4335.788877291064,4324.433322199387,1.0032834591056985,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5984142089815,2034.6934298245008,9.010932515485608,4.997600552830883,-0.8448133863484673,5.84241393917935,2.6313206219609615,3.5,0.7518058919888462,0.6,0.00022712880113795158,0.9933702816256681,0.00022864465078042324,199.0871200695194,0.0,0.0,0.0,0.029584315959416182,7.73187541242996e-05,0.00014981004701365198,0.0005065070916706975,0.0923302866090627,0.0923302866090627,0.0923302866090627,0.09232998354978703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.16706087097,595.6330073841294,0.0,0.0923302866090627,0.09233028700046794,0.09233028700046794,0.3692514583869855,0.3692514583869855,0.5,10.04107642492666,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28092.97166355645,21244.318039488724,0.7562146964697177,0.5926556993436541,0.4123658159794213,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526898764474052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55766890898644,260.55766890898644,-12.592331091013534,244.71139941917184,276.40393839877083,107689.69947724424,107684.26819149048,5.431285753756258,0.0,nan,276.40393839877083,3.253938398770856,270.0654306028668,-3.08456939713318,263.72692280696344,-9.423077193036534,257.3884150110379,-15.761584988962056,251.04990721510788,-22.100092784892098,244.71139941917184,-28.438600580828137,1.0,1.0,25732.562594343566,25732.562594343566,275.9808574180978,2.830857418097821,275.9808574180978,275.9808574180978,87170.9260600412,87170.86143580623,0.06462423496122938,0.0,8648.866644398773,8648.866644398773,0.9215548870759154,3397.9004564537845,275.9808574180978,2.830857418097821,1.0,0.002,0.1281408260779885,0.00478262193199635,0.00019763306228188886,0.0018023669521865678,0.09881653114094442,0.09881653114094442,0.0,1.446845681457587e-11,0.9999966693922331,0.9999966693922331,0.0,0.09232997948449694,3.075159710053383e-07,0.0,0.0,0.0,1599256.8096371456,265.9019806103255,0.0,1.0,1286928.6159501863,2588.359612305369,,,,,,,,,,,,,,,,,,,2.0,14217.707419352657,1597.2251868165215,0.3692514583869855,6.175450102142607,2.6313206219609615
4766.0,-30.19886904155822,4.997599473030777,35.06368086878062,30.669024085532897,5.014619955128184,-26.67752014188826,-40.173738229181595,1.4932710540020018,-7.248034127624919,-7.24803412766839,40.12754511926292,35338.130416927335,15450.129655851822,15450.129655851822,50788.26007277916,87181.00120874414,87170.97989712856,15450.129655851822,102621.10955298039,102621.10955298039,102621.10955298039,130714.14030616824,126194.17606450041,4519.964241667829,0.0,99147.5517217369,47304.68092497136,57603.189774183935,28093.03075318785,85696.22052737178,21244.359539862173,1597.2283227246178,0.0,0.8744641698016375,2.6535213909896127,0.0014947306463915918,1.0,1.0,-7.248034127624919,324631.76007063466,1560039.9605523893,4.805567884710201,1560039.9605523893,4.805567884710201,0.7562145831293576,0.092330402168525,3.380992315895344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380992315895344,1.2847657841424343,1.2850576066465178,2.6316020846960178,5576.049033876868,14217.702327932233,6453.889539805544,0.0004789394459196965,29324.985820170656,2990.3163486175868,19291.107728766776,1967.14553173273,0.6578386038126484,0.6578386038126484,30564.890681227047,30484.863174865135,1.0032825204622475,0.8,4335.785632138219,4324.433322199387,1.0032825204622475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5967231338589,2034.6934298245008,9.010940851218242,4.997599473030777,-0.8448237122964857,5.842423185327263,2.6313162965949908,3.5,0.7518046561699974,0.6,0.00022712880113795158,0.993362299764281,0.0002286464879851469,199.08705690965988,0.0,0.0,0.0,0.029584315959416182,7.731930621472797e-05,0.0001498094949232236,0.0005065047511835816,0.09233040181249028,0.09233040181249028,0.09233040181249028,0.0923300995167273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.27689942205,595.6329723400245,0.0,0.09233040181249028,0.092330402168525,0.092330402168525,0.3692518132234078,0.3692518132234078,0.5,10.041067356536654,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,4.348521542851813e-11,28093.03075318785,21244.359539862173,0.7562145831293576,0.5926546090391133,0.41236509847759467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526894160023758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5577064631227,260.5577064631227,-12.592293536877264,244.71147323534785,276.4039396908666,107689.33961498075,107683.9334910337,5.406123947049427,0.0,nan,276.4039396908666,3.2539396908666163,270.0654463997803,-3.0845536002196923,263.7269531086913,-9.423046891308672,257.38845981758186,-15.761540182418116,251.04996652646847,-22.10003347353151,244.71147323534785,-28.438526764652124,1.0,1.0,25732.562594343566,25732.562594343566,275.98085637685597,2.8308563768559907,275.98085637685597,275.98085637685597,87171.03188371251,87170.97989712856,0.05198658394510858,0.0,8648.866644398773,8648.866644398773,0.9215550738821355,3397.897277474821,275.98085637685597,2.8308563768559907,1.0,0.002,0.1281411326123245,0.004782618050073315,0.00019763352909017338,0.001802366485008481,0.09881676454508669,0.09881676454508669,0.0,1.40986545354993e-11,0.9999966800160678,0.9999966800160678,0.0,0.09233009563307334,3.065354516544621e-07,0.0,0.0,0.0,1599256.7922054594,265.90196587237506,0.0,1.0,1286928.6660507973,2588.359410677591,,,,,,,,,,,,,,,,,,,2.0,14217.702327932233,1597.2283227246178,0.3692518132234078,6.175450102142607,2.6313162965949908
4767.0,-30.198792035033073,4.997598398015823,35.0636876901161,30.66907109403985,5.014617429106817,-26.677451088620092,-40.1736714184284,1.4932764811998662,-7.2480491542482355,-7.248049154202425,40.12755854947382,35338.13106955824,15450.129082451134,15450.129082451134,50788.260152009374,87181.0994324205,87171.09425147685,15450.129082451134,102621.22333392799,102621.22333392799,102621.22333392799,130714.31242190576,126194.34647878673,4519.965943119035,0.0,99147.61329623924,47304.6449283001,57603.29818659905,28093.089087977776,85696.38727457683,21244.400476693863,1597.2314299864406,0.0,0.8744640337134544,2.653519896283637,0.0014947306463915918,1.0,1.0,-7.2480491542482355,324631.5662955959,1560040.5411735333,4.805572541744218,1560040.5411735333,4.805572541744218,0.7562144700486229,0.09233051714520188,3.380989597358329,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380989597358329,1.2847657587543082,1.285057581252625,2.631600020720113,5576.044660559595,14217.697240476187,6453.889218051697,0.0004789400079606025,29325.027611355657,2990.320610132477,19291.106767022993,1967.1454336621573,0.6578376335288706,0.6578376335288706,30564.871020302533,30484.863174865135,1.0032817137580572,0.8,4335.782843135801,4324.433322199387,1.0032817137580572,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5950322717401,2034.6934298245008,9.01094940300894,4.997598398015823,-0.8448341730745517,5.842432571090375,2.631311971776677,3.5,0.7518034205076221,0.6,0.00022712880113795158,0.9933543251253205,0.0002286483235569516,199.08699380644433,0.0,0.0,0.0,0.029584315959416182,7.731989166715138e-05,0.00014980890947080018,0.0005065023645123711,0.09233051678463018,0.09233051678463018,0.09233051678463018,0.09233021275878452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.38580727536,595.6329375865453,0.0,0.09233051678463018,0.09233051714520188,0.09233051714520188,0.36925216806752903,0.36925216806752903,0.5,10.041058236071107,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,-4.581579560181126e-11,28093.089087977776,21244.400476693863,0.7562144700486229,0.5926534567820282,0.4123643037171749,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452688955140521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5577439601875,260.5577439601875,-12.592256039812469,244.711546908563,276.4039410117823,107689.0057013228,107683.60779284641,5.397908476372742,0.0,nan,276.4039410117823,3.253941011782331,270.0654621911531,-3.0845378088469033,263.7269833705277,-9.423016629472272,257.38850454987653,-15.761495450123448,251.0500257292225,-22.099974270777466,244.711546908563,-28.43845309143697,1.0,1.0,25732.562594343566,25732.562594343566,275.9808545722102,2.830854572210228,275.9808545722102,275.9808545722102,87171.12982991265,87171.09425147685,0.03557843579619657,0.0,8648.866644398773,8648.866644398773,0.9215552344300932,3397.8945453451206,275.9808545722102,2.830854572210228,1.0,0.002,0.12814144094501254,0.0047826141101945455,0.0001976339985552489,0.0018023660154921953,0.09881699927762444,0.09881699927762444,0.0,1.4047444197445857e-11,0.999996660542135,0.999996660542135,0.0,0.09233020881133022,3.0833387166142566e-07,0.0,0.0,0.0,1599256.7744323374,265.90195084575174,0.0,1.0,1286928.7171327134,2588.3592051005794,,,,,,,,,,,,,,,,,,,2.0,14217.697240476187,1597.2314299864406,0.36925216806752903,6.175450102142607,2.631311971776677
4768.0,-30.198715054498475,4.99759732575294,35.06369450875401,30.669146391470008,5.014615923226974,-26.67738195672551,-40.17360837953163,1.4932828241793141,-7.2480643738739445,-7.248064373880604,40.12757211442046,35338.12605750747,15450.12875466076,15450.12875466076,50788.254812168234,87181.24428490503,87171.21016764143,15450.12875466076,102621.3389223022,102621.3389223022,102621.3389223022,130714.48708264792,126194.51943193928,4519.967650708636,0.0,99147.7155226481,47304.59729091861,57603.46470192165,28093.148160345714,85696.61286226736,21244.44192755366,1597.2345772631652,0.0,0.8744638960241784,2.6535183823802106,0.0014947306463915918,1.0,1.0,-7.2480643738739445,324631.3700317869,1560041.1276199187,4.805577253569685,1560041.1276199187,4.805577253569685,0.7562143554114309,0.09233063234963121,3.3809850899054217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809850899054217,1.284765729082209,1.285057551573786,2.631596573112732,5576.037355493257,14217.692154205522,6453.890091569951,0.00047894121756564896,29325.096942507254,2990.327679942412,19291.10937802751,1967.1456999105212,0.6578361672886647,0.6578361672886647,30564.838421625453,30484.863174865135,1.003280376207335,0.8,4335.778218847196,4324.433322199387,1.003280376207335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5933412692684,2034.6934298245008,9.010958098801103,4.99759732575294,-0.8448447247993274,5.842442050552267,2.631307646602217,3.5,0.7518021847434906,0.6,0.00022712880113795158,0.993346353246901,0.0002286501585228024,199.0869307245667,0.0,0.0,0.0,0.029584315959416182,7.732044407113117e-05,0.00014980835706682042,0.0005064998215861473,0.09233063197605178,0.09233063197605178,0.09233063197605178,0.09233032747668067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.4954351863,595.6329026055423,0.0,0.09233063197605178,0.09233063234963121,0.09233063234963121,0.36925252261648656,0.36925252261648656,0.5,10.041049101385477,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28093.148160345714,21244.44192755366,0.7562143554114309,0.5926518343705806,0.4123631597237494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526884946919831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55778150093676,260.55778150093676,-12.592218499063222,244.71162046959697,276.4039425322462,107688.62526145855,107683.22106442586,5.404197032680691,0.0,nan,276.4039425322462,3.253942532246242,270.0654781197326,-3.0845218802674026,263.72701370721995,-9.422986292780024,257.38854929468255,-15.76145070531743,251.05008488214213,-22.099915117857847,244.71162046959697,-28.43837953040301,1.0,1.0,25732.562594343566,25732.562594343566,275.98085275500074,2.8308527550007625,275.98085275500074,275.98085275500074,87171.28026770768,87171.21016764143,0.07010006625205278,0.0,8648.866644398773,8648.866644398773,0.9215555006254523,3397.890015354949,275.98085275500074,2.8308527550007625,1.0,0.002,0.12814174980022244,0.004782610134521578,0.00019763446874809576,0.0018023655455256565,0.09881723437404788,0.09881723437404788,0.0,1.427375231899397e-11,0.9999966548861234,0.9999966548861234,0.0,0.0923303234931517,3.0885647950456743e-07,0.0,0.0,0.0,1599256.7564309333,265.90193562612603,0.0,1.0,1286928.7688707334,2588.3589968831484,,,,,,,,,,,,,,,,,,,2.0,14217.692154205522,1597.2345772631652,0.36925252261648656,6.175450102142607,2.631307646602217
