time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4769.0,-30.198638005065632,4.99759625938375,35.063701335163735,30.669164726883196,5.014612430266273,-26.67731296153025,-40.173545375559456,1.4932873852521282,-7.248079289115708,-7.248079289072482,40.12758597556632,35338.15902635157,15450.128046048942,15450.128046048942,50788.28707240051,87181.29511758083,87171.33090567171,15450.128046048942,102621.45895172065,102621.45895172065,102621.45895172065,130714.66719107247,126194.69778161937,4519.969409453103,0.0,99147.7357905876,47304.59969433314,57603.48455139384,28093.20823935182,85696.69279074567,21244.484122534028,1597.2377650109108,0.0,0.8744637588800632,2.653516898754717,0.0014947306463915918,1.0,1.0,-7.248079289115708,324631.17769324064,1560041.7268716714,4.805581946740275,1560041.7268716714,4.805581946740275,0.7562142401655507,0.09233074780632057,3.3809841872261646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809841872261646,1.2847657077457686,1.2850575302324994,2.6315959142141105,5576.035959366143,14217.687069981064,6453.888557846329,0.0004789411223528822,29325.110766616934,2990.329089609289,19291.104793624967,1967.145232431561,0.65783570084876,0.65783570084876,30564.831893292285,30484.863174865135,1.0032801083444605,0.8,4335.777292769839,4324.433322199387,1.0032801083444605,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5916498897757,2034.6934298245008,9.010966574485634,4.99759625938375,-0.8448551287891455,5.842451388172895,2.631303320466274,3.5,0.7518009487046496,0.6,0.00022712880113795158,0.9933383743026882,0.0002286519951445481,199.08686758627036,0.0,0.0,0.0,0.029584315959416182,7.73209961727159e-05,0.00014980780496523567,0.0005064978197105232,0.09233074743820203,0.09233074743820203,0.09233074743820203,0.0923304456449062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.6061065658,595.632867299782,0.0,0.09233074743820203,0.09233074780632057,0.09233074780632057,0.3692528770215667,0.3692528770215667,0.5,10.041040047346414,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,-4.320099833421409e-11,28093.20823935182,21244.484122534028,0.7562142401655507,0.5926516580565768,0.4123631598320876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526880343991428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55781890304917,260.55781890304917,-12.59218109695081,244.71169393268354,276.4039438733842,107688.340225068,107682.95598590172,5.384239166289084,0.0,nan,276.4039438733842,3.2539438733842303,270.06549388526025,-3.0845061147397246,263.72704389713635,-9.422956102863623,257.38859390899034,-15.761406091009633,251.05014392084007,-22.099856079159906,244.71169393268354,-28.438306067316432,1.0,1.0,25732.562594343566,25732.562594343566,275.9808517997917,2.8308517997917306,275.9808517997917,275.9808517997917,87171.32244226834,87171.33090567171,-0.008463403370114975,0.0,8648.866644398773,8648.866644398773,0.9215555539347001,3397.8891081622955,275.9808517997917,2.8308517997917306,1.0,0.002,0.128142055895619,0.0047826062231246394,0.0001976349348075802,0.0018023650792156648,0.09881746740379009,0.09881746740379009,0.0,1.4023244804955981e-11,0.9999966847770996,0.9999966847770996,0.0,0.09233044170931103,3.060970095407939e-07,0.0,0.0,0.0,1599256.7387895435,265.90192071088427,0.0,1.0,1286928.8195740134,2588.3587928300044,,,,,,,,,,,,,,,,,,,2.0,14217.687069981064,1597.2377650109108,0.3692528770215667,6.175450102142607,2.631303320466274
4770.0,-30.198561154980293,4.9975951903532145,35.0637081462625,30.669242015015357,5.014610603628677,-26.677243979120707,-40.173478599730856,1.4932934264254938,-7.2480950242834865,-7.248095024306677,40.12759918743559,35338.13898445247,15450.128368619531,15450.128368619531,50788.267353072,87181.4440462393,87171.4407484345,15450.128368619531,102621.56911705402,102621.56911705402,102621.56911705402,130714.8353289516,126194.86425112843,4519.971077823172,0.0,99147.84152061764,47304.53645426496,57603.67229594742,28093.26621189758,85696.938507845,21244.524747269883,1597.2408724992085,0.0,0.8744636196886869,2.653515333571542,0.0014947306463915918,1.0,1.0,-7.2480950242834865,324630.97478148836,1560042.2980547077,4.805586709970558,1560042.2980547077,4.805586709970558,0.7562141257278503,0.09233086274567825,3.380979536168503,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380979536168503,1.2847656794855034,1.285057501965815,2.6315923519395756,5576.028411333866,14217.681989702885,6453.889532851025,0.00047894238608837844,29325.182379830963,2990.33639212483,19291.107707979252,1967.1455296129925,0.6578341937694865,0.6578341937694865,30564.79825602994,30484.863174865135,1.0032787281801723,0.8,4335.772521152617,4324.433322199387,1.0032787281801723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5899585055838,2034.6934298245008,9.010975651627914,4.9975951903532145,-0.844865925432682,5.8424611157858966,2.631298994321156,3.5,0.7517997126631875,0.6,0.00022712880113795158,0.9933304160709964,0.00022865382702800272,199.08680461136953,0.0,0.0,0.0,0.029584315959416182,7.73215813309233e-05,0.00014980721980702828,0.0005064951445378594,0.09233086236635869,0.09233086236635869,0.09233086236635869,0.09233055611937749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.7142735317,595.6328327764857,0.0,0.09233086236635869,0.09233086274567825,0.09233086274567825,0.3692532316630042,0.3692532316630042,0.5,10.04103086156564,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,2.319211489520967e-11,28093.26621189758,21244.524747269883,0.7562141257278503,0.5926497286530564,0.41236174360204814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452687573694629,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5578563250889,260.5578563250889,-12.592143674911085,244.71176729634485,276.40394535380364,107687.95292062129,107682.56581245216,5.38710816913256,0.0,nan,276.40394535380364,3.2539453538036582,270.0655097423265,-3.084490257673451,263.72707413085146,-9.422925869148514,257.3886385193547,-15.761361480645292,251.05020290785254,-22.09979709214744,244.71176729634485,-28.43823270365513,1.0,1.0,25732.562594343566,25732.562594343566,275.98084876480686,2.8308487648068876,275.98084876480686,275.98084876480686,87171.48002584359,87171.4407484345,0.03927740908693522,0.0,8648.866644398773,8648.866644398773,0.9215558286106413,3397.8844338493454,275.98084876480686,2.8308487648068876,1.0,0.002,0.128142366560894,0.00478260215032927,0.00019763540758345767,0.0018023646074777292,0.09881770379172883,0.09881770379172883,0.0,1.5061186672826743e-11,0.9999966353000588,0.9999966353000588,0.0,0.0923305520800298,3.1066564845334114e-07,0.0,0.0,0.0,1599256.7201783622,265.9019049757165,0.0,1.0,1286928.873064566,2588.3585775596234,,,,,,,,,,,,,,,,,,,2.0,14217.681989702885,1597.2408724992085,0.3692532316630042,6.175450102142607,2.631298994321156
4771.0,-30.198484177038893,4.997594125860922,35.063714961703724,30.669292690604948,5.014607464297666,-26.677175012905497,-40.173415595758684,1.4932982989209596,-7.248110074603176,-7.248110074600224,40.12761293430272,35338.149953083266,15450.127821844555,15450.127821844555,50788.27777492782,87181.54993019835,87171.55970166084,15450.127821844555,102621.68752350539,102621.68752350539,102621.68752350539,130715.01344960293,126195.04066251987,4519.972787083062,0.0,99147.90961083422,47304.509629493856,57603.777757044845,28093.32592609755,85697.1036831424,21244.566670486107,1597.2440462345112,0.0,0.8744634822354764,2.653513836511179,0.0014947306463915918,1.0,1.0,-7.248110074603176,324630.7807012434,1560042.8923672654,4.805591413720462,1560042.8923672654,4.805591413720462,0.75621401062915,0.09233097799027332,3.380976550463163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380976550463163,1.2847656566922474,1.2850574791673819,2.631590074697211,5576.023586130556,14217.676907999425,6453.8893976235295,0.00047894304837746334,29325.22841581136,2990.3410864883895,19291.107303775218,1967.145488395652,0.6578331472901326,0.6578331472901326,30564.776662881937,30484.863174865135,1.0032778421959112,0.8,4335.769458054442,4324.433322199387,1.0032778421959112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5882661115338,2034.6934298245008,9.010984227066633,4.997594125860922,-0.8448763945555209,5.842470520416443,2.6312946655959175,3.5,0.7517984758845478,0.6,0.00022712880113795158,0.9933224446680858,0.00022865566197272994,199.08674153173683,0.0,0.0,0.0,0.029584315959416182,7.732213344001555e-05,0.00014980666769793603,0.0005064928305897491,0.09233097761769299,0.09233097761769299,0.09233097761769299,0.09233067297698815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.8248034159,595.6327975111194,0.0,0.09233097761769299,0.09233097799027332,0.09233097799027332,0.3692535856899913,0.3692535856899913,0.5,10.041021722254191,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,-2.9558577807620168e-12,28093.32592609755,21244.566670486107,0.75621401062915,0.5926487079739948,0.4123610767960491,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526871141823718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55789365572326,260.55789365572326,-12.592106344276715,244.71184058880826,276.4039467226096,107687.60623964555,107682.2322899373,5.373949708265359,0.0,nan,276.4039467226096,3.253946722609612,270.0655254958638,-3.0844745041361534,263.7271042691176,-9.422895730882374,257.388683042355,-15.761316957644965,251.05026181558557,-22.099738184414406,244.71184058880826,-28.43815941119172,1.0,1.0,25732.562594343566,25732.562594343566,275.98084746813345,2.83084746813347,275.98084746813345,275.98084746813345,87171.58246732676,87171.55970166084,0.02276566592627205,0.0,8648.866644398773,8648.866644398773,0.9215560049363244,3397.881433215479,275.98084746813345,2.83084746813347,1.0,0.002,0.12814267554211833,0.004782598201225447,0.00019763587803907473,0.0018023641360819615,0.09881793901953737,0.09881793901953737,0.0,1.4121036371467222e-11,0.9999966535309308,0.9999966535309308,0.0,0.09233066900751134,3.089827619722873e-07,0.0,0.0,0.0,1599256.7023771992,265.9018899253968,0.0,1.0,1286928.9242270207,2588.3583716585913,,,,,,,,,,,,,,,,,,,2.0,14217.676907999425,1597.2440462345112,0.3692535856899913,6.175450102142607,2.6312946655959175
4772.0,-30.198407267071264,4.9975930648166615,35.063721771019296,30.669339594338112,5.014604947982525,-26.677106045563697,-40.17335259178651,1.4933037252152377,-7.248125227743003,-7.248125227780334,40.12762638863545,35338.1635476658,15450.127407443226,15450.127407443226,50788.29095510903,87181.64794862393,87171.67427068134,15450.127407443226,102621.80167812457,102621.80167812457,102621.80167812457,130715.18615078661,126195.2116935751,4519.974457211519,0.0,99147.97103843864,47304.48663319961,57603.8715613767,28093.384472662045,85697.25603403874,21244.607749442,1597.247166764448,0.0,0.874463345347121,2.653512329223884,0.0014947306463915918,1.0,1.0,-7.248125227743003,324630.5852951747,1560043.4740318933,4.805596098141533,1560043.4740318933,4.805596098141533,0.7562138969092649,0.09233109286681669,3.3809738381599126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809738381599126,1.2847656313083533,1.285057453777722,2.6315880155642595,5576.019223074922,14217.671831419018,6453.889076173525,0.0004789436090073706,29325.270109868612,2990.345338099006,19291.10634293964,1967.1453904176904,0.6578321792319229,0.6578321792319229,30564.75704702279,30484.863174865135,1.003277037341541,0.8,4335.7666754447755,4324.433322199387,1.003277037341541,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5865735550249,2034.6934298245008,9.01099288058049,4.9975930648166615,-0.8448869112347968,5.842479976051458,2.631290336457998,3.5,0.7517972389879993,0.6,0.00022712880113795158,0.9933144803730659,0.00022865749531069684,199.08667850784525,0.0,0.0,0.0,0.029584315959416182,7.732268555275247e-05,0.00014980611558519912,0.0005064905575899182,0.0923310925002531,0.0923310925002531,0.0923310925002531,0.092330786462538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487797.93411611783,595.6327626271697,0.0,0.0923310925002531,0.09233109286681669,0.09233109286681669,0.36925393981581456,0.36925393981581456,0.5,10.041012542008136,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,3.7346126191550866e-11,28093.384472662045,21244.607749442,0.7562138969092649,0.5926478081741152,0.4123605023436172,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526866539059122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5579309620289,260.5579309620289,-12.5920690379711,244.7119138169433,276.40394810708517,107687.27520821705,107681.90476076442,5.370447452608304,0.0,nan,276.40394810708517,3.2539481070851934,270.0655412490751,-3.0844587509248527,263.72713439105604,-9.422865608943937,257.38872753302513,-15.761272466974845,251.05032067498865,-22.099679325011323,244.7119138169433,-28.43808618305667,1.0,1.0,25732.562594343566,25732.562594343566,275.9808455616624,2.830845561662443,275.9808455616624,275.9808455616624,87171.6805289099,87171.67427068134,0.006258228560909629,0.0,8648.866644398773,8648.866644398773,0.9215561651157289,3397.8787073507124,275.9808455616624,2.830845561662443,1.0,0.002,0.12814298590566367,0.004782594231487977,0.00019763635058502927,0.0018023636638562009,0.09881817529251463,0.09881817529251463,0.0,1.4441230329620414e-11,0.9999966385706561,0.9999966385706561,0.0,0.09233078250237178,3.1036444491440744e-07,0.0,0.0,0.0,1599256.6844544194,265.901874772257,0.0,1.0,1286928.975739007,2588.35816435092,,,,,,,,,,,,,,,,,,,2.0,14217.671831419018,1597.247166764448,0.36925393981581456,6.175450102142607,2.631290336457998
4773.0,-30.198330412059764,4.997592003795376,35.06372857491911,30.669424216635548,5.014601898115421,-26.67703718104445,-40.17328581595791,1.4933086657887973,-7.248140711481767,-7.248140711515415,40.127639851190075,35338.137999770144,15450.127406986749,15450.127406986749,50788.265406756895,87181.81220780995,87171.78831018854,15450.127406986749,102621.91571717529,102621.91571717529,102621.91571717529,130715.35907222824,126195.38295817205,4519.976114056187,0.0,99148.08979209921,47304.41557960317,57604.082458328936,28093.44335505295,85697.52581338189,21244.64904374241,1597.2503116558385,0.0,0.8744632065824574,2.653510789052548,0.0014947306463915918,1.0,1.0,-7.248140711481767,324630.38562599453,1560044.0560522624,4.805600846772192,1560044.0560522624,4.805600846772192,0.7562137818154392,0.09233120786731651,3.3809686529966925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809686529966925,1.2847656081966339,1.285057430660753,2.6315840270213973,5576.010771831208,14217.666756042801,6453.890421270086,0.0004789450725964459,29325.350208207386,2990.353505856474,19291.11036352328,1967.1458004031224,0.6578305195524727,0.6578305195524727,30564.7195469921,30484.863174865135,1.0032754986856853,0.8,4335.761355874162,4324.433322199387,1.0032754986856853,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5848807104321,2034.6934298245008,9.011001777051156,4.997592003795376,-0.844897586085863,5.842489589881239,2.631286006586081,3.5,0.7517960018817373,0.6,0.00022712880113795158,0.9933065218377445,0.00022865932735217941,199.08661552902728,0.0,0.0,0.0,0.029584315959416182,7.732327072278084e-05,0.00014980553041517075,0.0005064878023792349,0.0923312074863757,0.0923312074863757,0.0923312074863757,0.09233090001374852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.0436789406,595.6327276622903,0.0,0.0923312074863757,0.09233120786731651,0.09233120786731651,0.3692542936904685,0.3692542936904685,0.5,10.04100331812579,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,28093.44335505295,21244.64904374241,0.7562137818154392,0.5926456443719893,0.412358906098687,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526861940361817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5579681949272,260.5579681949272,-12.592031805072793,244.71198697810067,276.4039494117249,107686.86042030477,107681.50054001636,5.359880288416576,0.0,nan,276.4039494117249,3.253949411724932,270.065556925015,-3.0844430749849607,263.7271644383036,-9.422835561696388,257.3887719515758,-15.761228048424186,251.0503794648431,-22.099620535156873,244.71198697810067,-28.43801302189931,1.0,1.0,25732.562594343566,25732.562594343566,275.980843263413,2.830843263413044,275.980843263413,275.980843263413,87171.84798258082,87171.78831018854,0.0596723922790261,0.0,8648.866644398773,8648.866644398773,0.9215564713336373,3397.873496261676,275.980843263413,2.830843263413044,1.0,0.002,0.12814329780138692,0.004782590195793569,0.000197636825360284,0.0018023631891094841,0.09881841268014199,0.09881841268014199,0.0,1.4469768265523708e-11,0.9999966219768007,0.9999966219768007,0.0,0.09233089597035432,3.118969621928001e-07,0.0,0.0,0.0,1599256.6661406115,265.9018592885182,0.0,1.0,1286929.028374832,2588.357952520432,,,,,,,,,,,,,,,,,,,2.0,14217.666756042801,1597.2503116558385,0.3692542936904685,6.175450102142607,2.631286006586081
4774.0,-30.198240274115133,4.99759094772138,35.063735375263924,30.66947052665057,5.0145980082675745,-26.676956445934824,-40.17321355696765,1.4933141785290456,-7.248155723290381,-7.248155723214898,40.12765335607501,35338.16468272142,15450.126809761514,15450.126809761514,50788.29149248294,87181.91396603061,87171.90401148229,15450.126809761514,102622.0308212438,102622.0308212438,102622.0308212438,130715.53284340975,126195.55509291617,4519.977750493571,0.0,99148.15015330064,47304.400864696196,57604.165876227155,28093.502022165954,85697.6678983931,21244.690219096505,1597.253434527402,0.0,0.8744630702855861,2.6535092958248594,0.0014947306463915918,1.0,1.0,-7.248155723290381,324630.1920426352,1560044.6399021626,4.80560551095406,1560044.6399021626,4.80560551095406,0.756213668282947,0.09233132260515718,3.3809659845105506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809659845105506,1.2847655824083526,1.2850574048666141,2.6315820028216925,5576.006482794931,14217.661682129296,6453.890070751444,0.00047894561708759764,29325.391206990782,2990.357686568888,19291.1093157996,1967.1456935650401,0.6578295641355624,0.6578295641355624,30564.70024801707,30484.863174865135,1.0032747068336927,0.8,4335.758618216124,4324.433322199387,1.0032747068336927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.583187176042,2034.6934298245008,9.011010329109913,4.99759094772138,-0.8449080342630593,5.8424989819844395,2.6312816749526875,3.5,0.7517947642721964,0.6,0.00022712880113795158,0.9932971879079617,0.0002286614760445664,199.08654166556425,0.0,0.0,0.0,0.029584315959416182,7.732390394747107e-05,0.0001498048971904805,0.0005064852617141148,0.09233132224070673,0.09233132224070673,0.09233132224070673,0.09233101418583325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.1535326226,595.6326926049105,0.0,0.09233132224070673,0.09233132260515718,0.09233132260515718,0.36925464730273083,0.36925464730273083,0.5,10.040994076368172,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,-7.548806024715304e-11,28093.502022165954,21244.690219096505,0.756213668282947,0.592644966169905,0.4123585337773706,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526857344953423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5580064989441,260.5580064989441,-12.591993501055867,244.7120623711485,276.4039506267096,107686.56498053983,107681.05090696982,5.51407356998406,0.0,nan,276.4039506267096,3.2539506267096385,270.06557297561415,-3.084427024385832,263.72719532451316,-9.422804675486816,257.38881767340104,-15.761182326598941,251.05044002227834,-22.09955997772164,244.7120623711485,-28.437937628851472,1.0,1.0,25732.562594343566,25732.562594343566,275.98084162933844,2.8308416293384653,275.98084162933844,275.98084162933844,87171.94421640475,87171.90401148229,0.04020492246490903,0.0,8648.866644398773,8648.866644398773,0.9215566289251522,3397.8708144331035,275.98084162933844,2.8308416293384653,1.0,0.002,0.12814361019410225,0.004782586240880869,0.00019763730109297634,0.0018023627129196906,0.09881865054648817,0.09881865054648817,0.0,1.4012666894880343e-11,0.9999966165953631,0.9999966165953631,0.0,0.09233101021093215,3.123942250336764e-07,0.0,0.0,0.0,1599256.6483849885,265.9018442767096,0.0,1.0,1286929.0794063655,2588.357747146373,,,,,,,,,,,,,,,,,,,2.0,14217.661682129296,1597.253434527402,0.36925464730273083,6.175450102142607,2.6312816749526875
4775.0,-30.19816347075815,4.997589897303427,35.06374216710149,30.669507930893474,5.014596640748655,-26.676887459610352,-40.17314674621446,1.4933206283706206,-7.248170665151974,-7.248170665155883,40.127666711397644,35338.171709234215,15450.126130448632,15450.126130448632,50788.29783968285,87181.9930476293,87172.01776858918,15450.126130448632,102622.14389903782,102622.14389903782,102622.14389903782,130715.70390189975,126195.72455583431,4519.979346065428,0.0,99148.19542858425,47304.374086008436,57604.24593619535,28093.560002861923,85697.80593905727,21244.730907576806,1597.2565229353254,0.0,0.8744629349606002,2.6535078095555473,0.0014947306463915918,1.0,1.0,-7.248170665151974,324629.9993613706,1560045.217288908,4.805610141878176,1560045.217288908,4.805610141878176,0.7562135558972441,0.09233143704766333,3.380963938647864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380963938647864,1.2847655522363666,1.285057374687775,2.631580472221321,5576.003239636411,14217.656876879051,6453.88940511956,0.00047894595192300867,29325.42234337945,2990.3608615969215,19291.107326181354,1967.145490680442,0.6578287978361049,0.6578287978361049,30564.685451965568,30484.863174865135,1.0032740997402476,0.8,4335.756519320756,4324.433322199387,1.0032740997402476,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5814935326541,2034.6934298245008,9.011018833882208,4.997589897303427,-0.8449184463861545,5.842508343689581,2.631277343043358,3.5,0.7517935265838166,0.6,0.00022712880113795158,0.9932892348709174,0.00022866330688409004,199.0864787291611,0.0,0.0,0.0,0.029584315959416182,7.732448943208074e-05,0.00014980431170587082,0.0005064829757315133,0.09233143669081523,0.09233143669081523,0.09233143669081523,0.09233112671020748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.2629330509,595.6326576875697,0.0,0.09233143669081523,0.09233143704766333,0.09233143704766333,0.3692550007554753,0.3692550007554753,0.5,10.040984778616561,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,28093.560002861923,21244.730907576806,0.7562135558972441,0.5926440856117156,0.41235795154854293,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452685195531943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55804469639764,260.55804469639764,-12.591955303602333,244.71213730997175,276.4039520827933,107686.25309667211,107680.75436345562,5.498733216487853,0.0,nan,276.4039520827933,3.253952082793319,270.065589128243,-3.0844108717569725,263.72722617369334,-9.422773826306639,257.38886321913014,-15.761136780869833,251.05050026455413,-22.099499735445846,244.71213730997175,-28.437862690028226,1.0,1.0,25732.562594343566,25732.562594343566,275.9808398402314,2.8308398402314197,275.9808398402314,275.9808398402314,87172.02562364191,87172.01776858918,0.007855052725062706,0.0,8648.866644398773,8648.866644398773,0.9215567497466445,3397.8687583411033,275.9808398402314,2.8308398402314197,1.0,0.002,0.12814392444309566,0.004782582293880616,0.00019763777971690017,0.0018023622349848459,0.09881888985845008,0.09881888985845008,0.0,1.4701745897072183e-11,0.9999965965074628,0.9999965965074628,0.0,0.0923311227983064,3.1424935694493433e-07,0.0,0.0,0.0,1599256.6307120947,265.901829334848,0.0,1.0,1286929.1302001067,2588.3575427293067,,,,,,,,,,,,,,,,,,,2.0,14217.656876879051,1597.2565229353254,0.3692550007554753,6.175450102142607,2.631277343043358
4776.0,-30.198073523458344,4.997588840217864,35.063748954655225,30.669591889623575,5.014592243510322,-26.676806946819102,-40.173074522148795,1.493325665120292,-7.248186792863521,-7.248186792869225,40.12768017202847,35338.172081653756,15450.126938498766,15450.126938498766,50788.299020152524,87182.16080408687,87172.13055462722,15450.126938498766,102622.25749312599,102622.25749312599,102622.25749312599,130715.87696186115,126195.8960070837,4519.980954777442,0.0,99148.31295325203,47304.324224869124,57604.43192042544,28093.619468735164,85698.05138916061,21244.772570549445,1597.2597119325126,0.0,0.8744627926107774,2.653506205330231,0.0014947306463915918,1.0,1.0,-7.248186792863521,324629.7913881927,1560045.7992266032,4.805615013198523,1560045.7992266032,4.805615013198523,0.7562134382218829,0.09233155218492008,3.380958804077634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380958804077634,1.2847655286747435,1.2850573511207999,2.6315765239787745,5575.9948737842315,14217.651807497166,6453.890717875579,0.0004789473971220686,29325.501639852388,2990.3689475868305,19291.111250096947,1967.1458908084767,0.6578271528655102,0.6578271528655102,30564.648317810766,30484.863174865135,1.0032725760974586,0.8,4335.751251651503,4324.433322199387,1.0032725760974586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.579799867084,2034.6934298245008,9.011028206267493,4.997588840217864,-0.8449294277787338,5.8425182679965975,2.631273011080144,3.5,0.7517922888800411,0.6,0.00022712880113795158,0.9932799208574595,0.0002286654510662817,199.086405022023,0.0,0.0,0.0,0.029584315959416182,7.732512235993885e-05,0.00014980367877801272,0.00050648006664774,0.09233155178590617,0.09233155178590617,0.09233155178590617,0.09233124020289248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.3730798613,595.6326225326974,0.0,0.09233155178590617,0.09233155218492008,0.09233155218492008,0.36925535389569375,0.36925535389569375,0.5,10.040975431666858,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,28093.619468735164,21244.772570549445,0.7562134382218829,0.5926424019785402,0.4123567748487155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452684736300594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5580837261379,260.5580837261379,-12.591916273862068,244.71221411993153,276.4039533323142,107685.86095413218,107680.24240870314,5.618545429043157,0.0,nan,276.4039533323142,3.253953332314211,270.0656054898541,-3.0843945101458985,263.7272576473876,-9.422742352612374,257.38890980491334,-15.761090195086638,251.0505619624265,-22.099438037573464,244.71221411993153,-28.437785880068446,1.0,1.0,25732.562594343566,25732.562594343566,275.98083675307504,2.8308367530750616,275.98083675307504,275.98083675307504,87172.19449012319,87172.13055462722,0.06393549597123638,0.0,8648.866644398773,8648.866644398773,0.9215570529762218,3397.863598098022,275.98083675307504,2.8308367530750616,1.0,0.002,0.12814424059110702,0.004782578127383662,0.0001976382607898529,0.001802361754450141,0.09881913039492646,0.09881913039492646,0.0,1.523999372879392e-11,0.9999965759362108,0.9999965759362108,0.0,0.09233123603579564,3.161491244342692e-07,0.0,0.0,0.0,1599256.6116366019,265.90181320713646,0.0,1.0,1286929.185025051,2588.3573220888657,,,,,,,,,,,,,,,,,,,2.0,14217.651807497166,1597.2597119325126,0.36925535389569375,6.175450102142607,2.631273011080144
4777.0,-30.197996719363147,4.997587792447106,35.06375573472001,30.669639352150284,5.014589209841376,-26.67673812644265,-40.173007746320195,1.4933306154908441,-7.248201389020835,-7.2482013889938175,40.127693530257794,35338.17155791917,15450.125810077721,15450.125810077721,50788.29736799689,87182.26085151728,87172.2452649022,15450.125810077721,102622.37107497992,102622.37107497992,102622.37107497992,130716.04825212184,126196.06576116216,4519.982490959681,0.0,99148.37604196112,47304.286743503304,57604.543664953126,28093.67717714191,85698.22084209503,21244.813089646228,1597.2627787637593,0.0,0.8744626592028282,2.653504753449475,0.0014947306463915918,1.0,1.0,-7.248201389020835,324629.6031651004,1560046.376738028,4.8056195785219815,1560046.376738028,4.8056195785219815,0.7562133271372471,0.09233166625912322,3.3809560275327954,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809560275327954,1.284765505517198,1.2850573279579944,2.63157441028256,5575.990395115589,14217.64700399238,6453.890556461492,0.00047894800495126404,29325.544382874814,2990.3733061621265,19291.11076761944,1967.145841609463,0.6578261776066069,0.6578261776066069,30564.62823732392,30484.863174865135,1.003271752179909,0.8,4335.748403132027,4324.433322199387,1.003271752179909,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5781047295338,2034.6934298245008,9.011036456991793,4.997587792447106,-0.844939675958222,5.842527468405328,2.631268675354838,3.5,0.7517910501013824,0.6,0.00022712880113795158,0.9932719678931045,0.00022866728195272606,199.08634208510134,0.0,0.0,0.0,0.029584315959416182,7.732570754701721e-05,0.00014980309359093438,0.0005064776722193291,0.09233166591290817,0.09233166591290817,0.09233166591290817,0.0923313528785118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.482942391,595.6325874652341,0.0,0.09233166591290817,0.09233166625912322,0.09233166625912322,0.3692557067501013,0.3692557067501013,0.5,10.040966040975677,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,-2.7000623958883807e-11,28093.67717714191,21244.813089646228,0.7562133271372471,0.5926412108552158,0.4123559533754175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526841984778591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5581223659646,260.5581223659646,-12.59187763403537,244.7122902030253,276.40395452887196,107685.5003065989,107679.93789143155,5.5624151673697035,0.0,nan,276.40395452887196,3.2539545288719864,270.0656216637221,-3.0843783362778936,263.72728879855975,-9.422711201440222,257.38895593339413,-15.761044066605848,251.05062306821432,-22.099376931785656,244.7122902030253,-28.437709796974673,1.0,1.0,25732.562594343566,25732.562594343566,275.98083541999165,2.830835419991672,275.98083541999165,275.98083541999165,87172.29120707704,87172.2452649022,0.045942174838273786,0.0,8648.866644398773,8648.866644398773,0.9215572169490459,3397.8608076704595,275.98083541999165,2.830835419991672,1.0,0.002,0.12814455788052204,0.004782574224177251,0.00019763874424287158,0.0018023612696603407,0.09881937212143578,0.09881937212143578,0.0,1.3903212348759242e-11,0.999996563577332,0.999996563577332,0.0,0.09233134896849231,3.1729063090516896e-07,0.0,0.0,0.0,1599256.5943725922,265.90179861097914,0.0,1.0,1286929.2346435925,2588.3571224013967,,,,,,,,,,,,,,,,,,,2.0,14217.64700399238,1597.2627787637593,0.3692557067501013,6.175450102142607,2.631268675354838
4778.0,-30.19790679407308,4.997586747976779,35.06376250994098,30.669703788030915,5.014588030747225,-26.676657311647965,-40.17293545240534,1.4933385469978766,-7.248216562486391,-7.248216562479394,40.12770695097669,35338.1865022447,15450.125418612577,15450.125418612577,50788.311920857275,87182.38797988172,87172.35958734264,15450.125418612577,102622.48500595521,102622.48500595521,102622.48500595521,130716.22071251819,126196.23667951862,4519.984032999563,0.0,99148.45904948567,47304.257567348606,57604.66831348562,28093.735706562973,85698.40402004859,21244.85415222342,1597.2658994636329,0.0,0.8744625223311213,2.6535032441444297,0.0014947306463915918,1.0,1.0,-7.248216562486391,324629.407497478,1560046.9569515388,4.805624262378813,1560046.9569515388,4.805624262378813,0.7562132132986648,0.09233178071053548,3.380952309031758,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380952309031758,1.284765468414071,1.28505729084644,2.6315715919772065,5575.984423464733,14217.64194018364,6453.890895815425,0.0004789489218371458,29325.601187755277,2990.379098647885,19291.111781971053,1967.1459450445416,0.6578249379598716,0.6578249379598716,30564.601344430102,30484.863174865135,1.003270648744366,0.8,4335.744588237879,4324.433322199387,1.003270648744366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.576410000664,2034.6934298245008,9.011045135402622,4.997586747976779,-0.8449501972235511,5.84253694520033,2.6312643406776894,3.5,0.7517898116221969,0.6,0.00022712880113795158,0.9932626563333397,0.00022866942564457693,199.08626839610028,0.0,0.0,0.0,0.029584315959416182,7.732634109622075e-05,0.00014980246004173082,0.0005064749731767275,0.09233178034201683,0.09233178034201683,0.09233178034201683,0.09233146630396012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.593250201,595.6325522560472,0.0,0.09233178034201683,0.09233178071053548,0.09233178071053548,0.36925605934010775,0.36925605934010775,0.5,10.040956620597392,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,-6.991740519879386e-12,28093.735706562973,21244.85415222342,0.7562132132986648,0.5926401139159566,0.41235524635881854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526837392427263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5581620482045,260.5581620482045,-12.591837951795469,244.7123679746596,276.4039561217163,107685.17829994121,107679.4658237626,5.712476178629695,0.0,nan,276.4039561217163,3.253956121716328,270.06563849232606,-3.0843615076739184,263.7273208629215,-9.42267913707849,257.3890032335129,-15.760996766487096,251.05068560409077,-22.099314395909204,244.7123679746596,-28.437632025340378,1.0,1.0,25732.562594343566,25732.562594343566,275.9808334647051,2.8308334647051083,275.9808334647051,275.9808334647051,87172.42399635752,87172.35958734264,0.06440901488531381,0.0,8648.866644398773,8648.866644398773,0.9215574365503245,3397.857070576917,275.9808334647051,2.8308334647051083,1.0,0.002,0.12814487628525773,0.004782570218828633,0.00019763922918244139,0.0018023607853814437,0.0988196145912207,0.0988196145912207,0.0,1.456388525403196e-11,0.9999965515051342,0.9999965515051342,0.0,0.09233146230486375,3.1840567172828096e-07,0.0,0.0,0.0,1599256.5764257526,265.9017834375136,0.0,1.0,1286929.2862246505,2588.356914815898,,,,,,,,,,,,,,,,,,,2.0,14217.64194018364,1597.2658994636329,0.36925605934010775,6.175450102142607,2.6312643406776894
4779.0,-30.197830045452076,4.997585707736347,35.06376929449541,30.669755476433807,5.01458429968983,-26.676588610939366,-40.17286871150134,1.4933428636578585,-7.248231642642224,-7.248231642644589,40.127720770419224,35338.18265125198,15450.124911537934,15450.124911537934,50788.30756278991,87182.49679192294,87172.47976856673,15450.124911537934,102622.60468010466,102622.60468010466,102622.60468010466,130716.40051544097,126196.41487256998,4519.985642870988,0.0,99148.52960309238,47304.21545725852,57604.79349537095,28093.7958353363,85698.58933070724,21244.896368319725,1597.2690940844773,0.0,0.8744623844282702,2.6535017441216278,0.0014947306463915918,1.0,1.0,-7.248231642642224,324629.2130332191,1560047.5544014855,4.805628981523135,1560047.5544014855,4.805628981523135,0.7562130974696539,0.09233189564959,3.3809492263713836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809492263713836,1.2847654482209885,1.2850572706487706,2.6315692339430328,5575.979427073275,14217.637141796306,6453.89094749527,0.00047894964440634285,29325.648794052995,2990.383953139247,19291.111936445566,1967.1459607965583,0.6578238753359703,0.6578238753359703,30564.5790500502,30484.863174865135,1.003269733989471,0.8,4335.741425666382,4324.433322199387,1.003269733989471,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5747149771942,2034.6934298245008,9.01105374795139,4.997585707736347,-0.8449606722386473,5.842546379974994,2.631260005249886,3.5,0.7517885729285388,0.6,0.00022712880113795158,0.9932547092622346,0.00022867125523790097,199.08620550472304,0.0,0.0,0.0,0.029584315959416182,7.732692598576083e-05,0.00014980187515219076,0.0005064725339047819,0.0923318952820284,0.0923318952820284,0.0923318952820284,0.09233158421634274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.7050523562,595.6325165805258,0.0,0.0923318952820284,0.09233189564959,0.09233189564959,0.3692564117216479,0.3692564117216479,0.5,10.040947290174316,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,28093.7958353363,21244.896368319725,0.7562130974696539,0.592638781565003,0.41235430976446324,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452683201552333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55820115345136,260.55820115345136,-12.591798846548613,244.7124448286586,276.40395747821043,107684.79247516561,107679.16306016121,5.629415004394923,0.0,nan,276.40395747821043,3.2539574782104523,270.0656549483206,-3.0843450516793496,263.72735241842054,-9.42264758157944,257.3890498885093,-15.760950111490672,251.05074735858884,-22.09925264141114,244.7124448286586,-28.437555171341387,1.0,1.0,25732.562594343566,25732.562594343566,275.98083228014366,2.8308322801436816,275.98083228014366,275.98083228014366,87172.52729760538,87172.47976856673,0.0475290386530105,0.0,8648.866644398773,8648.866644398773,0.9215576186010438,3397.8539725032406,275.98083228014366,2.8308322801436816,1.0,0.002,0.12814519166462665,0.0047825662424412,0.00019763970949368098,0.00180236030571146,0.09881985474684049,0.09881985474684049,0.0,1.5205140965757202e-11,0.9999965842805532,0.9999965842805532,0.0,0.09233158026973846,3.153798515340952e-07,0.0,0.0,0.0,1599256.5585892748,265.90176835735775,0.0,1.0,1286929.3374884978,2588.3567085070104,,,,,,,,,,,,,,,,,,,2.0,14217.637141796306,1597.2690940844773,0.3692564117216479,6.175450102142607,2.631260005249886
4780.0,-30.197740184295235,4.997584672497244,35.063776071028315,30.669819807540648,5.014583141700948,-26.676507851747967,-40.17279645251108,1.4933508078634208,-7.248246643962091,-7.248246643957461,40.12773410832294,35338.197498956106,15450.124309282823,15450.124309282823,50788.32180823893,87182.62364509524,87172.5932699792,15450.124309282823,102622.71757926203,102622.71757926203,102622.71757926203,130716.57142822686,126196.58423863038,4519.987189596471,0.0,99148.6123956895,47304.18624516575,57604.91794502639,28093.853848964827,85698.77179399121,21244.937074565256,1597.272185797668,0.0,0.8744622488388594,2.6535002519413045,0.0014947306463915918,1.0,1.0,-7.248246643962091,324629.01958567003,1560048.1310356737,4.805633621500603,1560048.1310356737,4.805633621500603,0.756212984832199,0.092332009886587,3.380945516790336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380945516790336,1.284765411058462,1.2850572334778032,2.6315664227019644,5575.973470390791,14217.632082433878,6453.891282579162,0.0004789505583354999,29325.705458221983,2990.3897312764284,19291.112938033744,1967.1460629301287,0.6578226384192623,0.6578226384192623,30564.552221656628,30484.863174865135,1.0032686332008636,0.8,4335.7376199219225,4324.433322199387,1.0032686332008636,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5730197708972,2034.6934298245008,9.011062305965414,4.997584672497244,-0.8449711073224337,5.842555779819678,2.631255669357317,3.5,0.7517873341020905,0.6,0.00022712880113795158,0.9932454045176797,0.00022867339743519417,199.08613186837675,0.0,0.0,0.0,0.029584315959416182,7.73275592381257e-05,0.00014980124189982588,0.000506469837210841,0.09233200952427528,0.09233200952427528,0.09233200952427528,0.09233169669696635,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.81478623813,595.6324815538883,0.0,0.09233200952427528,0.092332009886587,0.092332009886587,0.36925676437414773,0.36925676437414773,0.5,10.040937905784956,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,-4.604316927725449e-12,28093.853848964827,21244.937074565256,0.756212984832199,0.592637685990734,0.4123536050657129,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452682742649527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55824121257734,260.55824121257734,-12.591758787422634,244.71252322014942,276.4039592049722,107684.46464198075,107678.6979108198,5.766731160914945,0.0,nan,276.4039592049722,3.2539592049722046,270.0656720080259,-3.084327991974078,263.7273848110734,-9.422615188926557,257.3890976141089,-15.760902385891086,251.05081041713407,-22.099189582865904,244.71252322014942,-28.437476779850556,1.0,1.0,25732.562594343566,25732.562594343566,275.9808304021008,2.830830402100844,275.9808304021008,275.9808304021008,87172.65969633491,87172.5932699792,0.06642635571188293,0.0,8648.866644398773,8648.866644398773,0.9215578376752998,3397.8502443742877,275.9808304021008,2.830830402100844,1.0,0.002,0.12814550883068876,0.004782562268415209,0.00019764019259242618,0.0018023598216039558,0.09882009629621309,0.09882009629621309,0.0,1.419638191724193e-11,0.9999965649267336,0.9999965649267336,0.0,0.09233169271936821,3.171672187933829e-07,0.0,0.0,0.0,1599256.5408460381,265.9017533560379,0.0,1.0,1286929.388484348,2588.356503276705,,,,,,,,,,,,,,,,,,,2.0,14217.632082433878,1597.272185797668,0.36925676437414773,6.175450102142607,2.631255669357317
4781.0,-30.197663517057784,4.997583643709821,35.06378285917976,30.669864126853668,5.014580630574881,-26.6764391022969,-40.17272967668248,1.4933562145896653,-7.248261504368088,-7.248261504407082,40.12774799628236,35338.198933923035,15450.123536448238,15450.123536448238,50788.32247037128,87182.7170936379,87172.71484457693,15450.123536448238,102622.83838102517,102622.83838102517,102622.83838102517,130716.75246813655,126196.76364067447,4519.988827462076,0.0,99148.66991923252,47304.151755357016,57605.02018208389,28093.914087111378,85698.93426919528,21244.97938541632,1597.2753801762685,0.0,0.8744621118949351,2.6534987737783404,0.0014947306463915918,1.0,1.0,-7.248261504368088,324628.8279553482,1560048.731448667,4.805638307831513,1560048.731448667,4.805638307831513,0.7562128694329162,0.09233212482537846,3.380942968712875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380942968712875,1.2847653857661157,1.2850572081797118,2.631564491206145,5575.9693777829225,14217.627288317539,6453.890967709189,0.0004789510816438027,29325.744573851363,2990.3937199605743,19291.111996866322,1967.1459669577607,0.6578217289005328,0.6578217289005328,30564.533793473838,30484.863174865135,1.0032678770791872,0.8,4335.735005790205,4324.433322199387,1.0032678770791872,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.571324475515,2034.6934298245008,9.011070764976438,4.997583643709821,-0.8449814719793789,5.8425651156892,2.6312513332397485,3.5,0.7517860952113568,0.6,0.00022712880113795158,0.9932374660222624,0.00022867522511767666,199.08606904377513,0.0,0.0,0.0,0.029584315959416182,7.732814444225422e-05,0.00014980065669569734,0.0005064674769638892,0.09233212445999536,0.09233212445999536,0.09233212445999536,0.09233181545674052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487798.9266234735,595.6324458703208,0.0,0.09233212445999536,0.09233212482537846,0.09233212482537846,0.36925711672140726,0.36925711672140726,0.5,10.040928636811582,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,3.89945853385143e-11,28093.914087111378,21244.97938541632,0.7562128694329162,0.5926365701449251,0.41235284003555517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526822053433424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55828072969035,260.55828072969035,-12.591719270309625,244.71260057833496,276.40396088101255,107684.10234160953,107678.41363613382,5.688705475684959,0.0,nan,276.40396088101255,3.253960881012574,270.06568882049595,-3.0843111795040272,263.72741675997213,-9.422583240027848,257.38914469943586,-15.760855300564117,251.0508726388906,-22.099127361109367,244.71260057833496,-28.43739942166502,1.0,1.0,25732.562594343566,25732.562594343566,275.9808295983598,2.8308295983597986,275.9808295983598,275.9808295983598,87172.74952668234,87172.71484457693,0.03468210541177541,0.0,8648.866644398773,8648.866644398773,0.9215579881553365,3397.8476835564393,275.9808295983598,2.8308295983597986,1.0,0.002,0.1281458221109997,0.004782558339623258,0.00019764066975512382,0.0018023593450217149,0.09882033487756191,0.09882033487756191,0.0,1.4776838606900267e-11,0.9999966070200139,0.9999966070200139,0.0,0.09233181154432686,3.13281051605048e-07,0.0,0.0,0.0,1599256.5232694687,265.9017384956319,0.0,1.0,1286929.4390011611,2588.3562999742603,,,,,,,,,,,,,,,,,,,2.0,14217.627288317539,1597.2753801762685,0.36925711672140726,6.175450102142607,2.6312513332397485
