time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4782.0,-30.197586855189,4.997582618935778,35.063789646384514,30.66990921450781,5.0145784141224485,-26.676370328260727,-40.1726667076349,1.4933618859406816,-7.24827659094052,-7.248276590981347,40.12776154555688,35338.21316850381,15450.123054846632,15450.123054846632,50788.336223350445,87182.81123483455,87172.83107412097,15450.123054846632,102622.9541289676,102622.9541289676,102622.9541289676,130716.92719149779,126196.93674218249,4519.990449315303,0.0,99148.72812551471,47304.13005492415,57605.10896732284,28093.973062530193,85699.08202985303,21245.020774678374,1597.2785198713536,0.0,0.8744619750071783,2.653497273119244,0.0014947306463915918,1.0,1.0,-7.24827659094052,324628.6334086135,1560049.3172209533,4.805642992241238,1560049.3172209533,4.805642992241238,0.7562127552195002,0.09233223946054639,3.3809403889707204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809403889707204,1.2847653592358714,1.2850571816434415,2.631562537599529,5575.9652383249295,14217.622232878386,6453.8905638554925,0.0004789515945552231,29325.784166132293,2990.3977572496515,19291.1107897206,1967.1458438631541,0.6578207996224524,0.6578207996224524,30564.515136283102,30484.863174865135,1.0032671115612655,0.8,4335.732359172543,4324.433322199387,1.0032671115612655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.569629265364,2034.6934298245008,9.011079393414015,4.997582618935778,-0.8449919422951417,5.8425745612309194,2.631246997343038,3.5,0.7517848563837252,0.6,0.00022712880113795158,0.9932295281511909,0.00022867705268562826,199.08600622361257,0.0,0.0,0.0,0.029584315959416182,7.732869628860168e-05,0.00014980010484934991,0.0005064652247572158,0.09233223909158346,0.09233223909158346,0.09233223909158346,0.09233193027839202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.0367992103,595.6324107103807,0.0,0.09233223909158346,0.09233223946054639,0.09233223946054639,0.36925746944205484,0.36925746944205484,0.5,10.04091937278085,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,4.0813574742060155e-11,28093.973062530193,21245.020774678374,0.7562127552195002,0.5926357088125923,0.4123522951645368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526817469277813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55831982963815,260.55831982963815,-12.591680170361826,244.7126770928428,276.40396256640076,107683.74893695231,107678.12028455584,5.6286523964424635,0.0,nan,276.40396256640076,3.253962566400787,270.0657054717079,-3.084294528292105,263.7274483770065,-9.422551622993467,257.38919128229685,-15.760808717703128,251.05093418757383,-22.099065812426147,244.7126770928428,-28.43732290715718,1.0,1.0,25732.562594343566,25732.562594343566,275.9808279504878,2.830827950487844,275.9808279504878,275.9808279504878,87172.8437664469,87172.83107412097,0.012692325923126191,0.0,8648.866644398773,8648.866644398773,0.9215581405053099,3397.845090915574,275.9808279504878,2.830827950487844,1.0,0.002,0.1281461352694889,0.0047825543682292445,0.0001976411466383928,0.0018023588676641326,0.0988205733191964,0.0988205733191964,0.0,1.430252530992826e-11,0.9999966083386495,0.9999966083386495,0.0,0.0923319263008584,3.1315968798798294e-07,0.0,0.0,0.0,1599256.505425391,265.90172340905946,0.0,1.0,1286929.4902868134,2588.3560935777023,,,,,,,,,,,,,,,,,,,2.0,14217.622232878386,1597.2785198713536,0.36925746944205484,6.175450102142607,2.631246997343038
4783.0,-30.197510248545143,4.997581594570601,35.063796430917975,30.669992754142754,5.014575533427045,-26.676301670348888,-40.17260373858733,1.493366953931073,-7.248292023360818,-7.2482920233769805,40.127775043110574,35338.20083498562,15450.123007899625,15450.123007899625,50788.32384288524,87182.97324912401,87172.94588098426,15450.123007899625,102623.06888888389,102623.06888888389,102623.06888888389,130717.10098424967,126197.10891804469,4519.992066204981,0.0,99148.84504534327,47304.072626788104,57605.30268728352,28094.032095365783,85699.3347826493,21245.06217944586,1597.2816708608393,0.0,0.8744618363914596,2.653495738059461,0.0014947306463915918,1.0,1.0,-7.248292023360818,324628.43440214905,1560049.9007558392,4.805647735784144,1560049.9007558392,4.805647735784144,0.7562126400129767,0.09233235417473484,3.380935279660957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380935279660957,1.2847653355281132,1.2850571579302983,2.631558609316927,5575.956914765477,14217.617179887255,6453.891866106379,0.0004789530316976909,29325.86306570352,2990.4058027668493,19291.114682235646,1967.1462407892243,0.6578191625260819,0.6578191625260819,30564.478184765187,30484.863174865135,1.0032655954143186,0.8,4335.727117411263,4324.433322199387,1.0032655954143186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5679338570685,2034.6934298245008,9.011088276416812,4.997581594570601,-0.8450025777201731,5.842584172290774,2.6312426609423842,3.5,0.7517836174121098,0.6,0.00022712880113795158,0.9932215960666622,0.00022867887895050093,199.08594344874334,0.0,0.0,0.0,0.029584315959416182,7.73292481385897e-05,0.00014979955299936187,0.0005064625936129839,0.09233235379297579,0.09233235379297579,0.09233235379297579,0.09233204437320877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.14681488165,595.6323755999448,0.0,0.09233235379297579,0.09233235417473484,0.09233235417473484,0.3692578220942441,0.3692578220942441,0.5,10.040910090076771,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,1.6143530956469476e-11,28094.032095365783,21245.06217944586,0.7562126400129767,0.5926338164898785,0.4123509350989758,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452681288544611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55835852286503,260.55835852286503,-12.591641477134942,244.7127529014903,276.40396414420627,107683.31385677046,107677.74375433788,5.570102432554329,0.0,nan,276.40396414420627,3.253964144206293,270.06572189567987,-3.0842781043201057,263.7274796471508,-9.422520352849176,257.38923739860957,-15.760762601390411,251.0509951500533,-22.09900484994668,244.7127529014903,-28.437247098509687,1.0,1.0,25732.562594343566,25732.562594343566,275.9808257923012,2.830825792301198,275.9808257923012,275.9808257923012,87173.00891838229,87172.94588098426,0.06303739802388009,0.0,8648.866644398773,8648.866644398773,0.9215584422419477,3397.839956059262,275.9808257923012,2.830825792301198,1.0,0.002,0.12814644912441744,0.004782550333633812,0.0001976416244558191,0.0018023583898541325,0.09882081222790956,0.09882081222790956,0.0,1.4309951661128917e-11,0.9999966007969302,0.9999966007969302,0.0,0.09233204031831309,3.1385642175245703e-07,0.0,0.0,0.0,1599256.4871722488,265.90170797663916,0.0,1.0,1286929.5427481404,2588.3558824497227,,,,,,,,,,,,,,,,,,,2.0,14217.617179887255,1597.2816708608393,0.3692578220942441,6.175450102142607,2.6312426609423842
4784.0,-30.197433592774342,4.997580580289742,35.06380321879122,30.67003871491181,5.014573166263989,-26.676232916871093,-40.17254080446435,1.4933724891917268,-7.2483065246238425,-7.248306524642417,40.1277887079439,35338.21438992056,15450.12179219473,15450.12179219473,50788.336182115294,87183.06922942956,87173.06504564443,15450.12179219473,102623.18683783915,102623.18683783915,102623.18683783915,130717.27788292003,126197.28418794405,4519.993694975976,0.0,99148.90481455626,47304.0499710746,57605.39427053517,28094.091045080877,85699.48531561605,21245.103594698514,1597.2847946404515,0.0,0.8744617023189307,2.653494295622306,0.0014947306463915918,1.0,1.0,-7.2483065246238425,324628.2474033663,1560050.4915233804,4.805652323856285,1560050.4915233804,4.805652323856285,0.7562125274175195,0.092332468613067,3.380932635894067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380932635894067,1.284765309634494,1.2850571320307975,2.6315566045723298,5575.952666952238,14217.612128345181,6453.891508014944,0.00047895356884482547,29325.903675787653,2990.4099438429694,19291.113611876382,1967.146131642955,0.6578182150889251,0.6578182150889251,30564.45906452654,30484.863174865135,1.003264810897567,0.8,4335.724405107893,4324.433322199387,1.003264810897567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5662378281156,2034.6934298245008,9.011096481035219,4.997580580289742,-0.8450127646355474,5.842593344925289,2.6312383229571155,3.5,0.7517823779877473,0.6,0.00022712880113795158,0.9932136589637797,0.00022868070639998567,199.0858806336569,0.0,0.0,0.0,0.029584315959416182,7.732979968614328e-05,0.00014979900145180828,0.0005064603328327613,0.09233246826192035,0.09233246826192035,0.09233246826192035,0.09233216059752995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.25738223613,595.632340318333,0.0,0.09233246826192035,0.092332468613067,0.092332468613067,0.3692581745833333,0.3692581745833333,0.5,10.040900860722392,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,1.858779796748422e-11,28094.091045080877,21245.103594698514,0.7562125274175195,0.5926329194985341,0.4123503689640161,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526808304919347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5583969344704,260.5583969344704,-12.591603065529569,244.7128281457716,276.4039657231367,107682.96772764655,107677.43816631519,5.5295613313521335,0.0,nan,276.4039657231367,3.25396572313673,270.06573820768114,-3.0842617923188413,263.7275106922211,-9.422489307778903,257.38928317674765,-15.760716823252324,251.05105566126423,-22.09894433873575,244.7128281457716,-28.43717185422838,1.0,1.0,25732.562594343566,25732.562594343566,275.98082506910225,2.830825069102275,275.98082506910225,275.98082506910225,87173.10170297511,87173.06504564443,0.03665733068191912,0.0,8648.866644398773,8648.866644398773,0.9215585983727894,3397.837299073537,275.98082506910225,2.830825069102275,1.0,0.002,0.1281467609996423,0.004782546472326673,0.0001976420995966698,0.0018023579144363382,0.09882104979833489,0.09882104979833489,0.0,1.4033007828678778e-11,0.9999966222466489,0.9999966222466489,0.0,0.09233215673676172,3.118763052759231e-07,0.0,0.0,0.0,1599256.4700204572,265.90169347537613,0.0,1.0,1286929.5920440657,2588.3556840607575,,,,,,,,,,,,,,,,,,,2.0,14217.612128345181,1597.2847946404515,0.3692581745833333,6.175450102142607,2.6312383229571155
4785.0,-30.197357008083134,4.997579570030567,35.063810006408296,30.670083488244586,5.014570993619181,-26.676164207908233,-40.17247402863575,1.4933781921888625,-7.248321601295288,-7.24832160121932,40.1278022766637,35338.21544285285,15450.1213129689,15450.1213129689,50788.33675582175,87183.16277400032,87173.18153846187,15450.1213129689,102623.30285143077,102623.30285143077,102623.30285143077,130717.45296158794,126197.45762251761,4519.995339070332,0.0,99148.96253649543,47304.015201081675,57605.497039348615,28094.150110157178,85699.64714950579,21245.14504855639,1597.2879384353212,0.0,0.8744615654104659,2.6534927959500827,0.0014947306463915918,1.0,1.0,-7.248321601295288,324628.052984585,1560051.0781360527,4.805657008977385,1560051.0781360527,4.805657008977385,0.7562124130914858,0.09233258327007053,3.3809300761597902,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809300761597902,1.2847652829562142,1.285057105346458,2.6315546668418306,5575.948561133831,14217.607080340838,6453.891093519791,0.0004789540749124953,29325.942951506764,2990.413948851725,19291.112372922635,1967.1460053048324,0.6578172918368669,0.6578172918368669,30564.440552025317,30484.863174865135,1.0032640513168236,0.8,4335.721779015176,4324.433322199387,1.0032640513168236,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.564542319924,2034.6934298245008,9.01110511247586,4.997579570030567,-0.8450232231017303,5.842602793132297,2.6312339863066736,3.5,0.7517811389447638,0.6,0.00022712880113795158,0.9932057292889577,0.00022868253216839026,199.08581787685583,0.0,0.0,0.0,0.029584315959416182,7.733038490594725e-05,0.00014979841623200433,0.0005064579707998863,0.09233258289716828,0.09233258289716828,0.09233258289716828,0.09233227568759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.36742445495,595.6323052027544,0.0,0.09233258289716828,0.09233258327007053,0.09233258327007053,0.3692585271979227,0.3692585271979227,0.5,10.04089164389562,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,-7.594280759803951e-11,28094.150110157178,21245.14504855639,0.7562124130914858,0.5926318070740696,0.41234960257425796,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526803721458037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5584351268789,260.5584351268789,-12.591564873121058,244.7129029177881,276.40396733593616,107682.62958075175,107677.13157398438,5.4980067673418755,0.0,nan,276.40396733593616,3.2539673359361814,270.0657544523281,-3.0842455476718555,263.7275415687067,-9.42245843129325,257.3893286850776,-15.760671314922376,251.05111580143688,-22.0988841985631,244.7129029177881,-28.437097082211864,1.0,1.0,25732.562594343566,25732.562594343566,275.98082346166785,2.830823461667876,275.98082346166785,275.98082346166785,87173.19523519251,87173.18153846187,0.013696730646188371,0.0,8648.866644398773,8648.866644398773,0.9215587495409203,3397.834726540589,275.98082346166785,2.830823461667876,1.0,0.002,0.12814707257561958,0.004782542509936789,0.00019764257404313314,0.0018023574398001302,0.09882128702156656,0.09882128702156656,0.0,1.3843263341195566e-11,0.9999966254845397,0.9999966254845397,0.0,0.0923322716923408,3.1157772973299733e-07,0.0,0.0,0.0,1599256.452188081,265.9016783987047,0.0,1.0,1286929.6432960434,2588.3554777997833,,,,,,,,,,,,,,,,,,,2.0,14217.607080340838,1597.2879384353212,0.3692585271979227,6.175450102142607,2.6312339863066736
4786.0,-30.197280413319557,4.997578560083658,35.06381679164602,30.670166853256546,5.01456813581364,-26.676095558405446,-40.17241109451277,1.493383279603334,-7.248337030941514,-7.248337030909861,40.127815783473594,35338.20321098899,15450.121277586692,15450.121277586692,50788.32448857569,87183.324411865,87173.29648228917,15450.121277586692,102623.41775987585,102623.41775987585,102623.41775987585,130717.62690935866,126197.62993142354,4519.9969779351295,0.0,99149.07913864353,47303.95793336274,57605.69022808976,28094.209149482813,85699.89937757258,21245.18645882053,1597.291089528111,0.0,0.8744614267737916,2.6534912611682495,0.0014947306463915918,1.0,1.0,-7.248337030941514,324627.8540141693,1560051.6620723307,4.805661753240182,1560051.6620723307,4.805661753240182,0.7562122979073655,0.09233269797370139,3.3809249800627836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809249800627836,1.284765259157594,1.2850570815424323,2.63155074902914,5575.940259758864,14217.602033467727,6453.892389239067,0.00047895550763363384,29326.021642989053,2990.421973149756,19291.116245914258,1967.1464002400676,0.6578156587607296,0.6578156587607296,30564.403696042147,30484.863174865135,1.0032625390906569,0.8,4335.716550805988,4324.433322199387,1.0032625390906569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5628466240196,2034.6934298245008,9.01111400378705,4.997578560083658,-0.845033850190287,5.842612410273945,2.631229649178972,3.5,0.7517798997654206,0.6,0.00022712880113795158,0.9931977986395238,0.00022868435819035362,199.08575511184054,0.0,0.0,0.0,0.029584315959416182,7.733093646099674e-05,0.00014979786467695484,0.000506455342646381,0.09233269759853988,0.09233269759853988,0.09233269759853988,0.09233238979509316,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.4772419605,595.6322701572029,0.0,0.09233269759853988,0.09233269797370139,0.09233269797370139,0.3692588797748432,0.3692588797748432,0.5,10.040882411585457,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,-3.1661784305470064e-11,28094.209149482813,21245.18645882053,0.7562122979073655,0.5926299197250499,0.4123482462365282,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526799142249665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5584730785718,260.5584730785718,-12.59152692142817,244.71297729891737,276.40396885819337,107682.20697847338,107676.74362382577,5.4633546476029915,0.0,nan,276.40396885819337,3.2539688581933888,270.0657705463571,-3.0842294536428767,263.72757223451333,-9.422427765486646,257.3893739226588,-15.760626077341158,251.05117561079112,-22.098824389208858,244.71297729891737,-28.43702270108261,1.0,1.0,25732.562594343566,25732.562594343566,275.9808213220224,2.830821322022416,275.9808213220224,275.9808213220224,87173.3600476131,87173.29648228917,0.06356532392965164,0.0,8648.866644398773,8648.866644398773,0.921559050496762,3397.8296049630976,275.9808213220224,2.830821322022416,1.0,0.002,0.12814738473960802,0.00478253848634959,0.00019764304925363929,0.0018023569659482868,0.09882152462681965,0.09882152462681965,0.0,1.5201926089475348e-11,0.9999966191357675,0.9999966191357675,0.0,0.09233238580938533,3.121643160658785e-07,0.0,0.0,0.0,1599256.4339382106,265.90166296905846,0.0,1.0,1286929.6957479292,2588.355266709875,,,,,,,,,,,,,,,,,,,2.0,14217.602033467727,1597.291089528111,0.3692588797748432,6.175450102142607,2.631229649178972
4787.0,-30.197203769830423,4.997577560222687,35.063823580126424,30.67021263940262,5.014565785299725,-26.676026814316167,-40.172348090540595,1.4933888286211336,-7.248351520090182,-7.248351520089716,40.12782944691403,35338.21684649182,15450.120061596941,15450.120061596941,50788.336908088764,87183.42007100511,87173.41562823736,15450.120061596941,102623.5356898343,102623.5356898343,102623.5356898343,130717.8037795029,126197.8051513245,4519.998628178398,0.0,99149.1386365517,47303.93540808159,57605.78136496678,28094.268089668585,85700.04945463536,21245.22786795065,1597.2942125794034,0.0,0.8744612927739239,2.653489819938057,0.0014947306463915918,1.0,1.0,-7.248351520090182,324627.66717187176,1560052.2527802757,4.805666338828469,1560052.2527802757,4.805666338828469,0.7562121853519078,0.0923328123981506,3.3809223475662966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809223475662966,1.2847652331996227,1.2850570555785648,2.63154875318842,5575.936030811874,14217.596989349222,6453.892026521605,0.000478956041198687,29326.06207531582,2990.426096099669,19291.11516172749,1967.1462896837852,0.6578147148493254,0.6578147148493254,30564.38465730166,30484.863174865135,1.0032617579183076,0.8,4335.713850063547,4324.433322199387,1.0032617579183076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5611503055209,2034.6934298245008,9.011122209810862,4.997577560222687,-0.8450440242953645,5.842621584518051,2.631225310461706,3.5,0.751778660131916,0.6,0.00022712880113795158,0.9931898630134037,0.0002286861853873818,199.08569230693712,0.0,0.0,0.0,0.029584315959416182,7.733148863184771e-05,0.00014979731250610386,0.0005064530814572588,0.09233281205023973,0.09233281205023973,0.09233281205023973,0.09233250602626249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.5875622037,595.6322349558676,0.0,0.09233281205023973,0.0923328123981506,0.0923328123981506,0.3692592322019033,0.3692592322019033,0.5,10.040873232097082,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,-4.547473508864641e-13,28094.268089668585,21245.22786795065,0.7562121853519078,0.5926290268358966,0.41234768324372817,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526794562441923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5585108838652,260.5585108838652,-12.591489116134767,244.7130513732578,276.40397039443894,107681.87103099628,107676.42875160972,5.442279386564125,0.0,nan,276.40397039443894,3.2539703944389657,270.0657865902238,-3.0842134097761686,263.7276027859967,-9.422397214003297,257.38941898176097,-15.760581018239009,251.05123517751318,-22.0987648224868,244.7130513732578,-28.43694862674218,1.0,1.0,25732.562594343566,25732.562594343566,275.98082060874555,2.8308206087455687,275.98082060874555,275.98082060874555,87173.45248116946,87173.41562823736,0.03685293209855445,0.0,8648.866644398773,8648.866644398773,0.9215592059617582,3397.826959304128,275.98082060874555,2.8308206087455687,1.0,0.002,0.12814769494461808,0.004782534632409341,0.00019764352182331674,0.001802356492485398,0.09882176091165837,0.09882176091165837,0.0,1.4308714803290545e-11,0.9999966403529611,0.9999966403529611,0.0,0.09233250219249083,3.1020565976703407e-07,0.0,0.0,0.0,1599256.4168007385,265.9016484799098,0.0,1.0,1286929.7450026576,2588.3550684867705,,,,,,,,,,,,,,,,,,,2.0,14217.596989349222,1597.2942125794034,0.3692592322019033,6.175450102142607,2.631225310461706
4788.0,-30.19712716997379,4.997576562193964,35.063830366048435,30.670264781825267,5.014562380587426,-26.675958214914907,-40.172285156417615,1.4933934239899314,-7.24836679555591,-7.248366795614979,40.12784295050798,35338.225565578825,15450.119845675834,15450.119845675834,50788.34541125466,87183.52900612509,87173.53078171487,15450.119845675834,102623.6506273907,102623.6506273907,102623.6506273907,130717.97765921612,126197.9773767713,4520.00028244482,0.0,99149.20942933546,47303.9059835605,57605.892717527735,28094.32703182543,85700.21974935316,21245.269219057755,1597.2973554000246,0.0,0.8744611550096233,2.653488300493837,0.0014947306463915918,1.0,1.0,-7.24836679555591,324627.4701898469,1560052.8365777927,4.805671053239736,1560052.8365777927,4.805671053239736,0.7562120706785744,0.09233292704098922,3.380919251838795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380919251838795,1.2847652117027644,1.2850570340768237,2.631546387653112,5575.931018526412,14217.591948760011,6453.891984481756,0.00047895674803797304,29326.109866543175,2990.4309694486064,19291.115036067567,1967.1462768700392,0.6578136385581752,0.6578136385581752,30564.36226837814,30484.863174865135,1.0032608392858469,0.8,4335.710674080557,4324.433322199387,1.0032608392858469,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5594545173708,2034.6934298245008,9.011130996343823,4.997576562193964,-0.8450545717668696,5.8426311339608334,2.6312209731037854,3.5,0.7517774208867959,0.6,0.00022712880113795158,0.9931819319733022,0.00022868801155764184,199.0856295378276,0.0,0.0,0.0,0.029584315959416182,7.733204019417532e-05,0.00014979676094377625,0.0005064507529379069,0.09233292667111015,0.09233292667111015,0.09233292667111015,0.09233262028090372,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.6971645684,595.6321999801089,0.0,0.09233292667111015,0.09233292704098922,0.09233292704098922,0.36925958475282694,0.36925958475282694,0.5,10.040864041191494,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,5.906031219637953e-11,28094.32703182543,21245.269219057755,0.7562120706785744,0.5926279484439478,0.412346965607933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452678997972364,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5585484695723,260.5585484695723,-12.591451530427662,244.7131251794694,276.4039717596409,107681.51197247424,107676.10130362133,5.410668852898963,0.0,nan,276.4039717596409,3.253971759640933,270.06580244362755,-3.0841975563724304,263.7276331276017,-9.4223668723983,257.3894638115713,-15.76053618842866,251.05129449552317,-22.09870550447681,244.7131251794694,-28.43687482053059,1.0,1.0,25732.562594343566,25732.562594343566,275.98081864750554,2.8308186475055663,275.98081864750554,275.98081864750554,87173.55936946902,87173.53078171487,0.02858775414642878,0.0,8648.866644398773,8648.866644398773,0.9215593887832907,3397.823848097989,275.98081864750554,2.8308186475055663,1.0,0.002,0.1281480056892453,0.004782530639326316,0.0001976439949070555,0.001802356019710432,0.09882199745352775,0.09882199745352775,0.0,1.4617487342077906e-11,0.9999966345094246,0.9999966345094246,0.0,0.09233261629539347,3.1074559575984314e-07,0.0,0.0,0.0,1599256.3987332236,265.90163320444407,0.0,1.0,1286929.7969304086,2588.354859506253,,,,,,,,,,,,,,,,,,,2.0,14217.591948760011,1597.2973554000246,0.36925958475282694,6.175450102142607,2.6312209731037854
4789.0,-30.19705062068399,4.997575565925917,35.0638371422926,30.670314863696717,5.01455931866831,-26.675889626751218,-40.17221845043821,1.4933983231950023,-7.248382076194048,-7.248382076151505,40.12785624321764,35338.22251772995,15450.119633565057,15450.119633565057,50788.342151295,87183.63364114513,87173.64303702135,15450.119633565057,102623.76267058641,102623.76267058641,102623.76267058641,130718.14774321519,126198.14586027728,4520.001882937915,0.0,99149.27658288153,47303.86545423117,57606.012365167066,28094.385072628775,85700.39743779584,21245.309924033136,1597.3004552961077,0.0,0.874461018037051,2.653486780535826,0.0014947306463915918,1.0,1.0,-7.248382076194048,324627.2731412178,1560053.4112583445,4.8056757405583035,1560053.4112583445,4.8056757405583035,0.7562119572686994,0.09233304131008102,3.380916305419888,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380916305419888,1.2847651887845795,1.2850570111534332,2.631544141243678,5575.926258654384,14217.586909851478,6453.891840272775,0.00047895739926505246,29326.155286345613,2990.4356009795,19291.114605017276,1967.146232915142,0.6578126050501855,0.6578126050501855,30564.34095928059,30484.863174865135,1.0032599649595217,0.8,4335.707651276387,4324.433322199387,1.0032599649595217,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.557758292673,2034.6934298245008,9.011139787410846,4.997575565925917,-0.8450651214230982,5.842640687349015,2.6312166346321586,3.5,0.7517761813234739,0.6,0.00022712880113795158,0.9931740062370573,0.0002286898365357933,199.0855668101941,0.0,0.0,0.0,0.029584315959416182,7.73326248174826e-05,0.00014979617632046897,0.0005064483350114261,0.09233304093629459,0.09233304093629459,0.09233304093629459,0.09233273211974133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.80610883463,595.6321652079846,0.0,0.09233304093629459,0.09233304131008102,0.09233304131008102,0.3692599371705493,0.3692599371705493,0.5,10.040854775275177,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,-4.2518877307884395e-11,28094.385072628775,21245.309924033136,0.7562119572686994,0.5926266816692285,0.4123460750970215,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526785399617153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55858590218503,260.55858590218503,-12.591414097814948,244.71319876068378,276.4039730436522,107681.1636584647,107675.77502846585,5.3886299988241095,0.0,nan,276.4039730436522,3.253973043652195,270.0658181870784,-3.0841818129215994,263.72766333049543,-9.422336669504546,257.38950847390424,-15.760491526095734,251.05135361729592,-22.09864638270406,244.71319876068378,-28.436801239316196,1.0,1.0,25732.562594343566,25732.562594343566,275.98081634616165,2.8308163461616687,275.98081634616165,275.98081634616165,87173.66388595013,87173.64303702135,0.020848928776104003,0.0,8648.866644398773,8648.866644398773,0.921559562787158,3397.8208869469877,275.98081634616165,2.8308163461616687,1.0,0.002,0.12814831894545672,0.004782526631065094,0.0001976444718623138,0.0018023555415638158,0.09882223593115691,0.09882223593115691,0.0,1.3426129565757838e-11,0.9999966072974704,0.9999966072974704,0.0,0.09233272805153821,3.132585428166203e-07,0.0,0.0,0.0,1599256.3806595851,265.90161792380593,0.0,1.0,1286929.8488757415,2588.3546504550204,,,,,,,,,,,,,,,,,,,2.0,14217.586909851478,1597.3004552961077,0.3692599371705493,6.175450102142607,2.6312166346321586
4790.0,-30.196974081044306,4.997574571801347,35.063843912267906,30.670358274970226,5.014557359282192,-26.675820937012663,-40.17215548139063,1.4934042139809192,-7.248397323156496,-7.248397323165297,40.12786961484104,35338.23761443891,15450.11937705322,15450.11937705322,50788.35699149213,87183.72436294767,87173.75657574766,15450.11937705322,102623.87595280088,102623.87595280088,102623.87595280088,130718.3193583023,126198.3158945371,4520.003463765197,0.0,99149.33191628775,47303.84516346443,57606.0963920259,28094.443405501417,85700.53979752732,21245.350841159943,1597.3035682234913,0.0,0.8744608809451673,2.6534852639282263,0.0014947306463915918,1.0,1.0,-7.248397323156496,324627.07652694365,1560053.9893501496,4.805680431960724,1560053.9893501496,4.805680431960724,0.7562118435490951,0.09233315557290069,3.380913843859076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380913843859076,1.28476516122784,1.2850569835904342,2.631542281725606,5575.922318558724,14217.581872483252,6453.8913626310605,0.00047895786957040387,29326.193004408455,2990.43944715152,19291.113177314226,1967.1460873299472,0.657811710316927,0.657811710316927,30564.323156772007,30484.863174865135,1.0032592345109714,0.8,4335.705125899747,4324.433322199387,1.0032592345109714,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5560616241796,2034.6934298245008,9.01114855493118,4.997574571801347,-0.8450756546907225,5.842650226492069,2.6312122950282877,3.5,0.7517749414366536,0.6,0.00022712880113795158,0.9931660815681791,0.00022869166129729491,199.08550409050795,0.0,0.0,0.0,0.029584315959416182,7.733317669339121e-05,0.00014979562444456036,0.0005064461004341291,0.09233315520085952,0.09233315520085952,0.09233315520085952,0.09233284481559996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487799.9156526633,595.6321302447757,0.0,0.09233315520085952,0.09233315557290069,0.09233315557290069,0.3692602891999819,0.3692602891999819,0.5,10.040845464141599,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28094.443405501417,21245.350841159943,0.7562118435490951,0.5926258704027149,0.4123455662931368,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526780822537066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55862330888954,260.55862330888954,-12.59137669111044,244.71327216616496,276.4039744515804,107680.8433428986,107675.45844223449,5.3849006641166515,0.0,nan,276.4039744515804,3.2539744515804045,270.0658339945151,-3.0841660054848603,263.727693537444,-9.42230646255598,257.38955308036566,-15.760446919634319,251.0514126232672,-22.09858737673278,244.71327216616496,-28.436727833835022,1.0,1.0,25732.562594343566,25732.562594343566,275.9808142267322,2.8308142267322296,275.9808142267322,275.9808142267322,87173.75673799674,87173.75657574766,0.0001622490817680955,0.0,8648.866644398773,8648.866644398773,0.9215597081571572,3397.8184130783716,275.9808142267322,2.8308142267322296,1.0,0.002,0.1281486337074624,0.004782522628264214,0.00019764495115357083,0.0018023550631987167,0.09882247557678542,0.09882247557678542,0.0,1.435228758756013e-11,0.9999965910065762,0.9999965910065762,0.0,0.09233284080978055,3.147631201439704e-07,0.0,0.0,0.0,1599256.3626257756,265.9016026768435,0.0,1.0,1286929.9007065913,2588.3544418645456,,,,,,,,,,,,,,,,,,,2.0,14217.581872483252,1597.3035682234913,0.3692602891999819,6.175450102142607,2.6312122950282877
4791.0,-30.196897586603953,4.9975735758961415,35.06385067934859,30.67044404977935,5.014554096937915,-26.6757524182563,-40.172092512343056,1.4934089272456688,-7.2484129504717885,-7.248412950418255,40.12788307145149,35338.22327497437,15450.119593708987,15450.119593708987,50788.34286868336,87183.89100697308,87173.87054345557,15450.119593708987,102623.99013716457,102623.99013716457,102623.99013716457,130718.49258905069,126198.48754262316,4520.005046427523,0.0,99149.45280109895,47303.78506453109,57606.297485075396,28094.502451886117,85700.79993696151,21245.3922403453,1597.3067248167758,0.0,0.8744607414005459,2.6534837094877908,0.0014947306463915918,1.0,1.0,-7.2484129504717885,324626.87500799587,1560054.57111759,4.805685207298885,1560054.57111759,4.805685207298885,0.7562117277830274,0.09233327009257059,3.3809085724201875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809085724201875,1.284765139179474,1.2850569615370604,2.631538223849561,5575.913720406317,14217.576837473343,6453.892784163326,0.0004789593687625199,29326.274484294576,2990.447755787611,19291.1174263693,1967.146520612982,0.6578100275471569,0.6578100275471569,30564.285032644795,30484.863174865135,1.0032576702534988,0.8,4335.699717797859,4324.433322199387,1.0032576702534988,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5543645581856,2034.6934298245008,9.011157600529186,4.9975735758961415,-0.845086370956051,5.8426599468521925,2.6312079544105855,3.5,0.7517737012601673,0.6,0.00022712880113795158,0.9931581616472351,0.0002286934849946152,199.08544140789937,0.0,0.0,0.0,0.029584315959416182,7.733372857294058e-05,0.000149795072565011,0.0005064434449413498,0.09233326970550973,0.09233326970550973,0.09233326970550973,0.09233295845989258,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.0257327099,595.6320951113769,0.0,0.09233326970550973,0.09233327009257059,0.09233327009257059,0.369260640959868,0.369260640959868,0.5,10.04083612702412,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,28094.502451886117,21245.3922403453,0.7562117277830274,0.5926239067318096,0.4123441473238047,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526776246036877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5586605718389,260.5586605718389,-12.591339428161064,244.71334540821493,276.40397573542964,107680.42120773425,107675.05700150643,5.364206227822843,0.0,nan,276.40397573542964,3.2539757354296626,270.06584967000293,-3.084150329997044,263.7277236045727,-9.422276395427275,257.389597539136,-15.760402460863986,251.05147147367717,-22.09852852632281,244.71334540821493,-28.436654591785043,1.0,1.0,25732.562594343566,25732.562594343566,275.98081177666336,2.8308117766633814,275.98081177666336,275.98081177666336,87173.92652428147,87173.87054345557,0.05598082589858677,0.0,8648.866644398773,8648.866644398773,0.9215600194671948,3397.8131152822884,275.98081177666336,2.8308117766633814,1.0,0.002,0.1281489494239279,0.004782518552134703,0.00019764543176296803,0.0018023545828958216,0.09882271588148402,0.09882271588148402,0.0,1.4658789806998307e-11,0.9999965806719006,0.9999965806719006,0.0,0.09233295437482564,3.157177449408029e-07,0.0,0.0,0.0,1599256.3441420905,265.9015870495282,0.0,1.0,1286929.95383041,2588.35422807058,,,,,,,,,,,,,,,,,,,2.0,14217.576837473343,1597.3067248167758,0.369260640959868,6.175450102142607,2.6312079544105855
4792.0,-30.196821011834174,4.997572587912802,35.06385744531813,30.67049797335642,5.014550390558551,-26.675683871590174,-40.17202957822008,1.4934132488759433,-7.248427646592802,-7.248427646625792,40.12789657295495,35338.23058521031,15450.118636434427,15450.118636434427,50788.349221644734,87184.00364715337,87173.98717533973,15450.118636434427,102624.10581177416,102624.10581177416,102624.10581177416,130718.66669121223,126198.66008084759,4520.006610364644,0.0,99149.52674710855,47303.753680276786,57606.41451870196,28094.560879438068,85700.97539814003,21245.433266458655,1597.3098285667688,0.0,0.8744606068757831,2.6534822476734434,0.0014947306463915918,1.0,1.0,-7.248427646592802,324626.68549717416,1560055.154825083,4.805689810854022,1560055.154825083,4.805689810854022,0.7562116153952001,0.09233338412455072,3.380905347526666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380905347526666,1.2847651189631513,1.2850569413161457,2.631535755154351,5575.908489537403,14217.571804109264,6453.892834171847,0.0004789601244407847,29326.32432896779,2990.4528385297517,19291.117575848115,1967.1465358555793,0.6578089145932566,0.6578089145932566,30564.261709547573,30484.863174865135,1.0032567132920513,0.8,4335.696409297564,4324.433322199387,1.0032567132920513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5526666332628,2034.6934298245008,9.011165965973301,4.997572587912802,-0.845096640266032,5.842669228178834,2.631203611598851,3.5,0.7517724604568146,0.6,0.00022712880113795158,0.9931502334775432,0.00022869531062048263,199.08537865950515,0.0,0.0,0.0,0.029584315959416182,7.733428015003905e-05,0.00014979452098791253,0.0005064410970382289,0.09233338378172838,0.09233338378172838,0.09233338378172838,0.0923330728024496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.1359787558,595.6320599262048,0.0,0.09233338378172838,0.09233338412455072,0.09233338412455072,0.36926099252689354,0.36926099252689354,0.5,10.04082680050254,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,3.296918293926865e-11,28094.560879438068,21245.433266458655,0.7562116153952001,0.5926227675437519,0.41234338840415646,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526771672242147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5586976841059,260.5586976841059,-12.591302315894097,244.71341852638628,276.4039768417928,107680.06215101606,107674.71963637164,5.342514644431109,0.0,nan,276.4039768417928,3.2539768417928485,270.0658651787251,-3.0841348212748585,263.7277535156588,-9.422246484341201,257.38964185258476,-15.760358147415218,251.05153018948758,-22.0984698105124,244.71341852638628,-28.4365814736137,1.0,1.0,25732.562594343566,25732.562594343566,275.98081056567753,2.8308105656775524,275.98081056567753,275.98081056567753,87174.03403048383,87173.98717533973,0.04685514410084579,0.0,8648.866644398773,8648.866644398773,0.921560209916341,3397.809874264299,275.98081056567753,2.8308105656775524,1.0,0.002,0.12814926458452802,0.00478251464500797,0.00019764591189181147,0.0018023541033678663,0.09882295594590573,0.09882295594590573,0.0,1.525967763607583e-11,0.9999965867136336,0.9999965867136336,0.0,0.09233306896426952,3.1516028119943294e-07,0.0,0.0,0.0,1599256.3267597994,265.9015723534072,0.0,1.0,1286930.0037887045,2588.3540270161366,,,,,,,,,,,,,,,,,,,2.0,14217.571804109264,1597.3098285667688,0.36926099252689354,6.175450102142607,2.631203611598851
4793.0,-30.196744528633644,4.997571607366565,35.06386420573436,30.670536879356973,5.014549172303007,-26.675615158539657,-40.17196287224067,1.4934198010122826,-7.248442384570467,-7.248442384582436,40.127909944807904,35338.235742600555,15450.117744231999,15450.117744231999,50788.35348683255,87184.0849501352,87174.10180051287,15450.117744231999,102624.21954474488,102624.21954474488,102624.21954474488,130718.83843149936,126198.83027616632,4520.008155333031,0.0,99149.5740929688,47303.72488136745,57606.4991240015,28094.618886754488,85701.11801075599,21245.473986093868,1597.3129137317183,0.0,0.8744604726219127,2.6534807816961754,0.0014947306463915918,1.0,1.0,-7.248442384570467,324626.4954466735,1560055.73292824,4.805694405139863,1560055.73292824,4.805694405139863,0.7562115034103658,0.09233349802757346,3.3809032137349635,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3809032137349635,1.284765088312658,1.2850569106586904,2.631534157092688,5575.905103436501,14217.566774904266,6453.892134141927,0.00047896047304359427,29326.356841619236,2990.4561538975327,19291.11548341184,1967.1463224864597,0.6578081139636945,0.6578081139636945,30564.246277522016,30484.863174865135,1.0032560801063717,0.8,4335.694220186031,4324.433322199387,1.0032560801063717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.550968992599,2034.6934298245008,9.011174367892874,4.997571607366565,-0.8451069251566699,5.842678532523235,2.631199269517037,3.5,0.7517712198620107,0.6,0.00022712880113795158,0.9931423148566246,0.00022869713407664148,199.08531598618598,0.0,0.0,0.0,0.029584315959416182,7.733486478900263e-05,0.00014979393634894896,0.0005064388008001721,0.092333497669316,0.092333497669316,0.092333497669316,0.09233318595420097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.24572100886,595.6320248984795,0.0,0.092333497669316,0.09233349802757346,0.09233349802757346,0.3692613440474787,0.3692613440474787,0.5,10.040817448442366,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,1.1993961379630491e-11,28094.618886754488,21245.473986093868,0.7562115034103658,0.5926218311464538,0.41234276241490103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526767093647204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55873489095706,260.55873489095706,-12.591265109042922,244.71349155000394,276.40397823187743,107679.76338724281,107674.40725692901,5.356130313809711,0.0,nan,276.40397823187743,3.253978231877454,270.0658808955194,-3.0841191044805782,263.72778355915585,-9.422216440844124,257.3896862227874,-15.76031377721256,251.05158888639806,-22.098411113601912,244.71349155000394,-28.43650844999604,1.0,1.0,25732.562594343566,25732.562594343566,275.9808090809224,2.8308090809224495,275.9808090809224,275.9808090809224,87174.11740733832,87174.10180051287,0.015606825443683192,0.0,8648.866644398773,8648.866644398773,0.9215603359293797,3397.8077298036383,275.9808090809224,2.8308090809224495,1.0,0.002,0.12814958061548382,0.004782510720617841,0.0001976463933460479,0.001802353620161067,0.09882319667302394,0.09882319667302394,0.0,1.3507114697552947e-11,0.9999965772687267,0.9999965772687267,0.0,0.09233318199482218,3.160327512716834e-07,0.0,0.0,0.0,1599256.309327998,265.9015576154295,0.0,1.0,1286930.0538892895,2588.3538253890742,,,,,,,,,,,,,,,,,,,2.0,14217.566774904266,1597.3129137317183,0.3692613440474787,6.175450102142607,2.631199269517037
4794.0,-30.196654952340648,4.997570620896073,35.063870964051276,30.6706195808016,5.014544953763854,-26.675534961790405,-40.17189064817501,1.4934249614837836,-7.2484584038446656,-7.2484584038479944,40.12792340568263,35338.23590505014,15450.118463567233,15450.118463567233,50788.35436861737,87184.25016304074,87174.21504855636,15450.118463567233,102624.33351212359,102624.33351212359,102624.33351212359,130719.01182116724,126199.00209660162,4520.009724565625,0.0,99149.68956434383,47303.67530047513,57606.682515409666,28094.678309043655,85701.36082445332,21245.51562457975,1597.3160981508972,0.0,0.874460330873898,2.653479188270048,0.0014947306463915918,1.0,1.0,-7.2484584038446656,324626.28887360264,1560056.3148798954,4.805699255882887,1560056.3148798954,4.805699255882887,0.7562113860453364,0.09233361265396463,3.3808981645256204,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808981645256204,1.284765064172289,1.285056886512838,2.6315302764741406,5575.896880871461,14217.561746417323,6453.893405294767,0.00047896188979975647,29326.43479318038,2990.464102744605,19291.11928297274,1967.1467099338452,0.6578064950281216,0.6578064950281216,30564.209760581743,30484.863174865135,1.0032545817937455,0.8,4335.689040071808,4324.433322199387,1.0032545817937455,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.549271584182,2034.6934298245008,9.011183708527595,4.997570620896073,-0.8451178241034114,5.842688444999484,2.6311949280321105,3.5,0.7517699794377458,0.6,0.00022712880113795158,0.9931330407404705,0.0002286992697057048,199.08524258392598,0.0,0.0,0.0,0.029584315959416182,7.73354977953785e-05,0.00014979330334257307,0.0005064359043291348,0.09233361225658458,0.09233361225658458,0.09233361225658458,0.09233329961698951,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.3560238403,595.6319896928413,0.0,0.09233361225658458,0.09233361265396463,0.09233361265396463,0.36926169537684217,0.36926169537684217,0.5,10.040808069391144,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,28094.678309043655,21245.51562457975,0.7562113860453364,0.5926201623875013,0.4123415960387763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526762520530299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5587730927197,260.5587730927197,-12.591226907280259,244.71356673051707,276.40397945489013,107679.38736188407,107673.88800824362,5.499353640453416,0.0,nan,276.40397945489013,3.253979454890157,270.06589691003325,-3.0841030899667317,263.7278143651689,-9.422185634831067,257.3897318202989,-15.760268179701086,251.05164927541,-22.098350724589977,244.71356673051707,-28.436433269482905,1.0,1.0,25732.562594343566,25732.562594343566,275.98080615563185,2.830806155631876,275.98080615563185,275.98080615563185,87174.28354508476,87174.21504855636,0.06849652840173803,0.0,8648.866644398773,8648.866644398773,0.9215606341149256,3397.8026553482487,275.98080615563185,2.830806155631876,1.0,0.002,0.12814989781291866,0.0047825065716817295,0.00019764687608086857,0.0018023531388990457,0.09882343804043428,0.09882343804043428,0.0,1.497991444429636e-11,0.9999965646439313,0.9999965646439313,0.0,0.09233329545512806,3.171988365782058e-07,0.0,0.0,0.0,1599256.290380701,265.9015415961553,0.0,1.0,1286930.1083455237,2588.3536062329617,,,,,,,,,,,,,,,,,,,2.0,14217.561746417323,1597.3160981508972,0.36926169537684217,6.175450102142607,2.6311949280321105
