time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4795.0,-30.19657846577297,4.997569644005941,35.06387771658808,30.670666170213394,5.0145420357839505,-26.67546641561484,-40.17182771405203,1.4934299842200782,-7.248472935324116,-7.248472935364662,40.12793675477364,35338.2482265398,15450.117303548712,15450.117303548712,50788.365530088515,87184.34841317627,87174.32997353355,15450.117303548712,102624.44727708226,102624.44727708226,102624.44727708226,130719.18325313472,126199.17202283633,4520.011230298387,0.0,99149.75121541525,47303.6510240018,57606.777990459384,28094.73597605245,85701.51396651183,21245.556117372624,1597.3191616212785,0.0,0.8744601978603673,2.653477742834371,0.0014947306463915918,1.0,1.0,-7.248472935324116,324626.10148613976,1560056.891998861,4.80570380772499,1560056.891998861,4.80570380772499,0.7562112751471319,0.09233372625096994,3.380895447752844,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380895447752844,1.2847650406762379,1.28505686301145,2.6315282099934048,5575.892502246752,14217.556982778104,6453.893219546714,0.00047896247867045076,29326.476594038548,2990.4683652458843,19291.11872775938,1967.1466533178386,0.6578055384832987,0.6578055384832987,30564.19011230708,30484.863174865135,1.003253775613079,0.8,4335.686252863835,4324.433322199387,1.003253775613079,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.547572836967,2034.6934298245008,9.011191960094905,4.997569644005941,-0.8451280103935854,5.842697654399527,2.63119058312579,3.5,0.75176873803594,0.6,0.00022712880113795158,0.9931251219187982,0.00022870109327122884,199.08517990793325,0.0,0.0,0.0,0.029584315959416182,7.733604938414302e-05,0.00014979275175380855,0.0005064336325108232,0.09233372590694296,0.09233372590694296,0.09233372590694296,0.09233341235995061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.46591607877,595.6319546152232,0.0,0.09233372590694296,0.09233372625096994,0.09233372625096994,0.3692620465089172,0.3692620465089172,0.5,10.040798663389321,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,28094.73597605245,21245.556117372624,0.7562112751471319,0.5926192336571119,0.4123410029879792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452675716454915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55881103676114,260.55881103676114,-12.591188963238835,244.71364142663356,276.4039806468573,107679.0394657553,107673.57721255382,5.462253201466089,0.0,nan,276.4039806468573,3.2539806468573147,270.0659128028297,-3.084087197170277,263.72784495879597,-9.422155041204007,257.3897771147538,-15.76022288524615,251.0517092706966,-22.098290729303386,244.71364142663356,-28.43635857336642,1.0,1.0,25732.562594343566,25732.562594343566,275.9808049119808,2.830804911980806,275.9808049119808,275.9808049119808,87174.37845032744,87174.32997353355,0.04847679389058612,0.0,8648.866644398773,8648.866644398773,0.9215607945562564,3397.799924991608,275.9808049119808,2.830804911980806,1.0,0.002,0.12815021560066653,0.004782502678679124,0.00019764736032812114,0.0018023526535672788,0.09882368016406057,0.09882368016406057,0.0,1.389540002158518e-11,0.9999965582578667,0.9999965582578667,0.0,0.09233340846209398,3.177888759618295e-07,0.0,0.0,0.0,1599256.2731931347,265.90152706467586,0.0,1.0,1286930.1577441264,2588.3534074310437,,,,,,,,,,,,,,,,,,,2.0,14217.556982778104,1597.3191616212785,0.3692620465089172,6.175450102142607,2.63119058312579
4796.0,-30.196502039165345,4.997568670576358,35.06388446528865,30.670713283494138,5.014539458070284,-26.67539788943906,-40.17176100807262,1.4934353068256274,-7.248488052781852,-7.248488052785681,40.127950149460034,35338.247055301734,15450.116892282513,15450.116892282513,50788.36394758425,87184.44680555318,87174.44423807852,15450.116892282513,102624.56113036103,102624.56113036103,102624.56113036103,130719.35553695812,126199.34279078705,4520.012746171065,0.0,99149.81309938384,47303.613343972764,57606.88861712342,28094.794406597088,85701.68302372051,21245.597111640272,1597.3222764655898,0.0,0.874460061400454,2.6534762391125675,0.0014947306463915918,1.0,1.0,-7.248488052781852,324625.90654242097,1560057.4710890795,4.805708477506298,1560057.4710890795,4.805708477506298,0.7562111615471185,0.09233384022288936,3.38089271779491,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38089271779491,1.2847650157774175,1.2850568381069742,2.6315261361231226,5575.888107964482,14217.551959893932,6453.892932963485,0.00047896305041989043,29326.5185782208,2990.4726464410173,19291.11787114293,1967.1465659672704,0.657804567551683,0.657804567551683,30564.170368671388,30484.863174865135,1.0032529655198221,0.8,4335.683452128415,4324.433322199387,1.0032529655198221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5458745757678,2034.6934298245008,9.011200645830112,4.997568670576358,-0.845138473639488,5.842707144215846,2.631186239465427,3.5,0.751767496990122,0.6,0.00022712880113795158,0.9931172093729557,0.0002287029154205861,199.0851172811135,0.0,0.0,0.0,0.029584315959416182,7.733663403547227e-05,0.0001497921671024793,0.0005064312469394906,0.09233383985627319,0.09233383985627319,0.09233383985627319,0.09233352568026598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.57612250146,595.6319194376792,0.0,0.09233383985627319,0.09233384022288936,0.09233384022288936,0.36926239744360884,0.36926239744360884,0.5,10.040789237949076,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,3.808509063674137e-12,28094.794406597088,21245.597111640272,0.7562111615471185,0.5926180461768417,0.4123401759277098,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526752591237162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5588487954231,260.5588487954231,-12.591151204576875,244.713715719166,276.4039818716494,107678.69758089857,107673.26201431817,5.435566580423542,0.0,nan,276.4039818716494,3.2539818716494437,270.06592864116976,-3.084071358830215,263.7278754106838,-9.422124589316184,257.38982218018924,-15.760177819810735,251.05176894968062,-22.098231050319356,244.713715719166,-28.436284280833974,1.0,1.0,25732.562594343566,25732.562594343566,275.9808030060648,2.830803006064798,275.9808030060648,275.9808030060648,87174.47680314952,87174.44423807852,0.032565071000135504,0.0,8648.866644398773,8648.866644398773,0.921560955776177,3397.7971813838844,275.9808030060648,2.830803006064798,1.0,0.002,0.1281505341608719,0.004782498681542744,0.00019764784552960487,0.0018023521685810685,0.09882392276480244,0.09882392276480244,0.0,1.4110673133421736e-11,0.9999965498912625,0.9999965498912625,0.0,0.09233352166110044,3.185617889180191e-07,0.0,0.0,0.0,1599256.2553124824,265.9015119472181,0.0,1.0,1286930.2091347044,2588.3532006125442,,,,,,,,,,,,,,,,,,,2.0,14217.551959893932,1597.3222764655898,0.36926239744360884,6.175450102142607,2.631186239465427
4797.0,-30.19642562874979,4.997567700040248,35.06389121222853,30.67078893017026,5.014537862770978,-26.675329279604895,-40.171698039025046,1.4934415123505747,-7.2485032209932,-7.248503220976601,40.127963596126754,35338.24008123408,15450.116546212239,15450.116546212239,50788.356627446316,87184.59230132343,87174.55918747895,15450.116546212239,102624.6757336912,102624.6757336912,102624.6757336912,130719.5288190221,126199.51455673418,4520.014262287917,0.0,99149.91603685592,47303.56381243206,57607.058027137624,28094.85308533091,85701.91111246853,21245.638280296094,1597.3254043477255,0.0,0.8744599244549018,2.6534747303429933,0.0014947306463915918,1.0,1.0,-7.2485032209932,324625.71094430896,1560058.0524279,4.805713163907511,1560058.0524279,4.805713163907511,0.7562110474743512,0.09233395424067337,3.3808881828516526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808881828516526,1.2847649867483562,1.285056809071319,2.631522665797756,5575.880754761457,14217.546938358111,6453.893852702708,0.0004789642757286558,29326.588362122846,2990.4797624186494,19291.120620305017,1967.1468463037854,0.657803096019881,0.657803096019881,30564.137570991374,30484.863174865135,1.0032516198115577,0.8,4335.6787996102275,4324.433322199387,1.0032516198115577,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5441760850326,2034.6934298245008,9.011209370814129,4.997567700040248,-0.8451489599754618,5.84271666001571,2.631181895220846,3.5,0.7517662557773847,0.6,0.00022712880113795158,0.9931092985714728,0.00022870473719726773,199.0850546676015,0.0,0.0,0.0,0.029584315959416182,7.733718593783373e-05,0.00014979161520011785,0.0005064287017203404,0.092333953865416,0.092333953865416,0.092333953865416,0.09233363952706403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.68660738715,595.6318841721403,0.0,0.092333953865416,0.09233395424067337,0.09233395424067337,0.3692627482107807,0.3692627482107807,0.5,10.040779806884942,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,-1.659827830735594e-11,28094.85308533091,21245.638280296094,0.7562110474743512,0.5926163835576038,0.41233899714160305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526748021513205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55888649024706,260.55888649024706,-12.591113509752915,244.71378968762366,276.40398329283994,107678.31001292137,107672.88363600244,5.426376918920736,0.0,nan,276.40398329283994,3.253983292839962,270.0659445718127,-3.0840554281872983,263.72790585077985,-9.422094149220129,257.38986712974054,-15.76013287025944,251.05182840868576,-22.098171591314212,244.71378968762366,-28.436210312376318,1.0,1.0,25732.562594343566,25732.562594343566,275.98080112856326,2.83080112856328,275.98080112856326,275.98080112856326,87174.62795526956,87174.55918747895,0.06876779060985427,0.0,8648.866644398773,8648.866644398773,0.9215612235908398,3397.792623765911,275.98080112856326,2.83080112856328,1.0,0.002,0.12815085292599906,0.004782494673097269,0.00019764833102657445,0.0018023516827609819,0.09882416551328722,0.09882416551328722,0.0,1.3787556166211523e-11,0.9999965476710687,0.9999965476710687,0.0,0.0923336354734918,3.1876718156511405e-07,0.0,0.0,0.0,1599256.2373717953,265.9014967790068,0.0,1.0,1286930.2606978144,2588.3529930997315,,,,,,,,,,,,,,,,,,,2.0,14217.546938358111,1597.3254043477255,0.3692627482107807,6.175450102142607,2.631181895220846
4798.0,-30.196349168439806,4.997566737824053,35.063897970214455,30.67083426229658,5.014535565115505,-26.67526069508114,-40.17163506997747,1.493447090563397,-7.248517864676387,-7.248517864710023,40.12797740825183,35338.253482613305,15450.11554576083,15450.11554576083,50788.36902837413,87184.68706834935,87174.6803913037,15450.11554576083,102624.79593706453,102624.79593706453,102624.79593706453,130719.70879290483,126199.6929471396,4520.015845765234,0.0,99149.97482789482,47303.5412381032,57607.1484331018,28094.912855840306,85702.0612889421,21245.68027113417,1597.3285711719245,0.0,0.8744597890131747,2.653473273748467,0.0014947306463915918,1.0,1.0,-7.248517864676387,324625.5221102172,1560058.6495651894,4.805717798847365,1560058.6495651894,4.805717798847365,0.7562109332799609,0.09233406851217546,3.380885579827666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380885579827666,1.2847649606538232,1.285056782970859,2.6315206931757515,5575.876575012138,14217.541919045465,6453.893480168003,0.00047896480038042515,29326.62833060112,2990.48383806918,19291.119506773855,1967.1467327552075,0.6578021615476461,0.6578021615476461,30564.11874536093,30484.863174865135,1.003250847384938,0.8,4335.676129098534,4324.433322199387,1.003250847384938,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5424773001325,2034.6934298245008,9.011217715696331,4.997566737824053,-0.8451591922218631,5.8427259300459164,2.631177550226747,3.5,0.7517650143504991,0.6,0.00022712880113795158,0.993101382672436,0.0002287065601769156,199.08499201324358,0.0,0.0,0.0,0.029584315959416182,7.73377378438353e-05,0.0001497910632941163,0.000506426445878131,0.09233406815499118,0.09233406815499118,0.09233406815499118,0.0923337575990065,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.7983033059,595.6318485307555,0.0,0.09233406815499118,0.09233406851217546,0.09233406851217546,0.36926309886563735,0.36926309886563735,0.5,10.040770491178524,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,3.3651303965598345e-11,28094.912855840306,21245.68027113417,0.7562109332799609,0.5926154898088456,0.41233843096808803,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452674345276028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55892407352536,260.55892407352536,-12.591075926474616,244.71386339316425,276.40398475385655,107677.97823953415,107672.56792007602,5.410319458142057,0.0,nan,276.40398475385655,3.253984753856571,270.0659604817332,-3.0840395182667635,263.7279362096045,-9.422063790395498,257.38991193747245,-15.76008806252753,251.051887665321,-22.098112334678973,244.71386339316425,-28.43613660683573,1.0,1.0,25732.562594343566,25732.562594343566,275.9808004986688,2.83080049866885,275.9808004986688,275.9808004986688,87174.71929849042,87174.6803913037,0.038907186724827625,0.0,8648.866644398773,8648.866644398773,0.9215613773143927,3397.7900077268046,275.9808004986688,2.83080049866885,1.0,0.002,0.12815116772293508,0.004782490777126195,0.0001976488106155795,0.001802351203888456,0.09882440530778974,0.09882440530778974,0.0,1.4504035559387285e-11,0.9999965906644195,0.9999965906644195,0.0,0.09233375371435039,3.147978250725088e-07,0.0,0.0,0.0,1599256.2200515072,265.9014821353236,0.0,1.0,1286930.31047783,2588.35279276291,,,,,,,,,,,,,,,,,,,2.0,14217.541919045465,1597.3285711719245,0.36926309886563735,6.175450102142607,2.631177550226747
4799.0,-30.196272750611868,4.997565777745561,35.063904726890065,30.670885985624068,5.01453221335012,-26.675192254216988,-40.171572170779086,1.4934517154134288,-7.248533094517541,-7.248533094519957,40.12799088683982,35338.26197233684,15450.115291120537,15450.115291120537,50788.377263457376,87184.7951091483,87174.79553482322,15450.115291120537,102624.91082594376,102624.91082594376,102624.91082594376,130719.88254523277,126199.86512411683,4520.017421115942,0.0,99150.04491145894,47303.51176940809,57607.259046723164,28094.971719289013,85702.23076601217,21245.721567569195,1597.331709391287,0.0,0.8744596515994837,2.6534717588499914,0.0014947306463915918,1.0,1.0,-7.248533094517541,324625.3257175604,1560059.2322831592,4.805722501270543,1560059.2322831592,4.805722501270543,0.7562108187844387,0.09233418269304136,3.3808825137094694,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808825137094694,1.2847649390190627,1.2850567613311845,2.6315183509684066,5575.871612155831,14217.536903279384,6453.89342821469,0.0004789654982548329,29326.67565625418,2990.4886639427514,19291.119351481924,1967.1467169198377,0.6578010947302142,0.6578010947302142,30564.096570529648,30484.863174865135,1.0032499375388024,0.8,4335.672983485619,4324.433322199387,1.0032499375388024,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5407788629705,2034.6934298245008,9.011226493759205,4.997565777745561,-0.8451697024215159,5.842735480167077,2.6311732061249287,3.5,0.751763773178551,0.6,0.00022712880113795158,0.9930934712395407,0.00022870838215707754,199.0849293937364,0.0,0.0,0.0,0.029584315959416182,7.733828914126403e-05,0.00014979051199668755,0.0005064241227291894,0.0923341823206923,0.0923341823206923,0.0923341823206923,0.09233387178015856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487800.9083906829,595.6318133960323,0.0,0.0923341823206923,0.09233418269304136,0.09233418269304136,0.36926344989320387,0.36926344989320387,0.5,10.04076117459289,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,28094.971719289013,21245.721567569195,0.7562108187844387,0.5926144139949161,0.4123377146251752,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526738881026933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.558961465852,260.558961465852,-12.59103853414797,244.7139368666704,276.40398606500247,107677.62290850325,107672.24007799177,5.382830511528206,0.0,nan,276.40398606500247,3.2539860650024934,270.0659762253527,-3.084023774647278,263.7279663856946,-9.422033614305406,257.38995654603633,-15.760043453963647,251.05194670635572,-22.098053293644256,244.7139368666704,-28.436063133329583,1.0,1.0,25732.562594343566,25732.562594343566,275.98079858199276,2.830798581992781,275.98079858199276,275.98079858199276,87174.82532964188,87174.79553482322,0.029794818663503975,0.0,8648.866644398773,8648.866644398773,0.9215615583862421,3397.786926278017,275.98079858199276,2.830798581992781,1.0,0.002,0.1281514826666987,0.004782486773104726,0.00019764929019382596,0.0018023507238975305,0.09882464509691298,0.09882464509691298,0.0,1.4091356553835865e-11,0.9999965890701087,0.9999965890701087,0.0,0.09233386774761762,3.149454237375659e-07,0.0,0.0,0.0,1599256.202037921,265.90146690548244,0.0,1.0,1286930.362250432,2588.352584407044,,,,,,,,,,,,,,,,,,,2.0,14217.536903279384,1597.331709391287,0.36926344989320387,6.175450102142607,2.6311732061249287
4800.0,-30.196196381709218,4.9975648195349045,35.063911475102216,30.670935788098745,5.014529181299628,-26.67512382540504,-40.17150923665611,1.493456623468491,-7.2485483492906155,-7.248548349291075,40.12800415610472,35338.27175739465,15450.115066245986,15450.115066245986,50788.386823640634,87184.89913857539,87174.90776259245,15450.115066245986,102625.02282883844,102625.02282883844,102625.02282883844,130720.05250307657,126200.0335543445,4520.018948732069,0.0,99150.1116006012,47303.4842142316,57607.36376263289,28095.02967423813,85702.39343687102,21245.76221195612,1597.334804701416,0.0,0.874459514861176,2.653470241472249,0.0014947306463915918,1.0,1.0,-7.2485483492906155,324625.129003493,1560059.8059521522,4.805727180582394,1560059.8059521522,4.805727180582394,0.7562107055340654,0.09233429652114739,3.380879586845979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380879586845979,1.2847649160594876,1.2850567383663942,2.631516119863781,5575.866884712855,14217.531889210923,6453.893281029771,0.0004789661442733339,29326.720770052118,2990.49326426987,19291.118911536352,1967.1466720578744,0.6578000678219732,0.6578000678219732,30564.07540281483,30484.863174865135,1.0032490690153912,0.8,4335.669980737311,4324.433322199387,1.0032490690153912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5390800498114,2034.6934298245008,9.011235291176401,4.9975648195349045,-0.8451802241704733,5.842745043705378,2.6311688610642907,3.5,0.7517625317326545,0.6,0.00022712880113795158,0.9930855649397428,0.0002287102029841034,199.08486681435974,0.0,0.0,0.0,0.029584315959416182,7.733884074843582e-05,0.00014978996038951574,0.0005064218193953816,0.09233429615418787,0.09233429615418787,0.09233429615418787,0.09233398346573503,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.0177733965,595.6317784801613,0.0,0.09233429615418787,0.09233429652114739,0.09233429652114739,0.3692638008285241,0.3692638008285241,0.5,10.040751794221219,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,28095.02967423813,21245.76221195612,0.7562107055340654,0.5926134007103514,0.4123370461459174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526734311836556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55899872655965,260.55899872655965,-12.591001273440327,244.714010144785,276.4039873083026,107677.27741111712,107671.91352775155,5.363883365576689,0.0,nan,276.4039873083026,3.2539873083026123,270.06599187561784,-3.0840081243821373,263.72799644291916,-9.422003557080814,257.39000101022526,-15.759998989774715,251.05200557750823,-22.09799442249175,244.714010144785,-28.435989855214984,1.0,1.0,25732.562594343566,25732.562594343566,275.9807963032304,2.830796303230443,275.9807963032304,275.9807963032304,87174.92929231234,87174.90776259245,0.021529719888349064,0.0,8648.866644398773,8648.866644398773,0.9215617312342195,3397.783984780209,275.9807963032304,2.830796303230443,1.0,0.002,0.12815179974476382,0.004782482757548113,0.0001976497730537081,0.0018023502412428962,0.09882488652685405,0.09882488652685405,0.0,1.4296604265023882e-11,0.9999965659638245,0.9999965659638245,0.0,0.09233397944183289,3.170793144958629e-07,0.0,0.0,0.0,1599256.1839948404,265.90145165070936,0.0,1.0,1286930.4141077874,2588.3523757101316,,,,,,,,,,,,,,,,,,,2.0,14217.531889210923,1597.334804701416,0.3692638008285241,6.175450102142607,2.6311688610642907
4801.0,-30.19612005681994,4.997563861510572,35.06391821549275,30.670986708160513,5.014525964072445,-26.675055454731925,-40.171442565601296,1.4934613604100795,-7.248563768834856,-7.248563768788985,40.12801742694518,35338.26739838641,15450.115045021243,15450.115045021243,50788.38244340765,87185.00552144373,87175.01974101276,15450.115045021243,102625.134786034,102625.134786034,102625.134786034,130720.22258116073,126200.20213283667,4520.020448324063,0.0,99150.18030329522,47303.44217488803,57607.48680934132,28095.087795126732,85702.57460446804,21245.802962419242,1597.3379121263517,0.0,0.874459377197466,2.653468707705536,0.0014947306463915918,1.0,1.0,-7.248563768834856,324624.93016475195,1560060.3796892539,4.805731891563289,1560060.3796892539,4.805731891563289,0.7562105915933268,0.09233441034605082,3.3808765774335097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808765774335097,1.2847648939003713,1.2850567162022448,2.631513822867333,5575.862017653014,14217.526876709584,6453.893191384117,0.00047896682124780484,29326.767195554377,2990.497998353605,19291.11864357949,1967.146644733879,0.6577990173599434,0.6577990173599434,30564.053638083977,30484.863174865135,1.0032481759962284,0.8,4335.666893299233,4324.433322199387,1.0032481759962284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.537380830218,2034.6934298245008,9.011244209525454,4.997563861510572,-0.8451908250807598,5.842754686591332,2.631164514966985,3.5,0.7517612899905671,0.6,0.00022712880113795158,0.9930776632643814,0.00022871202277508518,199.08480427108844,0.0,0.0,0.0,0.029584315959416182,7.733942511316444e-05,0.00014978937602478715,0.0005064193929505833,0.09233440997573295,0.09233440997573295,0.09233440997573295,0.0923340951833552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.12746560073,595.6317434637302,0.0,0.09233440997573295,0.09233441034605082,0.09233441034605082,0.36926415141936336,0.36926415141936336,0.5,10.040742351231335,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,-4.587263902067207e-11,28095.087795126732,21245.802962419242,0.7562105915933268,0.5926120968687892,0.41233612364014177,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526729745574405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55903585874495,260.55903585874495,-12.590964141255029,244.71408325374927,276.40398846370806,107676.92907622033,107671.58369446224,5.345381758080899,0.0,nan,276.40398846370806,3.253988463708083,270.06600742173566,-3.083992578264315,263.7280263797498,-9.421973620250185,257.3900453377659,-15.759954662234065,251.05206429576077,-22.097935704239205,244.71408325374927,-28.43591674625071,1.0,1.0,25732.562594343566,25732.562594343566,275.980793830911,2.830793830911034,275.980793830911,275.980793830911,87175.03569291077,87175.01974101276,0.015951898007187992,0.0,8648.866644398773,8648.866644398773,0.9215619089570998,3397.7809603206774,275.980793830911,2.830793830911034,1.0,0.002,0.1281521189534859,0.004782478704452853,0.0001976502591330197,0.0018023497555727905,0.09882512956650985,0.09882512956650985,0.0,1.4705810354176396e-11,0.999996542895144,0.999996542895144,0.0,0.09233409113631243,3.1920973838810167e-07,0.0,0.0,0.0,1599256.1657568684,265.9014362311651,0.0,1.0,1286930.4665252676,2588.3521647590587,,,,,,,,,,,,,,,,,,,2.0,14217.526876709584,1597.3379121263517,0.36926415141936336,6.175450102142607,2.631164514966985
4802.0,-30.19604373523041,4.997562905544234,35.063924949075144,30.671065393276535,5.014523853406138,-26.67498697636793,-40.17137963147832,1.4934670932773422,-7.248579012080484,-7.248579012077791,40.128030711252244,35338.25784619893,15450.114797552662,15450.114797552662,50788.372643751594,87185.15742698648,87175.13235808062,15450.114797552662,102625.24715563329,102625.24715563329,102625.24715563329,130720.39299238082,126200.37107488574,4520.0219174950735,0.0,99150.28871249393,47303.389127403076,57607.666205656504,28095.145836747524,85702.81204240402,21245.843669010155,1597.3410114292806,0.0,0.8744592404647216,2.6534671914757726,0.0014947306463915918,1.0,1.0,-7.248579012080484,324624.7335995203,1560060.9540086067,4.805736570686591,1560060.9540086067,4.805736570686591,0.756210478225078,0.09233452400752395,3.3808718183578836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808718183578836,1.2847648670823784,1.2850566893781603,2.631510173558555,5575.854285205618,14217.521865872142,6453.894270061004,0.0004789681311474922,29326.84054276036,2990.5054776871166,19291.12186781689,1967.146973514594,0.6577974821286744,0.6577974821286744,30564.01921939761,30484.863174865135,1.00324676377847,0.8,4335.662010833029,4324.433322199387,1.00324676377847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5356810070812,2034.6934298245008,9.011252999107956,4.997562905544234,-0.8452013418278881,5.842764247372122,2.6311601673288694,3.5,0.7517600478082483,0.6,0.00022712880113795158,0.9930697619984329,0.0002287138425007346,199.0847417305604,0.0,0.0,0.0,0.029584315959416182,7.733997672782664e-05,0.00014978882441012495,0.0005064168151531488,0.09233452364125391,0.09233452364125391,0.09233452364125391,0.09233420713977972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.2374670722,595.6317083473949,0.0,0.09233452364125391,0.09233452400752395,0.09233452400752395,0.3692645016697965,0.3692645016697965,0.5,10.04073285759637,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,28095.145836747524,21245.843669010155,0.756210478225078,0.5926103407041362,0.4123348698140065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526725181946771,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5590729860688,260.5590729860688,-12.59092701393115,244.71415623380682,276.4039897383006,107676.5373136267,107671.19263124488,5.344682381821443,0.0,nan,276.4039897383006,3.2539897383006178,270.0660230374169,-3.0839769625830513,263.7280563365296,-9.421943663470358,257.3900896356348,-15.759910364365169,251.05212293472417,-22.09787706527581,244.71415623380682,-28.43584376619316,1.0,1.0,25732.562594343566,25732.562594343566,275.98079160864245,2.830791608642471,275.98079160864245,275.98079160864245,87175.19290946472,87175.13235808062,0.06055138410010841,0.0,8648.866644398773,8648.866644398773,0.92156219000734,3397.776177449673,275.98079160864245,2.830791608642471,1.0,0.002,0.12815243982420238,0.004782474675379438,0.00019765074784694936,0.0018023492670432698,0.09882537392347468,0.09882537392347468,0.0,1.4890219265928373e-11,0.9999965249042743,0.9999965249042743,0.0,0.09233420313621424,3.208713097163848e-07,0.0,0.0,0.0,1599256.1477274173,265.9014209879195,0.0,1.0,1286930.5183434247,2588.351956219933,,,,,,,,,,,,,,,,,,,2.0,14217.521865872142,1597.3410114292806,0.3692645016697965,6.175450102142607,2.6311601673288694
4803.0,-30.195967332154236,4.9975619560421025,35.06393168816868,30.671084427181654,5.014520191398655,-26.674918579794326,-40.17131669735534,1.4934714375712288,-7.248593831954679,-7.248593831967226,40.12804433697999,35338.28830356005,15450.1140199118,15450.1140199118,50788.402323471855,87185.20977089995,87175.25068610256,15450.1140199118,102625.36470601436,102625.36470601436,102625.36470601436,130720.56971940547,126200.54628931308,4520.023430092388,0.0,99150.31044593187,47303.38897360489,57607.69052480776,28095.205013391118,85702.89553819888,21245.88521982493,1597.3441545256073,0.0,0.8744591047649142,2.653465717359018,0.0014947306463915918,1.0,1.0,-7.248593831954679,324624.542493856,1560061.5430888247,4.805741214462709,1560061.5430888247,4.805741214462709,0.7562103643557122,0.09233463790760824,3.3808708565926358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808708565926358,1.2847648467600452,1.285056669051211,2.631509466591188,5575.8527872266,14217.516857512757,6453.8928092322985,0.00047896806441665487,29326.85531379899,2990.506983913874,19291.117501302135,1967.1465282540048,0.6577970019248944,0.6577970019248944,30564.01226369768,30484.863174865135,1.003246478382299,0.8,4335.6610241315175,4324.433322199387,1.003246478382299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5339808012754,2034.6934298245008,9.011261481496737,4.9975619560421025,-0.8452116538140624,5.842773609856165,2.631155818714875,3.5,0.7517588053471072,0.6,0.00022712880113795158,0.9930618523644292,0.00022871566418261821,199.0846791232988,0.0,0.0,0.0,0.029584315959416182,7.734052834612606e-05,0.00014978827279182552,0.0005064148061412305,0.09233463754857191,0.09233463754857191,0.09233463754857191,0.09233432320193405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.34881198505,595.6316728109799,0.0,0.09233463754857191,0.09233463790760824,0.09233463790760824,0.36926485162723377,0.36926485162723377,0.5,10.040723427743101,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,28095.205013391118,21245.88521982493,0.7562103643557122,0.5926101096646708,0.41233482348107275,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526720618519307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55910997579747,260.55910997579747,-12.590890024202508,244.71422910836756,276.4039908431964,107676.25194048324,107670.92706618748,5.3248742957422515,0.0,nan,276.4039908431964,3.2539908431964477,270.06603849624685,-3.0839615037531303,263.7280861492918,-9.421913850708165,257.3901338023303,-15.75986619766968,251.05218145535179,-22.09781854464819,244.71422910836756,-28.435770891632416,1.0,1.0,25732.562594343566,25732.562594343566,275.9807904700857,2.8307904700857307,275.9807904700857,275.9807904700857,87175.23664853681,87175.25068610256,-0.014037565750186332,0.0,8648.866644398773,8648.866644398773,0.9215622468049727,3397.775210875599,275.9807904700857,2.8307904700857307,1.0,0.002,0.12815275847588875,0.004782470729155855,0.00019765123330973267,0.001802348781131472,0.09882561665486633,0.09882561665486633,0.0,1.4441204742449143e-11,0.9999965489355684,0.9999965489355684,0.0,0.09233431925482355,3.186527846838121e-07,0.0,0.0,0.0,1599256.1301987174,265.9014061680453,0.0,1.0,1286930.5687223657,2588.351753472895,,,,,,,,,,,,,,,,,,,2.0,14217.516857512757,1597.3441545256073,0.36926485162723377,6.175450102142607,2.631155818714875
4804.0,-30.195891087995957,4.997561001961029,35.063938409955156,30.67117006229239,5.014516935578313,-26.674850285639103,-40.171253798156954,1.4934761315793976,-7.248609710527319,-7.248609710531943,40.12805731668015,35338.27332512173,15450.114573596342,15450.114573596342,50788.38789871807,87185.37608367657,87175.35766433222,15450.114573596342,102625.47223792855,102625.47223792855,102625.47223792855,130720.73455911134,126200.70971032328,4520.024848788053,0.0,99150.4311213994,47303.32835726455,57607.89196014982,28095.262321182792,85703.15428133261,21245.92535224788,1597.3472347545078,0.0,0.8744589656731891,2.653464137935362,0.0014947306463915918,1.0,1.0,-7.248609710527319,324624.337736128,1560062.1042398764,4.805745974314403,1560062.1042398764,4.805745974314403,0.7562102503036334,0.09233475140220776,3.380865594591599,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380865594591599,1.2847648248017711,1.2850566470879494,2.6315054158750333,5575.8442042451425,14217.511853329876,6453.894237239868,0.0004789695626728877,29326.936651966058,2990.515278098643,19291.12176971232,1967.1469635107119,0.6577953230726898,0.6577953230726898,30563.974207730196,30484.863174865135,1.0032449169254338,0.8,4335.655625698435,4324.433322199387,1.0032449169254338,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5322807338298,2034.6934298245008,9.01127073966995,4.997561001961029,-0.8452224730864089,5.842783475047438,2.631151470457639,3.5,0.7517575629878969,0.6,0.00022712880113795158,0.9930539592501483,0.00022871748208874346,199.08461664629917,0.0,0.0,0.0,0.029584315959416182,7.734107966194599e-05,0.0001497877214760056,0.0005064121540304965,0.09233475102154244,0.09233475102154244,0.09233475102154244,0.09233443160721211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.4577660091,595.6316380202768,0.0,0.09233475102154244,0.09233475140220776,0.09233475140220776,0.36926520174998967,0.36926520174998967,0.5,10.040713845855953,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,28095.262321182792,21245.92535224788,0.7562102503036334,0.592608152227374,0.41233340384554457,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452671605022246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55914687542423,260.55914687542423,-12.590853124575744,244.71430187285617,276.40399187796186,107675.83476118326,107670.52285752415,5.311903659096176,0.0,nan,276.40399187796186,3.25399187796188,270.0660538769564,-3.0839461230435745,263.728115875947,-9.421884124052951,257.39017787492855,-15.759822125071423,251.05223987389536,-22.097760126104617,244.71430187285617,-28.43569812714381,1.0,1.0,25732.562594343566,25732.562594343566,275.98078696056706,2.8307869605670817,275.98078696056706,275.98078696056706,87175.40949885838,87175.35766433222,0.05183452616620343,0.0,8648.866644398773,8648.866644398773,0.9215625575554938,3397.769922564557,275.98078696056706,2.8307869605670817,1.0,0.002,0.1281530824252842,0.004782466574722431,0.00019765172651479575,0.0018023482882809827,0.09882586325739787,0.09882586325739787,0.0,1.479577831781098e-11,0.9999964915645597,0.9999964915645597,0.0,0.09233442745169357,3.239505141889809e-07,0.0,0.0,0.0,1599256.111417805,265.90139028947266,0.0,1.0,1286930.6227002565,2588.351536242103,,,,,,,,,,,,,,,,,,,2.0,14217.511853329876,1597.3472347545078,0.36926520174998967,6.175450102142607,2.631151470457639
4805.0,-30.195814796664628,4.997560056544305,35.063945132352444,30.671213997434847,5.014514867241204,-26.674781830274778,-40.171190864033974,1.493481899660289,-7.248624322866874,-7.248624322870779,40.12807077703073,35338.28727900994,15450.113528196012,15450.113528196012,50788.40080720595,87185.46788744068,87175.47426736205,15450.113528196012,102625.58779555807,102625.58779555807,102625.58779555807,130720.90841012538,126200.88213237944,4520.026277745943,0.0,99150.48744297777,47303.3068304997,57607.978458308964,28095.320614567325,85703.29907287628,21245.96628574941,1597.3503305073782,0.0,0.8744588317745734,2.653462684463119,0.0014947306463915918,1.0,1.0,-7.248624322866874,324624.14930684515,1560062.686169721,4.805750556453826,1560062.686169721,4.805750556453826,0.7562101382368085,0.09233486478319487,3.380863093125881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380863093125881,1.2847647978190535,1.285056620099103,2.631503524119784,5575.840195842773,14217.50684851011,6453.893800859397,0.0004789700506239169,29326.975009598846,2990.519189488648,19291.12046534189,1967.1468305019441,0.6577944182455853,0.6577944182455853,30563.95611656692,30484.863174865135,1.0032441746354206,0.8,4335.653059374654,4324.433322199387,1.0032441746354206,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5305795064755,2034.6934298245008,9.011279071291513,4.997560056544305,-0.8452326855802017,5.842792742124507,2.6311471192365854,3.5,0.7517563197818815,0.6,0.00022712880113795158,0.9930460613200568,0.00022871930113294958,199.08455413068353,0.0,0.0,0.0,0.029584315959416182,7.73416312875188e-05,0.00014978716985043278,0.0005064099143711058,0.09233486443225591,0.09233486443225591,0.09233486443225591,0.09233454584076872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.5689240051,595.6316025365163,0.0,0.09233486443225591,0.09233486478319487,0.09233486478319487,0.36926555117335397,0.36926555117335397,0.5,10.04070428889773,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,3.922195901395753e-12,28095.320614567325,21245.96628574941,0.7562101382368085,0.5926073016631359,0.41233287004460184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526711491430504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55918381357225,260.55918381357225,-12.59081618642773,244.7143745662265,276.4039930608866,107675.51824456062,107670.20079544708,5.3174491135620965,0.0,nan,276.4039930608866,3.2539930608866143,270.06606936197153,-3.0839306380284484,263.7281456630502,-9.421854336949764,257.39022196412145,-15.759778035878526,251.0522982651772,-22.097701734822778,244.7143745662265,-28.43562543377348,1.0,1.0,25732.562594343566,25732.562594343566,275.9807858301137,2.8307858301137117,275.9807858301137,275.9807858301137,87175.50008473234,87175.47426736205,0.025817370289587416,0.0,8648.866644398773,8648.866644398773,0.921562705280909,3397.7674085915105,275.9807858301137,2.8307858301137117,1.0,0.002,0.12815340528741495,0.00478246264813349,0.0001976522185553064,0.001802347795745054,0.0988261092776532,0.0988261092776532,0.0,1.4300360375030241e-11,0.9999965033456962,0.9999965033456962,0.0,0.09233454192009254,3.228631023321381e-07,0.0,0.0,0.0,1599256.0941345685,265.9013756771331,0.0,1.0,1286930.6723736918,2588.3513363343664,,,,,,,,,,,,,,,,,,,2.0,14217.50684851011,1597.3503305073782,0.36926555117335397,6.175450102142607,2.6311471192365854
4806.0,-30.19573856427004,4.997559113411897,35.06395185610072,30.671260586846643,5.014512361813843,-26.67471347166248,-40.171124192979164,1.4934872679301645,-7.2486395441086415,-7.248639544151799,40.12808426113253,35338.28590357046,15450.113258185507,15450.113258185507,50788.399161755966,87185.56520766488,87175.58981334262,15450.113258185507,102625.70307152813,102625.70307152813,102625.70307152813,130721.08264273094,126201.05490733933,4520.027735391606,0.0,99150.5484714065,47303.26916297568,57608.08812047868,28095.379571202808,85703.4676916815,21246.00764773822,1597.3534732999476,0.0,0.8744586943865619,2.6534611704248086,0.0014947306463915918,1.0,1.0,-7.2486395441086415,324623.9530257343,1560063.269127672,4.805755258004635,1560063.269127672,4.805755258004635,0.7562100235696743,0.09233497855135077,3.3808603986785157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808603986785157,1.284764772706628,1.2850565949809734,2.6315014783258883,5575.835861050997,14217.501847176845,6453.893498920914,0.00047897061093019776,29327.016433497727,2990.523413550777,19291.11956282756,1967.1467384710947,0.6577934583482885,0.6577934583482885,30563.93662971393,30484.863174865135,1.003243375079642,0.8,4335.650295065169,4324.433322199387,1.003243375079642,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5288786782046,2034.6934298245008,9.011287853078677,4.997559113411897,-0.8452431867780925,5.842802300189989,2.6311427690391422,3.5,0.7517550768683263,0.6,0.00022712880113795158,0.9930381695589533,0.0002287211187852208,199.08449166340185,0.0,0.0,0.0,0.029584315959416182,7.734221567174117e-05,0.0001497865854662104,0.0005064075350559857,0.09233497817681101,0.09233497817681101,0.09233497817681101,0.09233466031719474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.6800938473,595.6315670500668,0.0,0.09233497817681101,0.09233497855135077,0.09233497855135077,0.36926590060541536,0.36926590060541536,0.5,10.040694753306688,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,4.3144154915353283e-11,28095.379571202808,21246.00764773822,0.7562100235696743,0.5926061165280663,0.4123320427441753,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526706929820836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55922073814384,260.55922073814384,-12.590779261856142,244.71444718725823,276.4039942889987,107675.1906760551,107669.87518115157,5.315494903549584,0.0,nan,276.4039942889987,3.25399428899874,270.0660848686672,-3.0839151313327875,263.72817544832964,-9.42182455167034,257.3902660279848,-15.75973397201517,251.05235660762443,-22.097643392375545,244.71444718725823,-28.435552812741747,1.0,1.0,25732.562594343566,25732.562594343566,275.98078396849996,2.8307839684999863,275.98078396849996,275.98078396849996,87175.59737308671,87175.58981334262,0.007559744088212028,0.0,8648.866644398773,8648.866644398773,0.9215628644028935,3397.7647006719085,275.98078396849996,2.8307839684999863,1.0,0.002,0.12815372756246043,0.0047824586172587405,0.00019765270944392937,0.0018023473050459114,0.09882635472196469,0.09882635472196469,0.0,1.4489840750864236e-11,0.9999965097042527,0.9999965097042527,0.0,0.0923346562749678,3.222763829657777e-07,0.0,0.0,0.0,1599256.0761311299,265.90136045589134,0.0,1.0,1286930.7241170302,2588.3511280964476,,,,,,,,,,,,,,,,,,,2.0,14217.501847176845,1597.3534732999476,0.36926590060541536,6.175450102142607,2.6311427690391422
4807.0,-30.195662290197436,4.997558169046337,35.06395857465069,30.6713510764763,5.014508288678324,-26.67464523231097,-40.171061258856184,1.4934912291939202,-7.248655101579402,-7.248655101658434,40.128097558852204,35338.267343163454,15450.113407030178,15450.113407030178,50788.38075019363,87185.7417255727,87175.70208129239,15450.113407030178,102625.81548832257,102625.81548832257,102625.81548832257,130721.25346636448,126201.2243017561,4520.029164608376,0.0,99150.67780828252,47303.20342044328,57608.30487537693,28095.437978041915,85703.74285341885,21246.04859140756,1597.356598052145,0.0,0.8744585558481102,2.6534596229428598,0.0014947306463915918,1.0,1.0,-7.248655101579402,324623.75240897,1560063.8440281418,4.805759998925557,1560063.8440281418,4.805759998925557,0.7562099088119745,0.0923350921751649,3.3808547816229533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808547816229533,1.2847647541760883,1.2850565764462247,2.631497144230949,5575.826677623897,14217.496847205928,6453.895173323895,0.0004789722421150502,29327.103413973316,2990.5322830908945,19291.12456773012,1967.147248829123,0.6577916780740981,0.6577916780740981,30563.896005887207,30484.863174865135,1.0032417082631764,0.8,4335.644532368156,4324.433322199387,1.0032417082631764,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5271775021706,2034.6934298245008,9.011296881008828,4.997558169046337,-0.8452538496091613,5.842812018655498,2.631138417955106,3.5,0.7517538337014589,0.6,0.00022712880113795158,0.9930302735509546,0.0002287229374445623,199.08442916200707,0.0,0.0,0.0,0.029584315959416182,7.734276730480515e-05,0.00014978603383314641,0.0005064048287051305,0.092335091797664,0.092335091797664,0.092335091797664,0.09233477246531037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.7905738136,595.6315317787886,0.0,0.092335091797664,0.0923350921751649,0.0923350921751649,0.3692662500321303,0.3692662500321303,0.5,10.040685173873124,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,7.901235221652314e-11,28095.437978041915,21246.04859140756,0.7562099088119745,0.5926039990698914,0.4123305023399425,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526702371737978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55925751287833,260.55925751287833,-12.590742487121645,244.71451974204987,276.403995283677,107674.75530058586,107669.46137551781,5.293925068060652,0.0,nan,276.403995283677,3.253995283677,270.0661001753683,-3.083899824631658,263.72820506705153,-9.421794932948444,257.3903099587292,-15.759690041270801,251.05241485039411,-22.097585149605862,244.71451974204987,-28.435480257950104,1.0,1.0,25732.562594343566,25732.562594343566,275.98078139164784,2.830781391647861,275.98078139164784,275.98078139164784,87175.77533044748,87175.70208129239,0.07324915508797858,0.0,8648.866644398773,8648.866644398773,0.9215631961207962,3397.759055531068,275.98078139164784,2.830781391647861,1.0,0.002,0.12815405136891087,0.004782454520620816,0.0001976532025583675,0.0018023468122786667,0.09882660127918376,0.09882660127918376,0.0,1.483703394519753e-11,0.9999964931247962,0.9999964931247962,0.0,0.09233476836751972,3.2380764518826855e-07,0.0,0.0,0.0,1599256.0577300019,265.9013448984206,0.0,1.0,1286930.7770033504,2588.350915258694,,,,,,,,,,,,,,,,,,,2.0,14217.496847205928,1597.356598052145,0.3692662500321303,6.175450102142607,2.631138417955106
