time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4808.0,-30.195585983051274,4.99755723813647,35.06396529307187,30.671391309611522,5.0145068179646595,-26.674576702950674,-40.170998324733205,1.4934975367402092,-7.2486692478854025,-7.248669247878379,40.12811099146164,35338.28411755594,15450.111784116087,15450.111784116087,50788.395901672026,87185.82584269551,87175.8192737801,15450.111784116087,102625.93105789619,102625.93105789619,102625.93105789619,130721.42684487431,126201.39626438275,4520.030580491557,0.0,99150.72759063478,47303.18586167619,57608.37969884287,28095.49578697813,85703.875485821,21246.08921206252,1597.3596591908752,0.0,0.8744584246568134,2.6534582158283206,0.0014947306463915918,1.0,1.0,-7.2486692478854025,324623.56998954905,1560064.4247600706,4.805764488420528,1560064.4247600706,4.805764488420528,0.7562097986507071,0.09233520521444977,3.3808525484916583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808525484916583,1.2847647246697893,1.2850565469332236,2.6314954665031034,5575.823122719915,14217.491850611039,6453.894555540758,0.00047897263056387475,29327.13750999585,2990.535759917592,19291.122721134983,1967.1470605288232,0.6577908503535268,0.6577908503535268,30563.879855368694,30484.863174865135,1.0032410455992644,0.8,4335.642241334733,4324.433322199387,1.0032410455992644,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5254755649942,2034.6934298245008,9.011304879575937,4.99755723813647,-0.8452638333013613,5.8428210714378315,2.631134064927182,3.5,0.7517525899791949,0.6,0.00022712880113795158,0.9930223741868964,0.00022872475690583356,199.08436663355005,0.0,0.0,0.0,0.029584315959416182,7.734331894150673e-05,0.00014978548219644485,0.0005064026292109024,0.0923352048776716,0.0923352048776716,0.0923352048776716,0.09233488659630835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487801.9015548302,595.6314963512062,0.0,0.0923352048776716,0.09233520521444977,0.09233520521444977,0.3692665991922425,0.3692665991922425,0.5,10.04067562580393,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,-7.048583938740194e-12,28095.49578697813,21246.08921206252,0.7562097986507071,0.5926032587648216,0.4123300599563011,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526697811165972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5592944046098,260.5592944046098,-12.590705595390205,244.71459227201643,276.40399653717344,107674.4547586385,107669.14399126857,5.3107673699359585,0.0,nan,276.40399653717344,3.253996537173464,270.06611568415826,-3.083884315841715,263.72823483113564,-9.42176516886434,257.39035397810846,-15.759646021891513,251.05247312506648,-22.097526874933493,244.71459227201643,-28.435407727983545,1.0,1.0,25732.562594343566,25732.562594343566,275.98078079546775,2.830780795467774,275.98078079546775,275.98078079546775,87175.85807070068,87175.8192737801,0.03879692057671491,0.0,8648.866644398773,8648.866644398773,0.9215633279993494,3397.7568112341164,275.98078079546775,2.830780795467774,1.0,0.002,0.12815437383569395,0.004782450677066298,0.00019765369417762134,0.0018023463195457963,0.09882684708881066,0.09882684708881066,0.0,1.3723417801453364e-11,0.999996507637363,0.999996507637363,0.0,0.092334882746429,3.2246802076788684e-07,0.0,0.0,0.0,1599256.0409979725,265.9013307521146,0.0,1.0,1286930.8250925313,2588.350721726764,,,,,,,,,,,,,,,,,,,2.0,14217.491850611039,1597.3596591908752,0.3692665991922425,6.175450102142607,2.631134064927182
4809.0,-30.19550971532815,4.997556307974672,35.06397201515475,30.671443207561992,5.014503413800645,-26.674508402416716,-40.17093542553482,1.493502099319512,-7.248684606567849,-7.248684606567713,40.128124534510434,35338.29199352749,15450.111702217717,15450.111702217717,50788.403695745204,87185.93432626947,87175.93534933247,15450.111702217717,102626.0470515502,102626.0470515502,102626.0470515502,130721.60218471242,126201.57012834857,4520.03205636385,0.0,99150.7980920384,47303.155753962455,57608.491486751045,28095.55513316223,85704.04661991328,21246.130842323964,1597.362824099654,0.0,0.8744582862723979,2.653456688120961,0.0014947306463915918,1.0,1.0,-7.248684606567849,324623.37193638616,1560065.010266363,4.805769224072001,1560065.010266363,4.805769224072001,0.7562096830486316,0.0923353190988687,3.3808494657046255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808494657046255,1.2847647033263354,1.2850565255849218,2.631493110724008,5575.818131106697,14217.486857221193,6453.894524526831,0.00047897333654787095,29327.185104757013,2990.540613232553,19291.12262843228,1967.1470510757783,0.6577897796711204,0.6577897796711204,30563.8575599412,30484.863174865135,1.0032401308067849,0.8,4335.63907861463,4324.433322199387,1.0032401308067849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.523774598347,2034.6934298245008,9.011313771858974,4.997556307974672,-0.8452743935287916,5.8428307015034635,2.6311297143844494,3.5,0.7517513469669855,0.6,0.00022712880113795158,0.9930144789716547,0.00022872657544043213,199.08430413743673,0.0,0.0,0.0,0.029584315959416182,7.734387027571789e-05,0.00014978493086223368,0.0005064003034761871,0.09233531872073593,0.09233531872073593,0.09233531872073593,0.09233500176955313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.0128799173,595.6314608171632,0.0,0.09233531872073593,0.0923353190988687,0.0923353190988687,0.3692669483868781,0.3692669483868781,0.5,10.040666117138656,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,-1.1368683772161603e-13,28095.55513316223,21246.130842323964,0.7562096830486316,0.5926021663946094,0.41232932851173754,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526693248619298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5593312127144,260.5593312127144,-12.590668787285551,244.71466475728505,276.4039976681146,107674.1069252455,107668.80819655224,5.298728693280084,0.0,nan,276.4039976681146,3.2539976681146072,270.0661310859636,-3.0838689140363726,263.7282645038093,-9.42173549619065,257.3903979216448,-15.759602078355158,251.05253133946928,-22.097468660530694,244.71466475728505,-28.435335242714928,1.0,1.0,25732.562594343566,25732.562594343566,275.98077885767583,2.8307788576758526,275.98077885767583,275.98077885767583,87175.96437507294,87175.93534933247,0.029025740470387973,0.0,8648.866644398773,8648.866644398773,0.9215635100546186,3397.753713033149,275.98077885767583,2.8307788576758526,1.0,0.002,0.12815469523523454,0.0047824466268612574,0.000197654183660239,0.0018023458308446697,0.09882709183011949,0.09882709183011949,0.0,1.450490855897657e-11,0.9999965191957687,0.9999965191957687,0.0,0.09233499769769929,3.2140116941711514e-07,0.0,0.0,0.0,1599256.0228319603,265.9013153934321,0.0,1.0,1286930.8773030792,2588.3505116086717,,,,,,,,,,,,,,,,,,,2.0,14217.486857221193,1597.362824099654,0.3692669483868781,6.175450102142607,2.6311297143844494
4810.0,-30.195433494322423,4.997555379896882,35.06397872942047,30.671492975112074,5.01450036550263,-26.674440108335517,-40.17087252633644,1.4935069779949364,-7.248699832517104,-7.248699832508697,40.12813775320138,35338.30133768564,15450.111449844762,15450.111449844762,50788.412787530404,87186.03833786822,87176.04722134168,15450.111449844762,102626.15867118644,102626.15867118644,102626.15867118644,130721.77158985076,126201.73811594273,4520.033473908025,0.0,99150.86480642723,47303.12780107679,57608.596672611595,28095.612918664327,85704.20959127593,21246.171365684295,1597.365910913938,0.0,0.8744581498905304,2.653455173617068,0.0014947306463915918,1.0,1.0,-7.248699832517104,324623.17559493694,1560065.5817510264,4.805773891195211,1560065.5817510264,4.805773891195211,0.7562095700560478,0.0923354323885966,3.3808465382628263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808465382628263,1.2847646805042048,1.2850565027576073,2.631490878886876,5575.8134021116275,14217.481865585143,6453.894387221239,0.00047897398467302747,29327.23023192106,2990.5452149226353,19291.122218016677,1967.1470092250338,0.6577887535052445,0.6577887535052445,30563.83638800253,30484.863174865135,1.003239262111765,0.8,4335.636075267148,4324.433322199387,1.003239262111765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5220731121967,2034.6934298245008,9.011322567460303,4.997555379896882,-0.8452848901791583,5.8428402700760405,2.631125362515868,3.5,0.7517501035759623,0.6,0.00022712880113795158,0.9930065886602454,0.00022872839287440327,199.08424167964432,0.0,0.0,0.0,0.029584315959416182,7.73444216135626e-05,0.000149784379524389,0.000506398001000876,0.09233543202385734,0.09233543202385734,0.09233543202385734,0.09233511309923109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.122918284,595.63142568559,0.0,0.09233543202385734,0.0923354323885966,0.0923354323885966,0.36926729764857075,0.36926729764857075,0.5,10.040656550043305,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,-8.412825991399586e-12,28095.612918664327,21246.171365684295,0.7562095700560478,0.5926011456116421,0.41232865347238234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526688688432665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55936798050215,260.55936798050215,-12.590632019497832,244.71473720115054,276.40399875982376,107673.76838802185,107668.47546341483,5.292924607031814,0.0,nan,276.40399875982376,3.253998759823787,270.0661464481074,-3.0838535518925596,263.7282941363801,-9.421705863619877,257.3904418246479,-15.759558175352083,251.052589512903,-22.097410487096965,244.71473720115054,-28.435262798849436,1.0,1.0,25732.562594343566,25732.562594343566,275.9807765666099,2.830776566609927,275.9807765666099,275.9807765666099,87176.06825234978,87176.04722134168,0.02103100810199976,0.0,8648.866644398773,8648.866644398773,0.9215636829358267,3397.7507709541405,275.9807765666099,2.830776566609927,1.0,0.002,0.12815501855725267,0.004782442590527499,0.0001976546761615922,0.00180234533840222,0.09882733808079609,0.09882733808079609,0.0,1.45638119619651e-11,0.99999649838566,0.99999649838566,0.0,0.09233510906552245,3.2332307414571745e-07,0.0,0.0,0.0,1599256.0048229406,265.9013001674829,0.0,1.0,1286930.9290624056,2588.350303306509,,,,,,,,,,,,,,,,,,,2.0,14217.481865585143,1597.365910913938,0.36926729764857075,6.175450102142607,2.631125362515868
4811.0,-30.19535734381537,4.997554454356184,35.06398543901924,30.671536141913407,5.014498416871861,-26.6743717677473,-40.170809627138055,1.4935128395467976,-7.248715018259929,-7.248715018244757,40.12815104708504,35338.31544276855,15450.111146022911,15450.111146022911,50788.426588791466,87186.12853129455,87176.16029524844,15450.111146022911,102626.27144127135,102626.27144127135,102626.27144127135,130721.94244887808,126201.90756930753,4520.034879570548,0.0,99150.9198006764,47303.10670787902,57608.681214219316,28095.671007606725,85704.35222182603,21246.212109096497,1597.3690112854624,0.0,0.8744580134403129,2.6534536631131687,0.0014947306463915918,1.0,1.0,-7.248715018259929,324622.979772054,1560066.1564855597,4.80577856065833,1560066.1564855597,4.80577856065833,0.756209456728911,0.09233554569707916,3.380844091498452,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380844091498452,1.2847646530842425,1.2850564753314169,2.631489030603622,5575.809485821201,14217.476875555447,6453.893919409878,0.0004789744534471375,29327.267722875356,2990.549037936029,19291.120819697215,1967.146866636131,0.6577878649312456,0.6577878649312456,30563.81869243177,30484.863174865135,1.0032385360539398,0.8,4335.633565060184,4324.433322199387,1.0032385360539398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5203712645969,2034.6934298245008,9.011331334971077,4.997554454356184,-0.845295366913942,5.842849821270126,2.631121009725692,3.5,0.7517488599216263,0.6,0.00022712880113795158,0.9929987057143029,0.00022873020864067382,199.08417927965976,0.0,0.0,0.0,0.029584315959416182,7.73449729550406e-05,0.000149783828182911,0.0005063957705142139,0.09233554533528777,0.09233554533528777,0.09233554533528777,0.09233522534431166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.2334667786,595.6313903918282,0.0,0.09233554533528777,0.09233554569707916,0.09233554569707916,0.3692676465854279,0.3692676465854279,0.5,10.04064695255063,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,-1.517719283583574e-11,28095.671007606725,21246.212109096497,0.756209456728911,0.5926003204287372,0.4123281318468336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526684131042216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5594048088619,260.5594048088619,-12.59059519113805,244.71480960895695,276.40400000873615,107673.45599978617,107668.154355371,5.301644415139359,0.0,nan,276.40400000873615,3.2540000087361705,270.0661619288027,-3.083838071197249,263.72832384884885,-9.421676151151132,257.3904857688966,-15.759514231103367,251.05264768893014,-22.09735231106984,244.71480960895695,-28.435190391043022,1.0,1.0,25732.562594343566,25732.562594343566,275.9807744547148,2.830774454714799,275.9807744547148,275.9807744547148,87176.16060897356,87176.16029524844,0.0003137251187581569,0.0,8648.866644398773,8648.866644398773,0.9215638274303808,3397.7483119559442,275.9807744547148,2.830774454714799,1.0,0.002,0.1281553428911989,0.0047824385590977125,0.00019765517023989066,0.0018023448450903829,0.09882758511994533,0.09882758511994533,0.0,1.5330273508973313e-11,0.9999964874413794,0.9999964874413794,0.0,0.09233522136306213,3.243340170291318e-07,0.0,0.0,0.0,1599255.986861473,265.90128498174005,0.0,1.0,1286930.9806850473,2588.3500955544496,,,,,,,,,,,,,,,,,,,2.0,14217.476875555447,1597.3690112854624,0.3692676465854279,6.175450102142607,2.631121009725692
4812.0,-30.195281210862802,4.997553525696248,35.06399214535715,30.671627853903942,5.014494145775778,-26.674303675206627,-40.170742956083245,1.4935166084822609,-7.248730749893184,-7.248730749832357,40.12816437242698,35338.2824054174,15450.111523583628,15450.111523583628,50788.393929001024,87186.30750839681,87176.27268521219,15450.111523583628,102626.38420879582,102626.38420879582,102626.38420879582,130722.11393012255,126202.07764526222,4520.036284860332,0.0,99151.05126968368,47303.02616114036,57608.916787270355,28095.729721326723,85704.64650859707,21246.25325856296,1597.3721552106476,0.0,0.8744578738222515,2.653452098311017,0.0014947306463915918,1.0,1.0,-7.248730749893184,324622.7769099088,1560066.7325807163,4.805783338529185,1560066.7325807163,4.805783338529185,0.7562093410385954,0.09233565928154601,3.3808383873335677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808383873335677,1.2847646354534052,1.2850564576965748,2.6314846268635335,5575.8001548243865,14217.471886654128,6453.895658485897,0.0004789761180868755,29327.35609047645,2990.5580489235826,19291.12601791181,1967.1473967065015,0.6577860601684538,0.6577860601684538,30563.777438570658,30484.863174865135,1.003236843388477,0.8,4335.62771298958,4324.433322199387,1.003236843388477,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.518669110344,2034.6934298245008,9.01134050153016,4.997553525696248,-0.8453061062173477,5.842859631913596,2.6311166561540764,3.5,0.7517476160440218,0.6,0.00022712880113795158,0.9929908246530308,0.00022873202400164628,199.08411689409894,0.0,0.0,0.0,0.029584315959416182,7.734555736260729e-05,0.00014978324377534427,0.0005063929403350256,0.09233565889981067,0.09233565889981067,0.09233565889981067,0.09233533788276886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.3443209901,595.6313550002009,0.0,0.09233565889981067,0.09233565928154601,0.09233565928154601,0.369267995309291,0.369267995309291,0.5,10.040637323196252,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,-6.082245818106458e-11,28095.729721326723,21246.25325856296,0.7562093410385954,0.592597904524423,0.41232633054349743,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452667957786986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55944147405086,260.55944147405086,-12.59055852594912,244.71488196311591,276.4040009849544,107673.01671988245,107667.73856454068,5.278155341769516,0.0,nan,276.4040009849544,3.2540009849544163,270.06617718060807,-3.083822819391912,263.7283533762473,-9.421646623752679,257.39052957187886,-15.75947042812112,251.05270576750078,-22.097294232499195,244.71488196311591,-28.435118036884063,1.0,1.0,25732.562594343566,25732.562594343566,275.9807717178892,2.8307717178892062,275.9807717178892,275.9807717178892,87176.34113258064,87176.27268521219,0.06844736845232546,0.0,8648.866644398773,8648.866644398773,0.9215641642916775,3397.7425792702356,275.9807717178892,2.8307717178892062,1.0,0.002,0.12815566840741963,0.00478243442355664,0.00019765566592069449,0.0018023443494236424,0.09882783296034724,0.09882783296034724,0.0,1.5344336912193057e-11,0.9999964746337382,0.9999964746337382,0.0,0.09233533376452802,3.255170179924889e-07,0.0,0.0,0.0,1599255.9682543296,265.9012692501068,0.0,1.0,1286931.0341633984,2588.349880334244,,,,,,,,,,,,,,,,,,,2.0,14217.471886654128,1597.3721552106476,0.369267995309291,6.175450102142607,2.6311166561540764
4813.0,-30.19520497470404,4.997552610318175,35.063998850295455,30.671668925229483,5.0144925246921215,-26.674235224761517,-40.170680021960266,1.4935227736282313,-7.248744906181571,-7.248744906177068,40.128177743894454,35338.29831535356,15450.109920058328,15450.109920058328,50788.40823541189,87186.39342805959,87176.38911287424,15450.109920058328,102626.49903293257,102626.49903293257,102626.49903293257,130722.28632498455,126202.24866530036,4520.037659684196,0.0,99151.10260322763,47303.00748671112,57608.99457390723,28095.787292051988,85704.78186595922,21246.29370737021,1597.375205288088,0.0,0.874457742812659,2.6534506902067263,0.0014947306463915918,1.0,1.0,-7.248744906181571,324622.59436219843,1560067.3106703565,4.805787821810418,1560067.3106703565,4.805787821810418,0.7562092311746882,0.09233577205424752,3.380836090770666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380836090770666,1.2847646066132512,1.28505642884987,2.6314828983986707,5575.796492414753,14217.466899939485,6453.895088586833,0.0004789765310542734,29327.391195893793,2990.5616286799054,19291.12431444537,1967.1472230012666,0.6577852147021646,0.6577852147021646,30563.760829284056,30484.863174865135,1.0032361619017416,0.8,4335.625356877563,4324.433322199387,1.0032361619017416,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5169659839532,2034.6934298245008,9.011348517739272,4.997552610318175,-0.8453160885863076,5.842868698904483,2.631112300098923,3.5,0.7517463714568351,0.6,0.00022712880113795158,0.9929829329757706,0.0002287338418368301,199.08405442400718,0.0,0.0,0.0,0.029584315959416182,7.734610901770693e-05,0.00014978269212024463,0.0005063907312929141,0.09233577172192961,0.09233577172192961,0.09233577172192961,0.09233545135794538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.4553026403,595.6313195693982,0.0,0.09233577172192961,0.09233577205424752,0.09233577205424752,0.36926834381399914,0.36926834381399914,0.5,10.040627713673473,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,-4.490630090003833e-12,28095.787292051988,21246.29370737021,0.7562092311746882,0.5925971355349118,0.412325864974746,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452667502574997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55947825603164,260.55947825603164,-12.590521743968338,244.71495431530155,276.40400219673097,107672.71390217605,107667.41893422081,5.294967955254732,0.0,nan,276.40400219673097,3.254002196730994,270.0661926204648,-3.0838073795351875,263.7283830441893,-9.421616955810691,257.3905734678993,-15.75942653210069,251.052763891604,-22.097236108395975,244.71495431530155,-28.435045684698423,1.0,1.0,25732.562594343566,25732.562594343566,275.9807710231536,2.830771023153602,275.9807710231536,275.9807710231536,87176.42552364351,87176.38911287424,0.036410769273061305,0.0,8648.866644398773,8648.866644398773,0.9215642999158528,3397.7402712245193,275.9807710231536,2.830771023153602,1.0,0.002,0.12815599293228822,0.004782430569808185,0.00019765616070996695,0.001802343853518586,0.09882808035498347,0.09882808035498347,0.0,1.4228552797784788e-11,0.9999964853774173,0.9999964853774173,0.0,0.09233544752885786,3.245253896570876e-07,0.0,0.0,0.0,1599255.9515104792,265.9012550938184,0.0,1.0,1286931.0822864887,2588.349686665952,,,,,,,,,,,,,,,,,,,2.0,14217.466899939485,1597.375205288088,0.36926834381399914,6.175450102142607,2.631112300098923
4814.0,-30.19512877622874,4.9975516958087285,35.06400555815295,30.671721032727532,5.014489080706168,-26.67416699053746,-40.17061715768648,1.49352729344682,-7.248760248055476,-7.248760248022617,40.1281912385325,35338.30584349826,15450.109823557494,15450.109823557494,50788.41566705576,87186.50229671938,87176.50465348178,15450.109823557494,102626.61447703927,102626.61447703927,102626.61447703927,130722.46092838072,126202.42183620515,4520.039092175574,0.0,99151.17345058305,47302.97699203358,57609.10717616608,28095.84645134146,85704.95362750754,21246.33520412052,1597.3783610057844,0.0,0.8744576047098747,2.6534491641747,0.0014947306463915918,1.0,1.0,-7.248760248055476,324622.3965262527,1560067.894084183,4.8057925478287755,1560067.894084183,4.8057925478287755,0.7562091158533542,0.09233588567635394,3.3808329940319597,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808329940319597,1.2847645854698329,1.285056407701649,2.63148053135011,5575.791476922891,14217.461917830171,6453.895071951777,0.0004789772431984137,29327.43901447081,2990.566504817732,19291.124264722075,1967.1472179309017,0.657784140483709,0.657784140483709,30563.738432933023,30484.863174865135,1.003235242969214,0.8,4335.6221798409415,4324.433322199387,1.003235242969214,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5152638178251,2034.6934298245008,9.011357407897147,4.9975516958087285,-0.8453266345783446,5.842878330387073,2.631107946502698,3.5,0.7517451275721995,0.6,0.00022712880113795158,0.9929750452669648,0.00022873565878675956,199.0839919848335,0.0,0.0,0.0,0.029584315959416182,7.734666006416838e-05,0.00014978214107378319,0.0005063884044589958,0.0923358853008328,0.0923358853008328,0.0923358853008328,0.0923355660867033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.56671868335,595.6312840033875,0.0,0.0923358853008328,0.09233588567635394,0.09233588567635394,0.36926869230651443,0.36926869230651443,0.5,10.040618137588146,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,28095.84645134146,21246.33520412052,0.7562091158533542,0.5925960346212112,0.4123251264691917,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526670467462068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55951496442384,260.55951496442384,-12.590485035576137,244.71502664278944,276.40400328602783,107672.36643935167,107667.08206483822,5.284374513435043,0.0,nan,276.40400328602783,3.254003286027853,270.066207957401,-3.0837920425989864,263.72841262876113,-9.421587371238843,257.39061730011053,-15.759382699889443,251.0528219714532,-22.09717802854678,244.71502664278944,-28.434973357210538,1.0,1.0,25732.562594343566,25732.562594343566,275.98076904035406,2.8307690403540846,275.98076904035406,275.98076904035406,87176.53234177719,87176.50465348178,0.027688295405823737,0.0,8648.866644398773,8648.866644398773,0.921564482794558,3397.7371590021194,275.98076904035406,2.8307690403540846,1.0,0.002,0.12815631658484328,0.004782426512691166,0.00019765665367407948,0.0018023433610717813,0.09882832683703974,0.09882832683703974,0.0,1.474586078242801e-11,0.9999964948210793,0.9999964948210793,0.0,0.09233556202255384,3.2365380009422605e-07,0.0,0.0,0.0,1599255.933364333,265.9012397519445,0.0,1.0,1286931.1344398716,2588.3494767780244,,,,,,,,,,,,,,,,,,,2.0,14217.461917830171,1597.3783610057844,0.36926869230651443,6.175450102142607,2.631107946502698
4815.0,-30.195052652003056,4.997550785624003,35.06401226051997,30.67179755251857,5.0144873038124205,-26.67409865641883,-40.1705542235635,1.49353330698851,-7.248775252832274,-7.24877525278763,40.12820449581319,35338.2973195199,15450.109301883629,15450.109301883629,50788.40662140353,87186.6496943493,87176.61764168936,15450.109301883629,102626.72694357298,102626.72694357298,102626.72694357298,130722.63119258042,126202.59071305626,4520.040479524167,0.0,99151.2780839541,47302.925704912144,57609.28042115772,28095.90424900743,85705.18467016515,21246.375751923584,1597.381443042059,0.0,0.8744574694111038,2.653447671673859,0.0014947306463915918,1.0,1.0,-7.248775252832274,324622.20303731895,1560068.4672377773,4.805797177891834,1560068.4672377773,4.805797177891834,0.7562090034056894,0.09233599872898456,3.38082839059962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38082839059962,1.2847645573388762,1.2850563795643029,2.631477005874373,5575.784006862849,14217.456937507137,6453.8960562480115,0.0004789784975447204,29327.509896581512,2990.5737327814813,19291.12720684939,1967.147517944394,0.6577826509947922,0.6577826509947922,30563.70513980762,30484.863174865135,1.0032338769373603,0.8,4335.6174570412995,4324.433322199387,1.0032338769373603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5135611565306,2034.6934298245008,9.0113660526906,4.997550785624003,-0.8453370182926108,5.842887803916613,2.6311035916428787,3.5,0.7517438833265367,0.6,0.00022712880113795158,0.9929671653116035,0.00022873747397949074,199.08392960654118,0.0,0.0,0.0,0.029584315959416182,7.734721172653885e-05,0.00014978158941141272,0.0005063858498712395,0.09233599836850125,0.09233599836850125,0.09233599836850125,0.09233567801901232,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.6771485494,595.6312487463948,0.0,0.09233599836850125,0.09233599872898456,0.09233599872898456,0.36926904084157874,0.36926904084157874,0.5,10.04060852799317,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,-4.462208380573429e-11,28095.90424900743,21246.375751923584,0.7562090034056894,0.5925943315665416,0.4123239154727768,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526665911430179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5595517574116,260.5595517574116,-12.590448242588366,244.7150989524022,276.404004562391,107671.98770390013,107666.69115145374,5.296552446411014,0.0,nan,276.404004562391,3.254004562391003,270.0662234404128,-3.083776559587193,263.72844231842157,-9.421557681578406,257.3906611964252,-15.759338803574792,251.0528800744171,-22.097119925582888,244.7150989524022,-28.434901047597776,1.0,1.0,25732.562594343566,25732.562594343566,275.98076709952124,2.8307670995212675,275.98076709952124,275.98076709952124,87176.6850347763,87176.61764168936,0.06739308693795465,0.0,8648.866644398773,8648.866644398773,0.9215647546512767,3397.732532552618,275.98076709952124,2.8307670995212675,1.0,0.002,0.12815664128738327,0.0047824225094122005,0.00019765714839397114,0.001802342866138354,0.09882857419698557,0.09882857419698557,0.0,1.4532324996152646e-11,0.9999964834579008,0.9999964834579008,0.0,0.09233567402555776,3.247034268003111e-07,0.0,0.0,0.0,1599255.9156168953,265.9012247471677,0.0,1.0,1286931.1854473217,2588.349271501867,,,,,,,,,,,,,,,,,,,2.0,14217.456937507137,1597.381443042059,0.36926904084157874,6.175450102142607,2.6311035916428787
4816.0,-30.194976473910373,4.997549884260306,35.06401897371507,30.671842814795696,5.014484989648183,-26.674030327552522,-40.170491324365116,1.4935388421161016,-7.248789823142602,-7.2487898231539365,40.12821821251468,35338.30992763176,15450.108242321301,15450.108242321301,50788.41816995306,87186.74429000434,87176.73800165136,15450.108242321301,102626.84624397266,102626.84624397266,102626.84624397266,130722.80990416485,126202.76795957657,4520.041944588288,0.0,99151.336807337,47302.90244097428,57609.37151818079,28095.9636601922,85705.33517837299,21246.417487996605,1597.3845913671562,0.0,0.8744573347480389,2.6534462223893365,0.0014947306463915918,1.0,1.0,-7.248789823142602,324622.01515098684,1560069.0602528665,4.805801786201265,1560069.0602528665,4.805801786201265,0.756208889823545,0.09233611222390453,3.3808257911244595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808257911244595,1.2847645314459106,1.285056353665456,2.631475035600167,5575.779832088233,14217.451958236585,6453.895698201322,0.0004789790242482766,29327.549815679602,2990.5778033966344,19291.126136623876,1967.1474088117632,0.6577817191639419,0.6577817191639419,30563.68633977656,30484.863174865135,1.0032331055638264,0.8,4335.614790161008,4324.433322199387,1.0032331055638264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5118584082659,2034.6934298245008,9.011374384231448,4.997549884260306,-0.8453471902869882,5.842897074547294,2.631099236563501,3.5,0.7517426390181432,0.6,0.00022712880113795158,0.9929592798477602,0.00022873929046997253,199.0838671841478,0.0,0.0,0.0,0.029584315959416182,7.734776308640558e-05,0.000149781038051546,0.0005063835964660608,0.09233611187248254,0.09233611187248254,0.09233611187248254,0.09233579535385093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.78924166335,595.631212971125,0.0,0.09233611187248254,0.09233611222390453,0.09233611222390453,0.3692693891510845,0.3692693891510845,0.5,10.040599034199229,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,1.1311840353300795e-11,28095.9636601922,21246.417487996605,0.756208889823545,0.592593425651395,0.4123233384956072,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526661359840654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55958857566833,260.55958857566833,-12.590411424331649,244.71517125180986,276.4040058994969,107671.66671115496,107666.36652119618,5.300189958758893,0.0,nan,276.4040058994969,3.254005899496917,270.06623896997655,-3.0837610300234246,263.72847204044865,-9.421527959551327,257.39070511091364,-15.759294889086334,251.05293818136468,-22.097061818635297,244.71517125180986,-28.434828748190114,1.0,1.0,25732.562594343566,25732.562594343566,275.9807664454248,2.8307664454248425,275.9807664454248,275.9807664454248,87176.77630213156,87176.73800165136,0.0383004801988136,0.0,8648.866644398773,8648.866644398773,0.9215649081637702,3397.7299200800817,275.9807664454248,2.8307664454248425,1.0,0.002,0.12815696202937008,0.004782418601359287,0.0001976576371812465,0.0018023423777375445,0.09882881859062324,0.09882881859062324,0.0,1.491879102893945e-11,0.9999965263607486,0.9999965263607486,0.0,0.09233579148156079,3.2074234373802587e-07,0.0,0.0,0.0,1599255.898383337,265.9012101768574,0.0,1.0,1286931.234977834,2588.349072169569,,,,,,,,,,,,,,,,,,,2.0,14217.451958236585,1597.3845913671562,0.3692693891510845,6.175450102142607,2.631099236563501
4817.0,-30.19490036217464,4.997548987350554,35.064025688579676,30.671886924561136,5.0144828668149195,-26.673962039279136,-40.170424653310306,1.493544542673927,-7.248804802820359,-7.248804802803895,40.12823168741548,35338.310037008814,15450.107709491198,15450.107709491198,50788.41774650001,87186.83648232398,87176.85396474853,15450.107709491198,102626.96167423973,102626.96167423973,102626.96167423973,130722.98407004582,126202.9406514171,4520.043418628721,0.0,99151.39350904003,47302.867059492535,57609.473832830554,28096.022395806074,85705.49622863662,21246.4587090378,1597.3877176871752,0.0,0.8744571987421692,2.6534447323863786,0.0014947306463915918,1.0,1.0,-7.248804802820359,324621.8219858902,1560069.6428148705,4.8058064404637575,1560069.6428148705,4.8058064404637575,0.7562087760938461,0.09233622567447633,3.380823274612032,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380823274612032,1.284764504779074,1.2850563269925621,2.6314731314852082,5575.775797497124,14217.446982582642,6453.895284526426,0.00047897952027968265,29327.58841717871,2990.581739654083,19291.124900121926,1967.1472827236546,0.657780811218085,0.657780811218085,30563.668139749225,30484.863174865135,1.0032323588088221,0.8,4335.612208394306,4324.433322199387,1.0032323588088221,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5101561061692,2034.6934298245008,9.011383020664047,4.997548987350554,-0.8453575545166103,5.842906541867165,2.631094882628159,3.5,0.7517413950366169,0.6,0.00022712880113795158,0.992951401320217,0.0002287411053914257,199.08380481616823,0.0,0.0,0.0,0.029584315959416182,7.734834751346271e-05,0.00014978045362448885,0.00050638124369562,0.09233622530860056,0.09233622530860056,0.09233622530860056,0.09233590985773116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487802.9000189255,595.6311776118489,0.0,0.09233622530860056,0.09233622567447633,0.09233622567447633,0.3692697378333773,0.3692697378333773,0.5,10.04058957082548,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,-1.6484591469634324e-11,28096.022395806074,21246.4587090378,0.7562087760938461,0.5925923071609283,0.4123225649698915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526656805033182,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5596254259581,260.5596254259581,-12.590374574041903,244.71524353314206,276.4040073187448,107671.3496359971,107666.04483429529,5.304801701786741,0.0,nan,276.4040073187448,3.2540073187448115,270.0662545616402,-3.083745438359756,263.72850180453145,-9.42149819546853,257.39074904741045,-15.759250952589525,251.0529962902794,-22.097003709720582,244.71524353314206,-28.43475646685792,1.0,1.0,25732.562594343566,25732.562594343566,275.98076487367,2.8307648736700344,275.98076487367,275.98076487367,87176.86850969352,87176.85396474853,0.014544944991939701,0.0,8648.866644398773,8648.866644398773,0.9215650567768225,3397.7273909850924,275.98076487367,2.8307648736700344,1.0,0.002,0.12815728183785002,0.004782414621312785,0.00019765812436308265,0.0018023418898619218,0.09882906218154132,0.09882906218154132,0.0,1.4225004420914678e-11,0.999996536463761,0.999996536463761,0.0,0.09233590586461253,3.198098637992169e-07,0.0,0.0,0.0,1599255.8806655814,265.9011951971796,0.0,1.0,1286931.2858999495,2588.3488672368712,,,,,,,,,,,,,,,,,,,2.0,14217.446982582642,1597.3877176871752,0.3692697378333773,6.175450102142607,2.631094882628159
4818.0,-30.19481121535081,4.997548086392424,35.0640323976265,30.671934666484617,5.014478690278973,-26.673882224850683,-40.17035249909384,1.4935496980808487,-7.248820597601423,-7.248820597612806,40.128244949771954,35338.332631617726,15450.108199244814,15450.108199244814,50788.44083086254,87186.94121041468,87176.96527003434,15450.108199244814,102627.07346927916,102627.07346927916,102627.07346927916,130723.15433057472,126203.10945991096,4520.04487066376,0.0,99151.45668136091,47302.848096794085,57609.56509396314,28096.080861295562,85705.6459552587,21246.499676532585,1597.3908511886925,0.0,0.8744570590162618,2.65344316130721,0.0014947306463915918,1.0,1.0,-7.248820597601423,324621.6183100185,1560070.2161880732,4.80581122203076,1560070.2161880732,4.80581122203076,0.7562086606107835,0.09233633920357426,3.380820492776437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380820492776437,1.2847644806624186,1.285056302870429,2.6314710156318313,5575.771314257713,14217.442008138616,6453.895054166033,0.00047898011548416043,29327.631234255387,2990.5861057808106,19291.124211559298,1967.147212509807,0.6577798274081814,0.6577798274081814,30563.648020837347,30484.863174865135,1.003231533321283,0.8,4335.609354424045,4324.433322199387,1.003231533321283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5084537409105,2034.6934298245008,9.01139225387545,4.997548086392424,-0.8453683098986442,5.842916396291068,2.631090528534151,3.5,0.7517401510097574,0.6,0.00022712880113795158,0.992942173581885,0.00022874323115778196,199.08373176694064,0.0,0.0,0.0,0.029584315959416182,7.734898000957676e-05,0.00014977982112837483,0.0005063786886751987,0.09233633882066174,0.09233633882066174,0.09233633882066174,0.09233602156234592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.0100255997,595.6311424927048,0.0,0.09233633882066174,0.09233633920357426,0.09233633920357426,0.3692700865472235,0.3692700865472235,0.5,10.040580054110272,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,1.1368683772161603e-11,28096.080861295562,21246.499676532585,0.7562086606107835,0.5925915412547716,0.41232210827820553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526652254196153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55966330076706,260.55966330076706,-12.590336699232921,244.71531803253356,276.40400856897105,107671.04940736035,107665.5971205886,5.452286771771477,0.0,nan,276.40400856897105,3.2540085689710736,270.0662704616995,-3.0837295383004744,263.72853235442335,-9.421467645576627,257.390794247137,-15.759205752862954,251.05305613983793,-22.096943860162042,244.71531803253356,-28.434681967466418,1.0,1.0,25732.562594343566,25732.562594343566,275.9807619482104,2.8307619482104087,275.9807619482104,275.9807619482104,87176.970969571,87176.96527003434,0.005699536661268212,0.0,8648.866644398773,8648.866644398773,0.9215652210585076,3397.724595240319,275.9807619482104,2.8307619482104087,1.0,0.002,0.12815760359299944,0.004782410492447142,0.00019765861421741504,0.001802341400971168,0.09882930710870752,0.09882930710870752,0.0,1.5188583030179004e-11,0.9999965153911943,0.9999965153911943,0.0,0.09233601744755358,3.217560206772867e-07,0.0,0.0,0.0,1599255.8619837295,265.90117940239855,0.0,1.0,1286931.339592934,2588.348651153025,,,,,,,,,,,,,,,,,,,2.0,14217.442008138616,1597.3908511886925,0.3692700865472235,6.175450102142607,2.631090528534151
4819.0,-30.19473593401495,4.9975471129472995,35.06403901420541,30.671981151122623,5.0144701622950425,-26.673815324389313,-40.17028977451844,1.49354953307352,-7.248842977459617,-7.248842977472655,40.128255700672575,35338.33894871801,15450.116893816132,15450.116893816132,50788.45584253414,87187.05121029084,87177.02783005238,15450.116893816132,102627.1447238685,102627.1447238685,102627.1447238685,130723.27887567479,126203.23303872993,4520.045836944865,0.0,99151.52771888794,47302.81539072614,57609.680364624226,28096.13415180628,85705.8145164305,21246.536442442004,1597.3939016139834,0.0,0.8744568923289677,2.6534409352231907,0.0014947306463915918,1.0,1.0,-7.248842977459617,324621.32971883897,1560070.6809832526,4.805816926245916,1560070.6809832526,4.805816926245916,0.7562085348697725,0.0923364518970205,3.380817513342659,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380817513342659,1.284764481434312,1.2850563036424976,2.631468695000279,5575.766397117922,14217.437297367915,6453.89510965203,0.00047898082743863773,29327.67809193449,2990.590883934319,19291.124377410655,1967.1472294219388,0.6577787821094496,0.6577787821094496,30563.626472843654,30484.863174865135,1.0032306491980578,0.8,4335.606297731239,4324.433322199387,1.0032306491980578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5067503125777,2034.6934298245008,9.011406278219301,4.9975471129472995,-0.8453822467321928,5.842929359679492,2.631086171724032,3.5,0.7517389062068663,0.6,0.00022712880113795158,0.9929343811556712,0.00022874502630636833,199.08367007949656,0.0,0.0,0.0,0.029584315959416182,7.734952985035552e-05,0.00014977927128759607,0.000506376383504806,0.09233645155433319,0.09233645155433319,0.09233645155433319,0.0923361028243571,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.112437794,595.6311097197062,0.0,0.09233645155433319,0.0923364518970205,0.0923364518970205,0.36927043495706846,0.36927043495706846,0.5,10.040569593675848,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28096.13415180628,21246.536442442004,0.7562085348697725,0.592590550933946,0.41232137105404165,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526646923974904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5597003577354,260.5597003577354,-12.590299642264597,244.715391912194,276.404008803246,107670.63937080024,107665.30481694402,5.334553856217303,0.0,nan,276.404008803246,3.254008803245995,270.0662854250534,-3.083714574946555,263.7285620468541,-9.421437953145869,257.39083866864354,-15.759161331356438,251.05311529042123,-22.096884709578745,244.715391912194,-28.43460808780597,1.0,1.0,25732.562594343566,25732.562594343566,275.9807468016703,2.8307468016703297,275.9807468016703,275.9807468016703,87177.10376793469,87177.02783005238,0.07593788231315557,0.0,8648.866644398773,8648.866644398773,0.9215653970092988,3397.7216009093722,275.9807468016703,2.8307468016703297,1.0,0.002,0.12815795806000435,0.004782405071793576,0.00019765915185877554,0.0018023408701547043,0.09882957592938776,0.09882957592938776,0.0,2.2013479580862416e-11,0.9999961611244943,0.9999961611244943,0.0,0.09233609742887702,3.544681434708773e-07,0.0,0.0,0.0,1599255.8355131298,265.90115702254036,0.0,1.0,1286931.4156713132,2588.3483449807027,,,,,,,,,,,,,,,,,,,2.0,14217.437297367915,1597.3939016139834,0.36927043495706846,6.175450102142607,2.631086171724032
4820.0,-30.194659850094833,4.997546171933953,35.06404562505875,30.672056378703587,5.0144628880777615,-26.673747576279006,-40.170226980093844,1.4935506131822018,-7.248855412623016,-7.248855412617829,40.128268766200904,35338.328764501275,15450.112984714882,15450.112984714882,50788.44174921616,87187.208346896,87177.14479239083,15450.112984714882,102627.25777710571,102627.25777710571,102627.25777710571,130723.44672099463,126203.40000953546,4520.0467114591665,0.0,99151.6395587165,47302.75997265269,57609.86620673757,28096.188943888916,85706.05515062649,21246.57502965437,1597.3967760862474,0.0,0.8744567721106917,2.653439698320618,0.0014947306463915918,1.0,1.0,-7.248855412623016,324621.16936587915,1560071.2458468485,4.805821040243062,1560071.2458468485,4.805821040243062,0.756208433538301,0.09233656227046627,3.3808127356567175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808127356567175,1.2847644763816346,1.2850562985886727,2.6314649866241004,5575.758539513792,14217.43231179683,6453.896249666856,0.00047898216694186217,29327.752617879458,2990.5984834657565,19291.127784991262,1967.147576898458,0.6577772267906598,0.6577772267906598,30563.591919442628,30484.863174865135,1.0032292314578366,0.8,4335.601396155072,4324.433322199387,1.0032292314578366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5050377464743,2034.6934298245008,9.011412999417217,4.997546171933953,-0.8453914366040047,5.842937608537958,2.6310817915454066,3.5,0.7517376547272591,0.6,0.00022712880113795158,0.992926505720402,0.00022874684060645748,199.0836077344333,0.0,0.0,0.0,0.029584315959416182,7.735008030704813e-05,0.00014977872083090345,0.0005063738069154904,0.09233656199297159,0.09233656199297159,0.09233656199297159,0.09233621324421751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.2260530499,595.6310734175067,0.0,0.09233656199297159,0.09233656227046627,0.09233656227046627,0.3692707794924134,0.3692707794924134,0.5,10.04055913098495,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,-5.172751116333529e-12,28096.188943888916,21246.57502965437,0.756208433538301,0.5925887226982575,0.41232009456502167,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526642422794864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5597369324999,260.5597369324999,-12.590263067500075,244.71546543482728,276.4040084301417,107670.19760466456,107664.93246654222,5.265138122338098,0.0,nan,276.4040084301417,3.2540084301417096,270.0662998310971,-3.083700168902851,263.7285912320429,-9.421408767957075,257.3908826329828,-15.759117367017154,251.0531740339076,-22.096825966092382,244.71546543482728,-28.434534565172697,1.0,1.0,25732.562594343566,25732.562594343566,275.9807478899546,2.8307478899546368,275.9807478899546,275.9807478899546,87177.23940795839,87177.14479239083,0.09461556756286882,0.0,8648.866644398773,8648.866644398773,0.9215656791558939,3397.7167993350013,275.9807478899546,2.8307478899546368,1.0,0.002,0.12815831079584128,0.004782401387425203,0.00019765969085433434,0.0018023403217916519,0.09882984542716716,0.09882984542716716,0.0,1.2645986254694597e-11,0.999996179872766,0.999996179872766,0.0,0.09233620953305005,3.5273741622231414e-07,0.0,0.0,0.0,1599255.8208049815,265.90114458737696,0.0,1.0,1286931.4579435627,2588.348174858895,,,,,,,,,,,,,,,,,,,2.0,14217.43231179683,1597.3967760862474,0.3692707794924134,6.175450102142607,2.6310817915454066
