time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4821.0,-30.194583879598927,4.997545254489352,35.064052226142756,30.67212182739752,5.0144629340731255,-26.673679198232723,-40.170164045970864,1.4935582517086377,-7.248868657454977,-7.248868657415075,40.12828170655076,35338.32807022227,15450.110161064349,15450.110161064349,50788.43823128662,87187.33270522216,87177.25776401717,15450.110161064349,102627.36792508152,102627.36792508152,102627.36792508152,130723.6122174504,126203.5646277102,4520.047589740185,0.0,99151.72466123023,47302.72002283796,57610.00515376918,28096.244292368872,85706.24944613806,21246.613945611665,1597.3996990926844,0.0,0.8744566478626261,2.653438380882288,0.0014947306463915918,1.0,1.0,-7.248868657454977,324620.9985722077,1560071.8052995608,4.805825292144627,1560071.8052995608,4.805825292144627,0.7562083289325039,0.09233667290332745,3.3808089334757856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808089334757856,1.284764440649111,1.2850562628480326,2.6314621003735708,5575.752423895261,14217.427344813563,6453.89668753957,0.0004789831232229308,29327.81077317287,2990.604413655313,19291.129093822103,1967.147710362061,0.6577759670854241,0.6577759670854241,30563.564421127034,30484.863174865135,1.0032281031909516,0.8,4335.597495378756,4324.433322199387,1.0032281031909516,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5033283700984,2034.6934298245008,9.011420336962587,4.997545254489352,-0.8454009953080677,5.84294624979742,2.6310774195279594,3.5,0.751736405579417,0.6,0.00022712880113795158,0.9929186420928702,0.00022874865221505998,199.08354548235164,0.0,0.0,0.0,0.029584315959416182,7.735063199197288e-05,0.00014977816914597868,0.000506371372288372,0.09233667260511602,0.09233667260511602,0.09233667260511602,0.09233632324130565,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.33914627315,595.631037278906,0.0,0.09233667260511602,0.09233667290332745,0.09233667290332745,0.36927112391908773,0.36927112391908773,0.5,10.04054865102445,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,28096.244292368872,21246.613945611665,0.7562083289325039,0.5925873382571072,0.41231915173736056,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452663787362998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5597737678978,260.5597737678978,-12.590226232102168,244.71553871230418,276.4040088234605,107669.8631049959,107664.56044735906,5.302657636825216,0.0,nan,276.4040088234605,3.2540088234605378,270.06631480124673,-3.083685198753244,263.7286207790264,-9.421379220973563,257.3909267567961,-15.759073243203886,251.05323273455298,-22.096767265447,244.71553871230418,-28.434461287695797,1.0,1.0,25732.562594343566,25732.562594343566,275.98074770717244,2.8307477071724634,275.98074770717244,275.98074770717244,87177.36811228778,87177.25776401717,0.11034827060939278,0.0,8648.866644398773,8648.866644398773,0.9215659036938135,3397.7129781431645,275.98074770717244,2.8307477071724634,1.0,0.002,0.12815866425195568,0.004782397583058614,0.00019766023063311287,0.0018023397829080867,0.09883011531655643,0.09883011531655643,0.0,1.3541199411770677e-11,0.9999961720846988,0.9999961720846988,0.0,0.09233631944636438,3.5345696306669843e-07,0.0,0.0,0.0,1599255.805139164,265.901131342545,0.0,1.0,1286931.5029682086,2588.347993660273,,,,,,,,,,,,,,,,,,,2.0,14217.427344813563,1597.3996990926844,0.36927112391908773,6.175450102142607,2.6310774195279594
4822.0,-30.194507878056314,4.997544349113239,35.06405885646209,30.672160314302914,5.0144617410773185,-26.673610916144856,-40.17010114677248,1.4935647780099044,-7.248882970729369,-7.248882970752005,40.128295752268876,35338.34523873602,15450.108723954634,15450.108723954634,50788.453962690655,87187.4131406893,87177.38403902459,15450.108723954634,102627.49276297922,102627.49276297922,102627.49276297922,130723.79798399663,126203.74927236712,4520.048711629512,0.0,99151.77140567107,47302.7034997897,57610.0754509793,28096.305221017403,85706.3806719967,21246.656780713955,1597.4029149178484,0.0,0.8744565133524119,2.6534369571686613,0.0014947306463915918,1.0,1.0,-7.248882970729369,324620.8140009338,1560072.4125391743,4.805829895228735,1560072.4125391743,4.805829895228735,0.7562082136273357,0.09233678573063747,3.3808068254600014,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808068254600014,1.2847644101195053,1.2850562323114925,2.6314605221244634,5575.749079774787,14217.422378094161,6453.89599619706,0.00047898346747476364,29327.84288619632,2990.6076882723783,19291.12702735308,1967.1474996408642,0.6577751763813764,0.6577751763813764,30563.549175431344,30484.863174865135,1.0032274776540704,0.8,4335.595332699066,4324.433322199387,1.0032274776540704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.5016211592294,2034.6934298245008,9.011428471854298,4.997544349113239,-0.8454110540309605,5.8429554031442,2.631073053052061,3.5,0.7517351580148747,0.6,0.00022712880113795158,0.9929107753189483,0.00022875046457723454,199.08348320486846,0.0,0.0,0.0,0.029584315959416182,7.735118337438105e-05,0.00014977761776357052,0.0005063691924362183,0.09233678537940426,0.09233678537940426,0.09233678537940426,0.09233644538245193,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.45622741344,595.6309998978423,0.0,0.09233678537940426,0.09233678573063747,0.09233678573063747,0.36927146817687456,0.36927146817687456,0.5,10.040538452554825,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,2.262368070660159e-11,28096.305221017403,21246.656780713955,0.7562082136273357,0.5925866144909446,0.4123187207493678,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526633331249734,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5598107067279,260.5598107067279,-12.59018929327209,244.71561178329682,276.40400963012723,107669.56736043483,107664.24981322243,5.317547212372566,0.0,nan,276.40400963012723,3.254009630127257,270.0663300607809,-3.083669939219078,263.72865049142337,-9.421349508576611,257.39097092205856,-15.75902907794142,251.05329135268065,-22.096708647319332,244.71561178329682,-28.434388216703155,1.0,1.0,25732.562594343566,25732.562594343566,275.98074799401525,2.830747994015269,275.98074799401525,275.98074799401525,87177.44514397184,87177.38403902459,0.06110494724998716,0.0,8648.866644398773,8648.866644398773,0.9215660281826954,3397.7108595873015,275.98074799401525,2.830747994015269,1.0,0.002,0.12815900853150752,0.0047823936282297835,0.0001976607558264097,0.0018023392595065027,0.09883037791320486,0.09883037791320486,0.0,1.5332912457061143e-11,0.9999962714727688,0.9999962714727688,0.0,0.09233644145041743,3.442802200366633e-07,0.0,0.0,0.0,1599255.7882096053,265.9011170292706,0.0,1.0,1286931.551624921,2588.3477978446604,,,,,,,,,,,,,,,,,,,2.0,14217.422378094161,1597.4029149178484,0.36927146817687456,6.175450102142607,2.631073053052061
4823.0,-30.194431953247495,4.99754344969501,35.06406550025715,30.6722009316087,5.014460200287484,-26.67354273789119,-40.1700382475741,1.4935709837037376,-7.248897845140334,-7.248897845133395,40.1283094022267,35338.36058403243,15450.108010999566,15450.108010999566,50788.468595032,87187.4979851035,87177.50337787902,15450.108010999566,102627.61138887859,102627.61138887859,102627.61138887859,130723.97621232636,126203.92632832847,4520.049883997903,0.0,99151.82191981799,47302.68451457603,57610.15267249106,28096.36482344777,85706.51749593882,21246.69862593916,1597.4060809182556,0.0,0.8744563772517875,2.65343547764046,0.0014947306463915918,1.0,1.0,-7.248897845140334,324620.6221938217,1560073.0026707938,4.805834552739285,1560073.0026707938,4.805834552739285,0.7562080987860667,0.09233689847198705,3.3808045629071097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3808045629071097,1.284764381089681,1.2850562032750743,2.6314588205190272,5575.745474277055,14217.417414529078,6453.895412663212,0.0004789838696973463,29327.877454873826,2990.61121329647,19291.125283131354,1967.147321779747,0.6577743415906655,0.6577743415906655,30563.53281208264,30484.863174865135,1.003226806259534,0.8,4335.593011474594,4324.433322199387,1.003226806259534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4999147728192,2034.6934298245008,9.011437024799616,4.99754344969501,-0.8454213759998481,5.8429648256948585,2.6310686886877495,3.5,0.7517339110536427,0.6,0.00022712880113795158,0.9929029165547189,0.00022875227512279597,199.08342099030173,0.0,0.0,0.0,0.029584315959416182,7.735173476042195e-05,0.00014977706637752964,0.0005063669894279933,0.0923368981047942,0.0923368981047942,0.0923368981047942,0.09233656253306266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.5707602711,595.6309633259577,0.0,0.0923368981047942,0.09233689847198705,0.09233689847198705,0.3692718134634966,0.3692718134634966,0.5,10.040528385729406,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28096.36482344777,21246.69862593916,0.7562080987860667,0.5925858391975686,0.41231824155854807,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526628787016003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5598476915895,260.5598476915895,-12.590152308410495,244.715684668934,276.4040107142142,107669.26173437948,107663.93756048441,5.3241738951024855,0.0,nan,276.4040107142142,3.254010714214246,270.0663455051767,-3.0836544948232927,263.7286802961298,-9.421319703870154,257.3910150870741,-15.758984912925882,251.05334987800808,-22.0966501219919,244.715684668934,-28.43431533106599,1.0,1.0,25732.562594343566,25732.562594343566,275.9807469178411,2.830746917841111,275.9807469178411,275.9807469178411,87177.52999256796,87177.50337787902,0.026614688933477737,0.0,8648.866644398773,8648.866644398773,0.9215661617977198,3397.7085857216452,275.9807469178411,2.830746917841111,1.0,0.002,0.12815934852160474,0.004782389584899425,0.00019766127417693993,0.0018023387406626954,0.09883063708846997,0.09883063708846997,0.0,1.4839635163049758e-11,0.9999963179246697,0.9999963179246697,0.0,0.09233655848057111,3.399914159403412e-07,0.0,0.0,0.0,1599255.770616337,265.90110215485964,0.0,1.0,1286931.6021891697,2588.347594352333,,,,,,,,,,,,,,,,,,,2.0,14217.417414529078,1597.4060809182556,0.3692718134634966,6.175450102142607,2.6310686886877495
4824.0,-30.194356081990676,4.997542552081424,35.064072150486375,30.672281991597288,5.014457677760197,-26.673474706013888,-40.169971611443884,1.4935763005007463,-7.2489131117029615,-7.248913111693703,40.128322875761214,35338.33475145735,15450.107796253142,15450.107796253142,50788.44254771049,87187.65475333706,87177.61936044035,15450.107796253142,102627.7271566935,102627.7271566935,102627.7271566935,130724.151086258,126204.10000257906,4520.051083678944,0.0,99151.93459320166,47302.614586963406,57610.35556248695,28096.42392956451,85706.77949205146,21246.74008778943,1597.4092326645039,0.0,0.8744562396500626,2.653433959106418,0.0014947306463915918,1.0,1.0,-7.2489131117029615,324620.4253299693,1560073.585174563,4.80583926162004,1560073.585174563,4.80583926162004,0.7562079836584652,0.09233701124512476,3.3807996302697516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807996302697516,1.2847643562180582,1.285056178397802,2.631455032128819,5575.737447132798,14217.412451960146,6453.8966312494495,0.00047898524845792646,29327.953572122937,2990.6189750957706,19291.128925567165,1967.1476932048322,0.6577727586115636,0.6577727586115636,30563.497138007333,30484.863174865135,1.0032253425387152,0.8,4335.587950925065,4324.433322199387,1.0032253425387152,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4982084980104,2034.6934298245008,9.011445867761061,4.997542552081424,-0.8454318839692743,5.8429744360506986,2.631064324611773,3.5,0.7517326641747922,0.6,0.00022712880113795158,0.9928950634005281,0.0002287540844045159,199.08335881965561,0.0,0.0,0.0,0.029584315959416182,7.735231890906567e-05,0.0001497764822288859,0.0005063642757425215,0.09233701087017608,0.09233701087017608,0.09233701087017608,0.09233667734361285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.6841421594,595.6309271196636,0.0,0.09233701087017608,0.09233701124512476,0.09233701124512476,0.3692721591808209,0.3692721591808209,0.5,10.040518380698435,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,-9.265477274311706e-12,28096.42392956451,21246.74008778943,0.7562079836584652,0.592583723816395,0.4123166797410077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526624247373126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5598846199972,260.5598846199972,-12.590115380002771,244.71575738473993,276.4040118552236,107668.8608610358,107663.54481399946,5.316047036353245,0.0,nan,276.4040118552236,3.2540118552236095,270.0663609611471,-3.08363903885288,263.72871006705594,-9.421289932944035,257.3910591729625,-15.758940827037463,251.05340827885428,-22.0965917211457,244.71575738473993,-28.434242615260047,1.0,1.0,25732.562594343566,25732.562594343566,275.98074506142643,2.8307450614264553,275.98074506142643,275.98074506142643,87177.68998386654,87177.61936044035,0.07062342618883122,0.0,8648.866644398773,8648.866644398773,0.9215664530943698,3397.7036284211003,275.98074506142643,2.8307450614264553,1.0,0.002,0.12815968652074197,0.0047823854819646055,0.0001976617892980739,0.0018023382258497817,0.09883089464903695,0.09883089464903695,0.0,1.514785562609089e-11,0.9999963394938676,0.9999963394938676,0.0,0.09233667324492885,3.3800019591305424e-07,0.0,0.0,0.0,1599255.752559235,265.901086888297,0.0,1.0,1286931.6540864941,2588.347385495149,,,,,,,,,,,,,,,,,,,2.0,14217.412451960146,1597.4092326645039,0.3692721591808209,6.175450102142607,2.631064324611773
4825.0,-30.194280064421122,4.997541663628519,35.06407880802565,30.67233368000018,5.0144542861123185,-26.673406629371602,-40.1699087471701,1.4935808496311205,-7.248927667042153,-7.248927667057871,40.12833638666478,35338.342028158615,15450.106691755189,15450.106691755189,50788.4487199138,87187.76279575352,87177.73733907085,15450.106691755189,102627.84403082605,102627.84403082605,102627.84403082605,130724.32660516351,126204.27429678096,4520.0523083825465,0.0,99152.00478929281,47302.584016832996,57610.46752495535,28096.482574337464,85706.95009929281,21246.781272852437,1597.4123445806924,0.0,0.8744561058704367,2.6534325113169412,0.0014947306463915918,1.0,1.0,-7.248927667042153,324620.23763749807,1560074.1692938365,4.805843839705287,1560074.1692938365,4.805843839705287,0.7562078710969553,0.09233712374575943,3.3807965607053636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807965607053636,1.2847643349375295,1.2850561571124397,2.631452686511376,5575.732477050902,14217.407490849217,6453.896604757909,0.00047898595222176874,29328.00096336051,2990.623807657101,19291.12884638218,1967.1476851302107,0.6577716930138743,0.6577716930138743,30563.474938139574,30484.863174865135,1.0032244316699501,0.8,4335.584801760598,4324.433322199387,1.0032244316699501,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4965018488265,2034.6934298245008,9.01145419374993,4.997541663628519,-0.8454420484400895,5.842983712068609,2.631059959581166,3.5,0.7517314170231904,0.6,0.00022712880113795158,0.9928871951692412,0.0002287558971885388,199.08329652915643,0.0,0.0,0.0,0.029584315959416182,7.735286999643045e-05,0.00014977593114152114,0.0005063619528796981,0.09233712339717721,0.09233712339717721,0.09233712339717721,0.09233679271700626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.7972931625,595.6308909902773,0.0,0.09233712339717721,0.09233712374575943,0.09233712374575943,0.369272505050037,0.369272505050037,0.5,10.04050846104507,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,28096.482574337464,21246.781272852437,0.7562078710969553,0.5925826162414438,0.41231594389041504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661971093503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.55992143650604,260.55992143650604,-12.590078563493933,244.71582997896374,276.4040128940178,107668.51222440357,107663.21228591805,5.299938485515863,0.0,nan,276.4040128940178,3.2540128940178192,270.06637631102836,-3.0836236889716133,263.72873972802034,-9.421260271979634,257.39110314501374,-15.758896854986233,251.05346656199248,-22.096533438007498,244.71582997896374,-28.434170021036238,1.0,1.0,25732.562594343566,25732.562594343566,275.98074414699755,2.8307441469975743,275.98074414699755,275.98074414699755,87177.79269000853,87177.73733907085,0.055350937676848844,0.0,8648.866644398773,8648.866644398773,0.9215666343672227,3397.7005435088904,275.98074414699755,2.8307441469975743,1.0,0.002,0.12816002151057998,0.004782381515844101,0.00019766230006571683,0.001802337714544458,0.09883115003285842,0.09883115003285842,0.0,1.4610175048945795e-11,0.9999963720889015,0.9999963720889015,0.0,0.0923367887548834,3.3499087604413233e-07,0.0,0.0,0.0,1599255.7353433555,265.9010723329578,0.0,1.0,1286931.7035660753,2588.347186368026,,,,,,,,,,,,,,,,,,,2.0,14217.407490849217,1597.4123445806924,0.369272505050037,6.175450102142607,2.631059959581166
4826.0,-30.194204137095088,4.997540783759632,35.06408546550589,30.672370665147923,5.0144533283869155,-26.67333839054697,-40.169845847971715,1.4935875806533974,-7.248942268605731,-7.2489422685930816,40.1283497002147,35338.360081724895,15450.105661611853,15450.105661611853,50788.46574333675,87187.84015137934,87177.8523212513,15450.105661611853,102627.95798286315,102627.95798286315,102627.95798286315,130724.49843082693,126204.44489719348,4520.053533633457,0.0,99152.04893553734,47302.568861854765,57610.533415202866,28096.540447963773,85707.07386316665,21246.82190115248,1597.4154209783578,0.0,0.8744559726008526,2.653431058930328,0.0014947306463915918,1.0,1.0,-7.248942268605731,324620.0493490541,1560074.7448815387,4.805848400337212,1560074.7448815387,4.805848400337212,0.7562077594749674,0.09233723607278758,3.3807945594107984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807945594107984,1.2847643034502576,1.2850561256180157,2.631451193290173,5575.729313094354,14217.40253519846,6453.8958445751405,0.0004789862575601437,29328.031382308385,2990.6269095265343,19291.12657414501,1967.1474534265028,0.6577709332983748,0.6577709332983748,30563.46046426779,30484.863174865135,1.0032238378017397,0.8,4335.582748568065,4324.433322199387,1.0032238378017397,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4947956940605,2034.6934298245008,9.011462560524924,4.997540783759632,-0.8454522296627154,5.842993013422348,2.631055595818009,3.5,0.7517301702337169,0.6,0.00022712880113795158,0.9928793363457845,0.00022875770783374496,199.0832343126437,0.0,0.0,0.0,0.029584315959416182,7.735342139358783e-05,0.00014977537974436374,0.0005063597889734312,0.09233723571574076,0.09233723571574076,0.09233723571574076,0.09233690593093424,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487803.90937073814,595.6308552002383,0.0,0.09233723571574076,0.09233723607278758,0.09233723607278758,0.36927285116629066,0.36927285116629066,0.5,10.040498566107084,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,28096.540447963773,21246.82190115248,0.7562077594749674,0.5925819591556902,0.41231555913510026,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452661516575155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5599583745228,260.5599583745228,-12.59004162547717,244.7159024802518,276.4040142687633,107668.22212740216,107662.90469725705,5.317430145099791,0.0,nan,276.4040142687633,3.254014268763342,270.0663919110839,-3.083608088916094,263.72876955338216,-9.421230446617813,257.3911471956841,-15.758852804315893,251.05352483797182,-22.096475162028156,244.7159024802518,-28.43409751974818,1.0,1.0,25732.562594343566,25732.562594343566,275.9807428399419,2.8307428399419337,275.9807428399419,275.9807428399419,87177.87216516622,87177.8523212513,0.01984391492442228,0.0,8648.866644398773,8648.866644398773,0.9215667525534476,3397.6985322078526,275.9807428399419,2.8307428399419337,1.0,0.002,0.1281603556835662,0.004782377542964879,0.00019766280955478658,0.001802337203814013,0.09883140477739329,0.09883140477739329,0.0,1.3368799556962019e-11,0.9999963809260544,0.9999963809260544,0.0,0.09233690189750231,3.341752852832187e-07,0.0,0.0,0.0,1599255.7180727986,265.90105773139425,0.0,1.0,1286931.7532027862,2588.346986608582,,,,,,,,,,,,,,,,,,,2.0,14217.40253519846,1597.4154209783578,0.36927285116629066,6.175450102142607,2.631055595818009
4827.0,-30.194128233538688,4.9975399015559985,35.064092128379095,30.672459757793717,5.014449457491901,-26.673270464436634,-40.169783018622525,1.4935916867719403,-7.248957913026004,-7.248957912986215,40.12836317122363,35338.34144582876,15450.105948794875,15450.105948794875,50788.44739462363,87188.01376308528,87177.9673361478,15450.105948794875,102628.07328494269,102628.07328494269,102628.07328494269,130724.6731025951,126204.6182841751,4520.054818420002,0.0,99152.17591014736,47302.50358739315,57610.74702528246,28096.599817652415,85707.34684293487,21246.86352447965,1597.4185945200945,0.0,0.8744558329007002,2.6534295028135246,0.0014947306463915918,1.0,1.0,-7.248957913026004,324619.8476129609,1560075.3272766105,4.805853181031197,1560075.3272766105,4.805853181031197,0.7562076430020817,0.09233734916517129,3.380789040551426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380789040551426,1.2847642842421108,1.285056106405506,2.6314469370120848,5575.720294551826,14217.397580273744,6453.897470268708,0.0004789878558562353,29328.116815586658,2990.6356212964324,19291.13143345188,1967.1479489379024,0.6577691828886694,0.6577691828886694,30563.420550462964,30484.863174865135,1.0032222001242108,0.8,4335.577086591279,4324.433322199387,1.0032222001242108,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4930899716674,2034.6934298245008,9.01147169339142,4.9975399015559985,-0.8454629089820829,5.843002810538081,2.6310512331636087,3.5,0.7517289237610311,0.6,0.00022712880113795158,0.9928714800496552,0.00022875951792531343,199.08317211564722,0.0,0.0,0.0,0.029584315959416182,7.735397218204945e-05,0.0001497748289559021,0.0005063571002845782,0.09233734877943604,0.09233734877943604,0.09233734877943604,0.09233702047118779,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.0219873732,595.630819242647,0.0,0.09233734877943604,0.09233734916517129,0.09233734916517129,0.3692731972871683,0.3692731972871683,0.5,10.04048871728764,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,-3.979039320256561e-11,28096.599817652415,21246.86352447965,0.7562076430020817,0.5925798576835807,0.4123140284646649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526610625966683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5599951449604,260.5599951449604,-12.590004855039581,244.71597487491198,276.404015414978,107667.79036637221,107662.49706018018,5.293306192030719,0.0,nan,276.404015414978,3.254015414978028,270.06640730698746,-3.0835926930125197,263.72879919897713,-9.421200801022849,257.39119109096595,-15.75880890903403,251.05358298294186,-22.096417017058116,244.71597487491198,-28.434025125088,1.0,1.0,25732.562594343566,25732.562594343566,275.98074049381097,2.8307404938109926,275.98074049381097,275.98074049381097,87178.0469987102,87177.9673361478,0.0796625623916043,0.0,8648.866644398773,8648.866644398773,0.9215670784688677,3397.692985754183,275.98074049381097,2.8307404938109926,1.0,0.002,0.1281606885267202,0.004782373397849012,0.00019766331657080263,0.0018023366986305747,0.09883165828540132,0.09883165828540132,0.0,1.520137748317607e-11,0.9999963953432721,0.9999963953432721,0.0,0.09233701632072439,3.3284444690327164e-07,0.0,0.0,0.0,1599255.699568761,265.901042086974,0.0,1.0,1286931.8063845956,2588.346772582147,,,,,,,,,,,,,,,,,,,2.0,14217.397580273744,1597.4185945200945,0.3692731972871683,6.175450102142607,2.6310512331636087
4828.0,-30.194052296392968,4.997539033553816,35.064098794282735,30.672498663794272,5.014448184204086,-26.673202248335095,-40.169720084499545,1.4935981350358776,-7.2489719638224415,-7.24897196381143,40.12837658361556,35338.358119463184,15450.104234282719,15450.104234282719,50788.462353745905,87188.09503790547,87178.08490462766,15450.104234282719,102628.18913891037,102628.18913891037,102628.18913891037,130724.84670150388,126204.79061631397,4520.0560851899,0.0,99152.22338185858,47302.48645964333,57610.818802461385,28096.6575625935,85707.47636505488,21246.904103777284,1597.4216506748478,0.0,0.8744557023187195,2.653428105211792,0.0014947306463915918,1.0,1.0,-7.2489719638224415,324619.66642687673,1560075.907138105,4.805857649692105,1560075.907138105,4.805857649692105,0.7562075331004625,0.09233746134784093,3.3807869029569098,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807869029569098,1.2847642540775654,1.2850560762341092,2.6314453349920184,5575.716900063542,14217.392627403755,6453.896805167323,0.00047898821232224476,29328.149400702507,2990.638944053526,19291.12944541933,1967.147746215,0.65776838428671,0.65776838428671,30563.405090828295,30484.863174865135,1.0032215658100765,0.8,4335.574893563254,4324.433322199387,1.0032215658100765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4913833994112,2034.6934298245008,9.011479663227583,4.997539033553816,-0.845472821940378,5.843011855494194,2.631046868338445,3.5,0.7517276766681272,0.6,0.00022712880113795158,0.9928636203440009,0.00022876132883110117,199.08310989116578,0.0,0.0,0.0,0.029584315959416182,7.735452389263723e-05,0.00014977427724531436,0.0005063549149107959,0.09233746101753343,0.09233746101753343,0.09233746101753343,0.09233713470478273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.13402704766,595.6307834697809,0.0,0.09233746101753343,0.09233746134784093,0.09233746134784093,0.3692735434987218,0.3692735434987218,0.5,10.040478929356228,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,-1.1027623258996755e-11,28096.6575625935,21246.904103777284,0.7562075331004625,0.5925791367070709,0.4123135999121721,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526606087605864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5600320174861,260.5600320174861,-12.589967982513883,244.71604721174705,276.40401682319464,107667.4935369124,107662.18553436357,5.308002548842946,0.0,nan,276.40401682319464,3.254016823194661,270.0664229009288,-3.083577099071192,263.72882897864065,-9.421171021359328,257.39123505635314,-15.758764943646838,251.0536411340522,-22.096358865947764,244.71604721174705,-28.433952788252924,1.0,1.0,25732.562594343566,25732.562594343566,275.9807400364986,2.8307400364986393,275.9807400364986,275.9807400364986,87178.12707402131,87178.08490462766,0.04216939365142025,0.0,8648.866644398773,8648.866644398773,0.9215672047041161,3397.6908374716945,275.9807400364986,2.8307400364986393,1.0,0.002,0.12816101900189117,0.004782369539282309,0.00019766382057951836,0.0018023361937675344,0.09883191028975918,0.09883191028975918,0.0,1.4347052625790502e-11,0.9999964210006186,0.9999964210006186,0.0,0.09233713087212389,3.3047571704535767e-07,0.0,0.0,0.0,1599255.6829496385,265.90102803617754,0.0,1.0,1286931.8541490154,2588.3465803576514,,,,,,,,,,,,,,,,,,,2.0,14217.392627403755,1597.4216506748478,0.3692735434987218,6.175450102142607,2.631046868338445
4829.0,-30.19397642319291,4.997538168825309,35.06410546855034,30.672542424313747,5.014446099561546,-26.673134170914448,-40.16965722022576,1.4936038460274172,-7.248987055544831,-7.248987055553026,40.1283901572426,35338.370905681535,15450.103848887893,15450.103848887893,50788.474754569426,87188.18655968597,87178.20238136176,15450.103848887893,102628.30623024965,102628.30623024965,102628.30623024965,130725.02316014707,126204.9657246179,4520.057435529178,0.0,99152.27958236844,47302.463924097225,57610.90628696802,28096.71692989742,85707.62321686544,21246.94576621804,1597.424810450936,0.0,0.8744555653022601,2.653426604072014,0.0014947306463915918,1.0,1.0,-7.248987055544831,324619.4718180525,1560076.4939700267,4.805862338548938,1560076.4939700267,4.805862338548938,0.7562074180848293,0.09233757441773426,3.380784407489927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380784407489927,1.2847642273619322,1.2850560495124077,2.63144344735676,5575.7129003909395,14217.38767773679,6453.896387983944,0.0004789887026872659,29328.187672275835,2990.6428466679076,19291.12819843029,1967.147619057506,0.6577674834189071,0.6577674834189071,30563.387042965216,30484.863174865135,1.0032208253001402,0.8,4335.572333381827,4324.433322199387,1.0032208253001402,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.489677926158,2034.6934298245008,9.011488402529372,4.997538168825309,-0.8454832280604876,5.8430213968857965,2.631042506327047,3.5,0.7517264303791562,0.6,0.00022712880113795158,0.992855767323928,0.0002287631382251404,199.08304771912162,0.0,0.0,0.0,0.029584315959416182,7.735507499452572e-05,0.00014977372614342584,0.0005063526779973605,0.09233757404683651,0.09233757404683651,0.09233757404683651,0.0923372506453738,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.246428771,595.630747587103,0.0,0.09233757404683651,0.09233757441773426,0.09233757441773426,0.3692738898606091,0.3692738898606091,0.5,10.040469228049176,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,8.185452315956354e-12,28096.71692989742,21246.94576621804,0.7562074180848293,0.5925782660669481,0.41231304263641855,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526601547239537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56006889396923,260.56006889396923,-12.589931106030747,244.71611948285178,276.4040183050554,107667.17596188352,107661.86739005339,5.308571830166974,0.0,nan,276.4040183050554,3.2540183050554106,270.06643854063816,-3.0835614593618175,263.72885877620155,-9.421141223798429,257.39127901176033,-15.758720988239645,251.05369924730837,-22.096300752691604,244.71611948285178,-28.433880517148197,1.0,1.0,25732.562594343566,25732.562594343566,275.980738527662,2.8307385276620494,275.980738527662,275.980738527662,87178.21841318575,87178.20238136176,0.01603182399412617,0.0,8648.866644398773,8648.866644398773,0.9215673520734019,3397.6883295273765,275.980738527662,2.8307385276620494,1.0,0.002,0.12816134679824012,0.004782365509822505,0.00019766432003540287,0.0018023356948273256,0.09883216001770143,0.09883216001770143,0.0,1.486272823564283e-11,0.9999964500106642,0.9999964500106642,0.0,0.09233724662032977,3.277974044790945e-07,0.0,0.0,0.0,1599255.6650993186,265.90101294445515,0.0,1.0,1286931.9054519697,2588.3463738925975,,,,,,,,,,,,,,,,,,,2.0,14217.38767773679,1597.424810450936,0.3692738898606091,6.175450102142607,2.631042506327047
4830.0,-30.193900597203417,4.997537305275139,35.06411214347373,30.67262495113539,5.0144433123117835,-26.673066206249956,-40.16959439087657,1.4936089200781428,-7.2490023413935205,-7.24900234140398,40.128403524901614,35338.356965797175,15450.103707883254,15450.103707883254,50788.46067368043,87188.3464786084,87178.3165659267,15450.103707883254,102628.42027380996,102628.42027380996,102628.42027380996,130725.19578658654,126205.13700593072,4520.0587806558215,0.0,99152.39494349288,47302.405426331665,57611.09946351246,28096.775512776585,85707.87497628905,21246.986853577953,1597.4279373095815,0.0,0.8744554280043415,2.653425083623607,0.0014947306463915918,1.0,1.0,-7.2490023413935205,324619.27470605023,1560077.0718971647,4.805867037038538,1560077.0718971647,4.805867037038538,0.7562073037141293,0.09233768730034088,3.3807793650248983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807793650248983,1.2847642036258662,1.2850560257709502,2.6314395711552754,5575.704687185124,14217.382729320017,6453.897688196972,0.00047899012364568255,29328.265538192747,2990.650786781699,19291.13208485404,1967.148015362437,0.6577658695749381,0.6577658695749381,30563.350574544937,30484.863174865135,1.0032193289888356,0.8,4335.567160150412,4324.433322199387,1.0032193289888356,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4879722722685,2034.6934298245008,9.011497285342115,4.997537305275139,-0.8454937264787308,5.84303103175387,2.6310381438565367,3.5,0.7517251839590104,0.6,0.00022712880113795158,0.9928479192571771,0.00022876494650649358,199.0829855858016,0.0,0.0,0.0,0.029584315959416182,7.735562579387369e-05,0.00014977317534407787,0.0005063500606375144,0.09233768692644492,0.09233768692644492,0.09233768692644492,0.09233736398131749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.3577696218,595.6307120392687,0.0,0.09233768692644492,0.09233768730034088,0.09233768730034088,0.3692742364766004,0.3692742364766004,0.5,10.040459540212554,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,28096.775512776585,21246.986853577953,0.7562073037141293,0.5925763611305376,0.4123116688585906,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526597010699431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56010570552,260.56010570552,-12.589894294479961,244.71619168563052,276.40401972537796,107666.77031340521,107661.47108846893,5.299224936288075,0.0,nan,276.40401972537796,3.2540197253779866,270.06645411745075,-3.083545882549231,263.72888850950596,-9.421111490494013,257.3913229015576,-15.758677098442377,251.05375729359702,-22.09624270640296,244.71619168563052,-28.433808314369458,1.0,1.0,25732.562594343566,25732.562594343566,275.9807364440686,2.8307364440686342,275.9807364440686,275.9807364440686,87178.38148736188,87178.3165659267,0.06492143518698867,0.0,8648.866644398773,8648.866644398773,0.9215676498549484,3397.683261850023,275.9807364440686,2.8307364440686342,1.0,0.002,0.1281616741822922,0.004782361445728761,0.00019766481877681044,0.001802335195949366,0.09883240938840522,0.09883240938840522,0.0,1.4726176441465233e-11,0.9999964544789397,0.9999964544789397,0.0,0.0923373599151259,3.2738521498272723e-07,0.0,0.0,0.0,1599255.6470193865,265.90099765860646,0.0,1.0,1286931.9574148292,2588.3461647718073,,,,,,,,,,,,,,,,,,,2.0,14217.382729320017,1597.4279373095815,0.3692742364766004,6.175450102142607,2.6310381438565367
4831.0,-30.19382471343302,4.997536452509313,35.06411882440635,30.67267007371413,5.014441004347974,-26.672998141655135,-40.169531491678185,1.4936144314164632,-7.24901670163797,-7.249016701698771,40.12841704754838,35338.36879384743,15450.102408196508,15450.102408196508,50788.47120204394,87188.4407552783,87178.43487871888,15450.102408196508,102628.53728691538,102628.53728691538,102628.53728691538,130725.37126376585,126205.31111265642,4520.0601511094255,0.0,99152.45347986219,47302.38151451119,57611.19107261222,28096.83397685047,85708.0250494627,21247.0279251866,1597.4310354445493,0.0,0.8744552952666907,2.6534236552436226,0.0014947306463915918,1.0,1.0,-7.24901670163797,324619.08952986624,1560077.6565255006,4.805871579471506,1560077.6565255006,4.805871579471506,0.7562071919808632,0.09233779993959733,3.380776773847685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380776773847685,1.2847641778441992,1.2850559999834272,2.631437607110544,5575.700525610018,14217.377782486567,6453.897338149746,0.0004789906499861823,29328.30533114912,2990.6548445339768,19291.13103853946,1967.1479086680429,0.6577649414352851,0.6577649414352851,30563.331834472287,30484.863174865135,1.0032185600776513,0.8,4335.564501775527,4324.433322199387,1.0032185600776513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4862661927375,2034.6934298245008,9.011505494590908,4.997536452509313,-0.8455037783563917,5.843040230865705,2.6310337803002777,3.5,0.7517239372286507,0.6,0.00022712880113795158,0.9928400652770388,0.00022876675617897662,199.08292340517355,0.0,0.0,0.0,0.029584315959416182,7.735617720919271e-05,0.00014977262392875887,0.000506347808336572,0.09233779959232803,0.09233779959232803,0.09233779959232803,0.09233747934213968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.4694730442,595.6306763811458,0.0,0.09233779959232803,0.09233779993959733,0.09233779993959733,0.3692745830542083,0.3692745830542083,0.5,10.040449932625535,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,6.082245818106458e-11,28096.83397685047,21247.0279251866,0.7562071919808632,0.5925754463801209,0.41231108491245033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526592476984928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5601425127726,260.5601425127726,-12.589857487227391,244.7162638468473,276.4040211786665,107666.4483819305,107661.14977598193,5.2986059485764425,0.0,nan,276.4040211786665,3.2540211786665054,270.0664697123246,-3.083530287675387,263.72891824596593,-9.421081754034049,257.39136677960306,-15.758633220396916,251.05381531322823,-22.09618468677175,244.7162638468473,-28.433736153152665,1.0,1.0,25732.562594343566,25732.562594343566,275.9807357633456,2.830735763345615,275.9807357633456,275.9807357633456,87178.47256449897,87178.43487871888,0.03768578008748591,0.0,8648.866644398773,8648.866644398773,0.9215678028761947,3397.6806577169236,275.9807357633456,2.830735763345615,1.0,0.002,0.12816199868870398,0.00478235755621859,0.00019766531345454598,0.001802334700329065,0.09883265672727298,0.09883265672727298,0.0,1.3783610971346283e-11,0.9999964856438855,0.9999964856438855,0.0,0.09233747543168551,3.2450791181290777e-07,0.0,0.0,0.0,1599255.6300342444,265.900983298362,0.0,1.0,1286932.0062311774,2588.345968313964,,,,,,,,,,,,,,,,,,,2.0,14217.377782486567,1597.4310354445493,0.3692745830542083,6.175450102142607,2.6310337803002777
4832.0,-30.193748891714783,4.997535604338454,35.06412550744399,30.672714148554974,5.014438866496098,-26.67293011589506,-40.16946485554797,1.4936200894407126,-7.249031647155675,-7.249031647202005,40.12843047051795,35338.368041923524,15450.101860171462,15450.101860171462,50788.469902094985,87188.5328910541,87178.5504364052,15450.101860171462,102628.65229657666,102628.65229657666,102628.65229657666,130725.54482153749,126205.4832727317,4520.061548805798,0.0,99152.5102163567,47302.345363027154,57611.294281477276,28096.892524960826,85708.1868064381,21247.069012752203,1597.4341522380741,0.0,0.8744551596518213,2.6534221686485098,0.0014947306463915918,1.0,1.0,-7.249031647155675,324618.8968066369,1560078.2368447995,4.805876220367044,1560078.2368447995,4.805876220367044,0.7562070785542084,0.09233791282037575,3.380774256529845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380774256529845,1.2847641513763466,1.2850559735095626,2.6314357019598327,5575.696488824273,14217.372839338193,6453.89693877736,0.00047899114905999,29328.343951048246,2990.6587826677046,19291.129844788673,1967.1477869393395,0.657764034579906,0.657764034579906,30563.313628567237,30484.863174865135,1.0032178130836475,0.8,4335.56191917504,4324.433322199387,1.0032178130836475,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4845608213307,2034.6934298245008,9.01151413855254,4.997535604338454,-0.8455141059107234,5.843049710249177,2.6310294185580454,3.5,0.7517226910165844,0.6,0.00022712880113795158,0.992832217786236,0.0002287685643848174,199.08286127543101,0.0,0.0,0.0,0.029584315959416182,7.735676138885317e-05,0.0001497720397490984,0.0005063454563317166,0.09233791245288785,0.09233791245288785,0.09233791245288785,0.09233759345159148,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.58051674295,595.6306409326445,0.0,0.09233791245288785,0.09233791282037575,0.09233791282037575,0.36927492986131377,0.36927492986131377,0.5,10.040440361910123,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,4.632738637155853e-11,28096.892524960826,21247.069012752203,0.7562070785542084,0.5925743128459221,0.4123102979850815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526587939818474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5601793263296,260.5601793263296,-12.589820673670374,244.71633596488627,276.40402268774193,107666.13027624211,107660.8307625377,5.299513704399596,0.0,nan,276.40402268774193,3.2540226877419514,270.06648534319135,-3.0835146568086316,263.7289479986252,-9.42105200137479,257.39141065405784,-15.758589345942141,251.05387330947528,-22.0961266905247,244.71633596488627,-28.433664035113708,1.0,1.0,25732.562594343566,25732.562594343566,275.9807341788631,2.8307341788631106,275.9807341788631,275.9807341788631,87178.56468257887,87178.5504364052,0.014246173668652773,0.0,8648.866644398773,8648.866644398773,0.921567951535635,3397.6781278124945,275.9807341788631,2.8307341788631106,1.0,0.002,0.12816232208044176,0.004782353569598653,0.00019766580617623674,0.0018023342076528602,0.09883290308811837,0.09883290308811837,0.0,1.3829096721929002e-11,0.9999964977159386,0.9999964977159386,0.0,0.0923375894267754,3.2339360033647846e-07,0.0,0.0,0.0,1599255.6123568448,265.9009683528443,0.0,1.0,1286932.0570371053,2588.345763849224,,,,,,,,,,,,,,,,,,,2.0,14217.372839338193,1597.4341522380741,0.36927492986131377,6.175450102142607,2.6310294185580454
4833.0,-30.193673050804414,4.997534757064314,35.06413219008637,30.672796919848793,5.014436032263963,-26.672862142499294,-40.169401991274185,1.4936251226728716,-7.249046942664506,-7.249046942667542,40.12844382541488,35338.35398154743,15450.101754584617,15450.101754584617,50788.45573613205,87188.69327984663,87178.66433403306,15450.101754584617,102628.76608861767,102628.76608861767,102628.76608861767,130725.71711632033,126205.65416472199,4520.062951598352,0.0,99152.62597026957,47302.28666760056,57611.488114076674,28096.951027702664,85708.43914177934,21247.11004267963,1597.4372753609982,0.0,0.8744550223493328,2.6534206472412625,0.0014947306463915918,1.0,1.0,-7.249046942664506,324618.6995703432,1560078.8142208168,4.8058809190157445,1560078.8142208168,4.8058809190157445,0.7562069642976806,0.09233802576922953,3.380769198145419,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380769198145419,1.2847641278312296,1.2850559499590977,2.6314318129759666,5575.688248534126,14217.367897476168,6453.898252716176,0.0004789925765124755,29328.422071717137,2990.6667487589684,19291.133772239722,1967.1481874278907,0.6577624164391417,0.6577624164391417,30563.277044991744,30484.863174865135,1.0032163120483886,0.8,4335.556729608271,4324.433322199387,1.0032163120483886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4828554350581,2034.6934298245008,9.011523040668772,4.997534757064314,-0.8455246000030634,5.843059357067378,2.631025056780685,3.5,0.7517214447944814,0.6,0.00022712880113795158,0.992824368375984,0.00022877037306152982,199.08279913000092,0.0,0.0,0.0,0.029584315959416182,7.735731250547995e-05,0.00014977148863247163,0.0005063428355290469,0.09233802539494013,0.09233802539494013,0.09233802539494013,0.0923377065370157,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.69120480644,595.6306055964405,0.0,0.09233802539494013,0.09233802576922953,0.09233802576922953,0.369275276724756,0.369275276724756,0.5,10.040430796687243,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,3.0127011996228248e-12,28096.951027702664,21247.11004267963,0.7562069642976806,0.5925724029592643,0.4123089200480077,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452658340636501,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5602160834838,260.5602160834838,-12.589783916516183,244.71640804458357,276.4040241223536,107665.72454696115,107660.43315282257,5.291394138601706,0.0,nan,276.4040241223536,3.2540241223535986,270.0665009068193,-3.0834990931807056,263.7289776912698,-9.421022308730187,257.3914544757217,-15.758545524278304,251.05393126015454,-22.096068739845435,244.71640804458357,-28.433591955416404,1.0,1.0,25732.562594343566,25732.562594343566,275.98073205247886,2.8307320524788793,275.98073205247886,275.98073205247886,87178.72833317188,87178.66433403306,0.06399913881614339,0.0,8648.866644398773,8648.866644398773,0.9215682502568081,3397.673044136146,275.98073205247886,2.8307320524788793,1.0,0.002,0.128162645359324,0.00478234952307921,0.00019766629858220674,0.0018023337160477707,0.09883314929110337,0.09883314929110337,0.0,1.462997735110494e-11,0.9999964989503236,0.9999964989503236,0.0,0.09233770248921429,3.2328001523794275e-07,0.0,0.0,0.0,1599255.5942654756,265.90095305733547,0.0,1.0,1286932.1090327927,2588.345554596404,,,,,,,,,,,,,,,,,,,2.0,14217.367897476168,1597.4372753609982,0.369275276724756,6.175450102142607,2.631025056780685
