time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4834.0,-30.19359715205583,4.997533920416028,35.06413887780393,30.67284207735213,5.014433699385177,-26.672794066914634,-40.1693391270004,1.4936306130907735,-7.249061299874825,-7.249061299880964,40.12845733654319,35338.36579848776,15450.100473861628,15450.100473861628,50788.46627234938,87188.78772354916,87178.78240808917,15450.100473861628,102628.8828819508,102628.8828819508,102628.8828819508,130725.89230376953,126205.82792818111,4520.06437558842,0.0,99152.68464123309,47302.26271225303,57611.57992108895,28097.009421818737,85708.58934290768,21247.151064751266,1597.4403699988825,0.0,0.8744548896730813,2.653419219164914,0.0014947306463915918,1.0,1.0,-7.249061299874825,324618.5144335361,1560079.3983519888,4.805885459350184,1560079.3983519888,4.805885459350184,0.7562068526856025,0.09233813846027343,3.3807666015976174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807666015976174,1.28476410214743,1.2850559242694644,2.6314298445502997,5575.684077676342,14217.362958526015,6453.8979097037345,0.0004789931055240468,29328.461951315254,2990.670815346245,19291.13274695258,1967.1480828776982,0.6577614870829411,0.6577614870829411,30563.258266066296,30484.863174865135,1.003215541543525,0.8,4335.554065721919,4324.433322199387,1.003215541543525,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4811496007171,2034.6934298245008,9.011531259739881,4.997533920416028,-0.8455346416158305,5.843068562031858,2.6310206938602168,3.5,0.7517201982457762,0.6,0.00022712880113795158,0.9928165130465951,0.00022877218313077343,199.08273693721594,0.0,0.0,0.0,0.029584315959416182,7.735786362573615e-05,0.00014977093751221543,0.0005063405834312616,0.09233813811039492,0.09233813811039492,0.09233813811039492,0.09233782171203517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.8022986503,595.630570135958,0.0,0.09233813811039492,0.09233813846027343,0.09233813846027343,0.36927562351907106,0.36927562351907106,0.5,10.040421303998308,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28097.009421818737,21247.151064751266,0.7562068526856025,0.5925714874287811,0.412308335365363,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526578871766864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5602528453262,260.5602528453262,-12.589747154673773,244.7164801074561,276.40402558316555,107665.40297060434,107660.11090171705,5.292068887303792,0.0,nan,276.40402558316555,3.2540255831655713,270.06651648804575,-3.0834835119542277,263.7290073929051,-9.420992607094888,257.3914982977689,-15.758501702231058,251.05398920261572,-22.096010797384253,244.7164801074561,-28.43351989254387,1.0,1.0,25732.562594343566,25732.562594343566,275.98073134723404,2.830731347234064,275.98073134723404,275.98073134723404,87178.81948717918,87178.78240808917,0.037079090005136095,0.0,8648.866644398773,8648.866644398773,0.9215684035949613,3397.6704346056054,275.98073134723404,2.830731347234064,1.0,0.002,0.12816296601952784,0.0047823456490594185,0.00019766678732904431,0.001802333226057497,0.09883339366452215,0.09883339366452215,0.0,1.3386541441312572e-11,0.9999965273055872,0.9999965273055872,0.0,0.09233781779813591,3.2066213752021194e-07,0.0,0.0,0.0,1599255.5772839128,265.90093870012515,0.0,1.0,1286932.157838815,2588.3453581801728,,,,,,,,,,,,,,,,,,,2.0,14217.362958526015,1597.4403699988825,0.36927562351907106,6.175450102142607,2.6310206938602168
4835.0,-30.193521288237015,4.9975330860656815,35.06414556480756,30.672893521282845,5.01443032287441,-26.672726127123504,-40.16927626272661,1.4936351602367743,-7.249076448582912,-7.249076448573238,40.12847069182711,35338.372777170196,15450.100202039885,15450.100202039885,50788.472979210084,87188.8953040909,87178.8965324116,15450.100202039885,102628.99673445149,102628.99673445149,102628.99673445149,130726.06454718194,126205.99873360126,4520.0658135806825,0.0,99152.75448682731,47302.231954727395,57611.691702333235,28097.067812730453,85708.75951506369,21247.19202528697,1597.4434841724833,0.0,0.8744547531878337,2.653417712360905,0.0014947306463915918,1.0,1.0,-7.249076448582912,324618.31909042515,1560079.9757448232,4.805890130033758,1560079.9757448232,4.805890130033758,0.7562067389701113,0.09233825138979213,3.380763546923161,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380763546923161,1.2847640808761929,1.2850559029933954,2.6314275105025686,5575.679132109278,14217.358023262585,6453.897883879475,0.00047899380590890297,29328.509110631654,2990.675624258198,19291.13266976214,1967.148075006464,0.6577604267913182,0.6577604267913182,30563.23617384313,30484.863174865135,1.0032146350932283,0.8,4335.550931827386,4324.433322199387,1.0032146350932283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4794444664144,2034.6934298245008,9.01154006360707,4.9975330860656815,-0.8455450585351239,5.843078144600805,2.6310163327330907,3.5,0.7517189522094545,0.6,0.00022712880113795158,0.9928086613993404,0.00022877399238018217,199.0826747730919,0.0,0.0,0.0,0.029584315959416182,7.735841474962292e-05,0.00014977038638832864,0.0005063382627102582,0.092338251024886,0.092338251024886,0.092338251024886,0.09233793487415375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487804.9125969568,595.6305349265015,0.0,0.092338251024886,0.09233825138979213,0.09233825138979213,0.3692759705131153,0.3692759705131153,0.5,10.040411820015946,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28097.067812730453,21247.19202528697,0.7562067389701113,0.5925703891477252,0.41230759816281465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526574333713351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5602895129512,260.5602895129512,-12.589710487048762,244.71655214104342,276.404026884828,107665.05660197731,107659.778095965,5.278506012304207,0.0,nan,276.404026884828,3.254026884828022,270.0665319360922,-3.0834680639077874,263.72903698733865,-9.420963012661332,257.39154203858686,-15.758457961413114,251.0540470898184,-22.09595291018158,244.71655214104342,-28.433447858956555,1.0,1.0,25732.562594343566,25732.562594343566,275.98072939383394,2.8307293938339626,275.98072939383394,275.98072939383394,87178.9249788596,87178.8965324116,0.028446448006434366,0.0,8648.866644398773,8648.866644398773,0.9215685839875294,3397.667364657777,275.98072939383394,2.8307293938339626,1.0,0.002,0.12816328654364262,0.004782341640783441,0.000197667275545661,0.001802332738944968,0.0988336377728305,0.0988336377728305,0.0,1.4490628749003198e-11,0.9999965287922652,0.9999965287922652,0.0,0.09233793086453969,3.205252524427507e-07,0.0,0.0,0.0,1599255.5593661712,265.90092355141707,0.0,1.0,1286932.209335463,2588.345150935766,,,,,,,,,,,,,,,,,,,2.0,14217.358023262585,1597.4434841724833,0.3692759705131153,6.175450102142607,2.6310163327330907
4836.0,-30.193445495069426,4.9975322560655195,35.064152246305156,30.672935221251123,5.014428573005359,-26.67265808826117,-40.169213398452825,1.4936411649678232,-7.249091395885898,-7.249091395888823,40.12848390698267,35338.38691324826,15450.09967865288,15450.09967865288,50788.486591901135,87188.98241127728,87179.00916680158,15450.09967865288,102629.10884545447,102629.10884545447,102629.10884545447,130726.23426544212,126206.1670456452,4520.067219796926,0.0,99152.80695512275,47302.21145291652,57611.77278022915,28097.125419987664,85708.89820021682,21247.23243974656,1597.4465558504692,0.0,0.8744546183713477,2.65341622559081,0.0014947306463915918,1.0,1.0,-7.249091395885898,324618.12634453014,1560080.5470801136,4.805894743611261,1560080.5470801136,4.805894743611261,0.7562066269110845,0.09233836397355984,3.3807612047917845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807612047917845,1.2847640527864737,1.285055874897296,2.6314257450302927,5575.675391285376,14217.353089829352,6453.897367922138,0.0004789942403895295,29328.544948571547,2990.6792787110326,19291.13112753113,1967.1479177426677,0.6577595704580192,0.6577595704580192,30563.219234919517,30484.863174865135,1.0032139400844111,0.8,4335.548528954679,4324.433322199387,1.0032139400844111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4777390568215,2034.6934298245008,9.01154872220877,4.9975322560655195,-0.8455553775535645,5.843087633619084,2.631011970904763,3.5,0.7517177059727894,0.6,0.00022712880113795158,0.9928008171311353,0.00022877579995781873,199.08261266689942,0.0,0.0,0.0,0.029584315959416182,7.735896587713915e-05,0.00014976983526081243,0.0005063360486978113,0.09233836361498078,0.09233836361498078,0.09233836361498078,0.09233804645301841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.0223634537,595.6304998830897,0.0,0.09233836361498078,0.09233836397355984,0.09233836397355984,0.3692763174516622,0.3692763174516622,0.5,10.040402305796642,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,2.8990143619012088e-12,28097.125419987664,21247.23243974656,0.7562066269110845,0.5925695891371598,0.41230709594116405,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526569797751154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5603262449451,260.5603262449451,-12.58967375505489,244.71662415325497,276.4040283366039,107664.74952973374,107659.46175761479,5.287772118945252,0.0,nan,276.4040283366039,3.2540283366039375,270.0665474999569,-3.0834525000430517,263.7290666632904,-9.420933336709595,257.3915858266226,-15.758414173377389,251.05410498994166,-22.095895010058314,244.71662415325497,-28.433375846745008,1.0,1.0,25732.562594343566,25732.562594343566,275.9807274695415,2.8307274695415003,275.9807274695415,275.9807274695415,87179.01426261509,87179.00916680158,0.005095813510706648,0.0,8648.866644398773,8648.866644398773,0.9215687223010931,3397.6650108157432,275.9807274695415,2.8307274695415003,1.0,0.002,0.12816360804080512,0.004782337660893772,0.00019766776534449172,0.0018023322489218725,0.09883388267224585,0.09883388267224585,0.0,1.4266364131709786e-11,0.9999965182596697,0.9999965182596697,0.0,0.09233804247535396,3.214982058777953e-07,0.0,0.0,0.0,1599255.5416866478,265.9009086041141,0.0,1.0,1286932.2601474414,2588.3449464467576,,,,,,,,,,,,,,,,,,,2.0,14217.353089829352,1597.4465558504692,0.3692763174516622,6.175450102142607,2.631011970904763
4837.0,-30.19336974060776,4.9975314249263185,35.06415892763848,30.67298523327338,5.0144254427315476,-26.672590222275176,-40.169150569103635,1.4936459230882702,-7.24910687115073,-7.249106871152336,40.128497265469974,35338.394652990006,15450.099819495168,15450.099819495168,50788.494472485174,87189.0869472142,87179.12272472019,15450.099819495168,102629.22254421536,102629.22254421536,102629.22254421536,130726.40664896715,126206.33799856137,4520.068650405784,0.0,99152.87424681266,47302.18194813467,57611.880331864435,28097.18410475179,85709.06443661623,21247.273586208255,1597.4496922052638,0.0,0.8744544800516174,2.653414686306404,0.0014947306463915918,1.0,1.0,-7.24910687115073,324617.92679064925,1560081.1246122872,4.805899477074801,1560081.1246122872,4.805899477074801,0.7562065119050461,0.09233847700416792,3.3807582548949826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807582548949826,1.284764030528314,1.2850558526340805,2.631423494557802,5575.670622804218,14217.348157509536,6453.897271154808,0.0004789949018984996,29328.59044365261,2990.6839179182098,19291.130838287107,1967.1478882479855,0.6577585402663685,0.6577585402663685,30563.197900469648,30484.863174865135,1.0032130647260482,0.8,4335.545502554154,4324.433322199387,1.0032130647260482,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.476033615492,2034.6934298245008,9.011557768418585,4.9975314249263185,-0.8455659491222658,5.843097374048584,2.6310076089981567,3.5,0.751716459713759,0.6,0.00022712880113795158,0.9927929769356255,0.00022877760662551406,199.08255059246198,0.0,0.0,0.0,0.029584315959416182,7.73595167021007e-05,0.00014976928443585086,0.0005063337446862174,0.09233847662158572,0.09233847662158572,0.09233847662158572,0.09233815957277997,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.13281093125,595.6304646252806,0.0,0.09233847662158572,0.09233847700416792,0.09233847700416792,0.3692766641786497,0.3692766641786497,0.5,10.040392794085243,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,28097.18410475179,21247.273586208255,0.7562065119050461,0.5925685317688236,0.41230638655638974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452656526601608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5603629005926,260.5603629005926,-12.589637099407355,244.7166961287406,276.4040296724141,107664.40887226783,107659.13209046352,5.276781804311295,0.0,nan,276.4040296724141,3.254029672414106,270.0665629637011,-3.0834370362989034,263.7290962549713,-9.420903745028681,257.39162954623555,-15.758370453764428,251.05416283749307,-22.09583716250691,244.7166961287406,-28.43330387125937,1.0,1.0,25732.562594343566,25732.562594343566,275.98072512408135,2.8307251240813684,275.98072512408135,275.98072512408135,87179.11861439818,87179.12272472019,-0.004110322013730183,0.0,8648.866644398773,8648.866644398773,0.9215688965059089,3397.6620461694574,275.98072512408135,2.8307251240813684,1.0,0.002,0.12816392956877293,0.0047823335876450955,0.0001976682549771483,0.0018023317593840913,0.09883412748857415,0.09883412748857415,0.0,1.4361239628057909e-11,0.9999965179236622,0.9999965179236622,0.0,0.09233815547454208,3.21529625846923e-07,0.0,0.0,0.0,1599255.5233826528,265.90089312884925,0.0,1.0,1286932.3127541738,2588.3447347349284,,,,,,,,,,,,,,,,,,,2.0,14217.348157509536,1597.4496922052638,0.3692766641786497,6.175450102142607,2.6310076089981567
4838.0,-30.19329399825155,4.997530592410515,35.06416559944017,30.67304230006414,5.01442114691917,-26.672522483731022,-40.169087739754445,1.4936496308199658,-7.249122371635906,-7.249122371623303,40.12851035319129,35338.397068761085,15450.099983089021,15450.099983089021,50788.49705185011,87189.20616347535,87179.23250351194,15450.099983089021,102629.33248660096,102629.33248660096,102629.33248660096,130726.57409596401,126206.50407518273,4520.0700207812815,0.0,99152.95401713438,47302.144917055695,57612.01011119854,28097.24160936305,85709.25172056159,21247.313886176118,1597.4527726482518,0.0,0.874454342644818,2.6534131445140683,0.0014947306463915918,1.0,1.0,-7.249122371635906,324617.72691164224,1560081.690438778,4.80590417929769,1560081.690438778,4.80590417929769,0.7562063985347132,0.09233858957152183,3.380754793393966,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380754793393966,1.284764013183801,1.2850558352856278,2.631420835812521,5575.664989242007,14217.343226940748,6453.897527595171,0.0004789957545836822,29328.644068147267,2990.689386094871,19291.131604804512,1967.1479664110082,0.6577573637560654,0.6577573637560654,30563.172865955265,30484.863174865135,1.0032120375532125,0.8,4335.541951280606,4324.433322199387,1.0032120375532125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4743274978214,2034.6934298245008,9.011566831471644,4.997530592410515,-0.8455765345396422,5.843107126950157,2.631003245364607,3.5,0.7517152129613163,0.6,0.00022712880113795158,0.9927851380597402,0.00022877941301764756,199.08248852798263,0.0,0.0,0.0,0.029584315959416182,7.73600675306888e-05,0.00014976873360726277,0.0005063313640432976,0.09233858920524321,0.09233858920524321,0.09233858920524321,0.09233826946952159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.24232685677,595.6304296570837,0.0,0.09233858920524321,0.09233858957152183,0.09233858957152183,0.3692770108250811,0.3692770108250811,0.5,10.040383204024232,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,28097.24160936305,21247.313886176118,0.7562063985347132,0.5925672670371241,0.41230551380818353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452656073659809,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5603993867179,260.5603993867179,-12.589600613282073,244.71676806149324,276.40403071191207,107664.04168919807,107658.78931114891,5.252378049186047,0.0,nan,276.40403071191207,3.254030711912094,270.066578181851,-3.083421818148963,263.7291256517699,-9.420874348230086,257.39167312168644,-15.75832687831354,251.054220591595,-22.09577940840498,244.71676806149324,-28.433231938506736,1.0,1.0,25732.562594343566,25732.562594343566,275.98072231646324,2.830722316463266,275.98072231646324,275.98072231646324,87179.23616812413,87179.23250351194,0.0036646121880039573,0.0,8648.866644398773,8648.866644398773,0.9215691009231735,3397.658567360936,275.98072231646324,2.830722316463266,1.0,0.002,0.12816425371302234,0.0047823295015562975,0.00019766874863468017,0.0018023312667101688,0.09883437431734009,0.09883437431734009,0.0,1.534484908929934e-11,0.9999964896096281,0.9999964896096281,0.0,0.09233826542702604,3.2414449579051334e-07,0.0,0.0,0.0,1599255.5050488221,265.90087762836407,0.0,1.0,1286932.365446643,2588.344522678099,,,,,,,,,,,,,,,,,,,2.0,14217.343226940748,1597.4527726482518,0.3692770108250811,6.175450102142607,2.631003245364607
4839.0,-30.19321830778903,4.9975297631524,35.06417225851517,30.67308854022997,5.014418641821183,-26.672454612831327,-40.169024910405255,1.4936549456167996,-7.249137433186718,-7.249137433179249,40.12852332946449,35338.407454285734,15450.099589445896,15450.099589445896,50788.50704373163,87189.30281123698,87179.34170705346,15450.099589445896,102629.44129649935,102629.44129649935,102629.44129649935,130726.7396361905,126206.66831234004,4520.071323850456,0.0,99153.01462376867,47302.119262581225,57612.10595687494,28097.298339691144,85709.40429656609,21247.353662621357,1597.4558055150721,0.0,0.8744542081203877,2.653411646382119,0.0014947306463915918,1.0,1.0,-7.249137433186718,324617.5326928032,1560082.2514462834,4.805908782883404,1560082.2514462834,4.805908782883404,0.7562062873712903,0.09233870165766263,3.38075211767631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38075211767631,1.2847639883215491,1.2850558104177288,2.6314188040816875,5575.660684248172,14217.338298654597,6453.8972436377235,0.0004789963140561879,29328.685207455983,2990.69358113688,19291.1307560367,1967.1478798607782,0.6577564121808119,0.6577564121808119,30563.153514435806,30484.863174865135,1.0032112435553258,0.8,4335.539206168873,4324.433322199387,1.0032112435553258,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4726206750458,2034.6934298245008,9.011575573229434,4.9975297631524,-0.8455869099873583,5.843116673139758,2.6309988799305497,3.5,0.7517139656944428,0.6,0.00022712880113795158,0.9927773046212218,0.00022878121818528972,199.08242650606448,0.0,0.0,0.0,0.029584315959416182,7.736061836290315e-05,0.00014976818277504843,0.0005063291010772775,0.09233870129764708,0.09233870129764708,0.09233870129764708,0.09233837843969375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.35176568123,595.6303947084823,0.0,0.09233870129764708,0.09233870165766263,0.09233870165766263,0.3692773570667801,0.3692773570667801,0.5,10.04037351817001,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,28097.298339691144,21247.353662621357,0.7562062873712903,0.5925663287542701,0.41230490101191325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526556207906722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56043589221764,260.56043589221764,-12.589564107782337,244.71683996659524,276.40403181780937,107663.71876099965,107658.46359397443,5.2551670251970535,0.0,nan,276.40403181780937,3.254031817809391,270.0665934475887,-3.0834065524113043,263.72915507734825,-9.420844922651725,257.3917167071078,-15.758283292892202,251.05427833685692,-22.095721663143053,244.71683996659524,-28.433160033404732,1.0,1.0,25732.562594343566,25732.562594343566,275.9807198812485,2.8307198812485126,275.9807198812485,275.9807198812485,87179.33452859009,87179.34170705346,-0.007178463376476429,0.0,8648.866644398773,8648.866644398773,0.9215692589363043,3397.655878264691,275.9807198812485,2.8307198812485126,1.0,0.002,0.1281645809780253,0.004782325474492094,0.00019766924728297235,0.0018023307666241233,0.09883462364148617,0.09883462364148617,0.0,1.3907095527260216e-11,0.9999964558033225,0.9999964558033225,0.0,0.09233837439114301,3.2726651961735786e-07,0.0,0.0,0.0,1599255.4872341575,265.90086256681326,0.0,1.0,1286932.4166469828,2588.3443166262423,,,,,,,,,,,,,,,,,,,2.0,14217.338298654597,1597.4558055150721,0.3692773570667801,6.175450102142607,2.6309988799305497
4840.0,-30.193142647805917,4.997528932828842,35.064178913070755,30.673174873832636,5.014415213285627,-26.672386861696513,-40.168962081056065,1.493659425867414,-7.249152913486569,-7.249152913512425,40.128536517359585,35338.39016652955,15450.099721022794,15450.099721022794,50788.48988755234,87189.47063115986,87179.45308692563,15450.099721022794,102629.55280794842,102629.55280794842,102629.55280794842,130726.9091471441,126206.83651325057,4520.07263389354,0.0,99153.13674630022,47302.05627722249,57612.31163230859,28097.35633919569,85709.66797150428,21247.394316767637,1597.4589094537796,0.0,0.8744540704361403,2.653410106598932,0.0014947306463915918,1.0,1.0,-7.249152913486569,324617.33307427505,1560082.8216036025,4.805913494602715,1560082.8216036025,4.805913494602715,0.7562061732878269,0.09233881416356948,3.3807467985925137,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807467985925137,1.2847639673632476,1.2850557894546668,2.6314147068826212,5575.652002775001,14217.333371853589,6453.898743524223,0.0004789978401157956,29328.767474565106,2990.7019700473766,19291.135239297822,1967.1483370261835,0.6577547200381927,0.6577547200381927,30563.11504536276,30484.863174865135,1.0032096651596067,0.8,4335.533749134659,4324.433322199387,1.0032096651596067,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4709136928702,2034.6934298245008,9.011584622187721,4.997528932828842,-0.8455974860659561,5.843126418894798,2.630994514091703,3.5,0.7517127183119151,0.6,0.00022712880113795158,0.9927694744037463,0.00022878302263913211,199.08236450916016,0.0,0.0,0.0,0.029584315959416182,7.736116919874298e-05,0.0001497676319392086,0.0005063264422112614,0.0923388137856662,0.0923388137856662,0.0923388137856662,0.09233848973470091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.4623972736,595.6303593824224,0.0,0.0923388137856662,0.09233881416356948,0.09233881416356948,0.3692777028330601,0.3692777028330601,0.5,10.040363797158795,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,2.5863755581667647e-11,28097.35633919569,21247.394316767637,0.7562061732878269,0.5925643056328008,0.4123034309067494,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526551682320936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5604723268478,260.5604723268478,-12.58952767315219,244.71691183541736,276.4040328182486,107663.30242858526,107658.05746340388,5.244965181390718,0.0,nan,276.4040328182486,3.254032818248618,270.0666086217008,-3.0833913782991544,263.7291844251416,-9.420815574858352,257.3917602285763,-15.758239771423689,251.05433603200203,-22.09566396799795,244.71691183541736,-28.433088164582614,1.0,1.0,25732.562594343566,25732.562594343566,275.98071727888845,2.8307172788884714,275.98071727888845,275.98071727888845,87179.505554208,87179.45308692563,0.05246728236670606,0.0,8648.866644398773,8648.866644398773,0.9215695730518613,3397.6505325854764,275.98071727888845,2.8307172788884714,1.0,0.002,0.12816490950758877,0.004782321373705854,0.00019766974771211557,0.00180233026704526,0.09883487385605778,0.09883487385605778,0.0,1.4757375443180676e-11,0.999996442116849,0.999996442116849,0.0,0.09233848563285839,3.2853071109442075e-07,0.0,0.0,0.0,1599255.468924197,265.9008470865134,0.0,1.0,1286932.4692708221,2588.344104845645,,,,,,,,,,,,,,,,,,,2.0,14217.333371853589,1597.4589094537796,0.3692777028330601,6.175450102142607,2.630994514091703
4841.0,-30.193066920863664,4.997528112972279,35.06418556914801,30.673221742641203,5.014412589649818,-26.672318969813812,-40.168899251706875,1.493664637444682,-7.249167283928898,-7.249167283906273,40.12854986969045,35338.40016025336,15450.098458320752,15450.098458320752,50788.498618574115,87189.56868183402,87179.56915955231,15450.098458320752,102629.66761787306,102629.66761787306,102629.66761787306,130727.08174390206,126207.0077993724,4520.073944529671,0.0,99153.19853297994,47302.03000747367,57612.40947278473,28097.414126028998,85709.82359881373,21247.434901250053,1597.4619756930874,0.0,0.8744539383033685,2.653408677210962,0.0014947306463915918,1.0,1.0,-7.249167283928898,324617.147767461,1560083.3988700972,4.805918016344782,1560083.3988700972,4.805918016344782,0.7562060624492404,0.09233892627948355,3.380744074575358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380744074575358,1.2847639429838513,1.285055765069733,2.631412636568562,5575.647616027941,14217.32844696499,6453.898494275782,0.0004789984179083889,29328.809382128158,2990.706243429526,19291.134494277547,1967.1482610552582,0.657753754778495,0.657753754778495,30563.0953445188,30484.863174865135,1.0032088568292283,0.8,4335.530954469463,4324.433322199387,1.0032088568292283,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4692060435139,2034.6934298245008,9.011592861428516,4.997528112972279,-0.8456075281851714,5.84313564115745,2.63099014654935,3.5,0.7517114704426715,0.6,0.00022712880113795158,0.9927616373232224,0.00022878482870304867,199.08230245742723,0.0,0.0,0.0,0.029584315959416182,7.736172003820916e-05,0.0001497670810997424,0.0005063241719944012,0.09233892593176742,0.09233892593176742,0.09233892593176742,0.0923386032782748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.57362826105,595.6303238695307,0.0,0.09233892593176742,0.09233892627948355,0.09233892627948355,0.36927804836613104,0.36927804836613104,0.5,10.040354116748341,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,-2.262368070660159e-11,28097.414126028998,21247.434901250053,0.7562060624492404,0.5925633315534796,0.4123027988677655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452654715856035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56050878275613,260.56050878275613,-12.589491217243847,244.71698369343693,276.4040338720449,107662.97762615826,107657.72959808793,5.248028070331873,0.0,nan,276.4040338720449,3.2540338720449427,270.0666238363435,-3.083376163656453,263.72921380062843,-9.420786199371548,257.3918037649065,-15.758196235093465,251.05439372917627,-22.09560627082371,244.71698369343693,-28.433016306563047,1.0,1.0,25732.562594343566,25732.562594343566,275.9807163290538,2.830716329053814,275.9807163290538,275.9807163290538,87179.60025576517,87179.56915955231,0.0310962128569372,0.0,8648.866644398773,8648.866644398773,0.9215697339170861,3397.6477949482346,275.9807163290538,2.830716329053814,1.0,0.002,0.12816523645183095,0.004782317471239688,0.0001976702461453147,0.001802329767221409,0.09883512307265735,0.09883512307265735,0.0,1.3366723960323013e-11,0.9999964592809394,0.9999964592809394,0.0,0.09233859933328724,3.269461963142995e-07,0.0,0.0,0.0,1599255.4519269627,265.9008327160711,0.0,1.0,1286932.5181217925,2588.3439082486825,,,,,,,,,,,,,,,,,,,2.0,14217.32844696499,1597.4619756930874,0.36927804836613104,6.175450102142607,2.63099014654935
4842.0,-30.19299125035383,4.997527297466116,35.06419222561295,30.673266725521557,5.014410288073084,-26.67225109651383,-40.168836422357685,1.4936701329945774,-7.249182233951046,-7.249182234008204,40.128563193361586,35338.411445234946,15450.097939854266,15450.097939854266,50788.509385089215,87189.66266720065,87179.68353359091,15450.097939854266,102629.78147344518,102629.78147344518,102629.78147344518,130727.25374672661,126207.17846767654,4520.07527905007,0.0,99153.25688270255,47302.00565652837,57612.50136241576,28097.47227328143,85709.97363569718,21247.475700640858,1597.465073545355,0.0,0.8744538030487261,2.653407190174398,0.0014947306463915918,1.0,1.0,-7.249182233951046,324616.954987049,1560083.974897846,4.805922644921883,1560083.974897846,4.805922644921883,0.7562059495595836,0.09233903869049899,3.380741491536928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380741491536928,1.2847639172760523,1.2850557393560946,2.631410678706445,5575.643467553052,14217.323525939806,6453.898149537635,0.00047899894338798574,29328.84905010179,2990.7102884371106,19291.133463832157,1967.1481559790711,0.657752830016533,0.657752830016533,30563.076663268967,30484.863174865135,1.0032080903331633,0.8,4335.528304438895,4324.433322199387,1.0032080903331633,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4674990865053,2034.6934298245008,9.011601531137986,4.997527297466116,-0.8456178435114072,5.843145140977523,2.6309857807806685,3.5,0.751710223080191,0.6,0.00022712880113795158,0.9927538061496297,0.00022878663343418933,199.08224045197454,0.0,0.0,0.0,0.029584315959416182,7.736227088130221e-05,0.00014976653025664937,0.0005063219228821752,0.09233903833449895,0.09233903833449895,0.09233903833449895,0.092338716313121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.6846152804,595.6302884345588,0.0,0.09233903833449895,0.09233903869049899,0.09233903869049899,0.36927839396941065,0.36927839396941065,0.5,10.040344458200043,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,5.718447937397286e-11,28097.47227328143,21247.475700640858,0.7562059495595836,0.5925624198761439,0.4123022087888838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526542630799053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5605452802211,260.5605452802211,-12.589454719778871,244.71705553580128,276.4040350246104,107662.65993063447,107657.4059203665,5.254010267978741,0.0,nan,276.4040350246104,3.2540350246104026,270.06663912687117,-3.083360873128811,263.72924322911234,-9.420756770887635,257.3918473313506,-15.758152668649359,251.05445143358085,-22.095548566419126,244.71705553580128,-28.432944464198698,1.0,1.0,25732.562594343566,25732.562594343566,275.9807146031167,2.8307146031167463,275.9807146031167,275.9807146031167,87179.69432991507,87179.68353359091,0.010796324160764925,0.0,8648.866644398773,8648.866644398773,0.9215698864568302,3397.6451989946127,275.9807146031167,2.8307146031167463,1.0,0.002,0.12816556277806204,0.004782313476458309,0.00019767074339077466,0.0018023292717636846,0.09883537169538732,0.09883537169538732,0.0,1.5154459284683064e-11,0.9999964659973206,0.9999964659973206,0.0,0.09233871236408885,3.263264101439639e-07,0.0,0.0,0.0,1599255.4342442031,265.90081776604893,0.0,1.0,1286932.568942991,2588.34370372272,,,,,,,,,,,,,,,,,,,2.0,14217.323525939806,1597.465073545355,0.36927839396941065,6.175450102142607,2.6309857807806685
4843.0,-30.19291562160677,4.997526482973094,35.06419888078444,30.673349915910535,5.014407370232773,-26.672183322421443,-40.16876978622747,1.493675069778019,-7.249197499433876,-7.249197499450115,40.1285764691699,35338.38325349508,15450.09782020938,15450.09782020938,50788.48107370446,87189.82396219444,87179.79656685353,15450.09782020938,102629.89438706292,102629.89438706292,102629.89438706292,130727.4248993608,126207.34828313187,4520.076616228929,0.0,99153.37346858664,47301.93275557373,57612.71190334767,28097.530512297886,85710.24241564555,21247.51654143601,1597.4681837685239,0.0,0.8744536662204409,2.653405671760526,0.0014947306463915918,1.0,1.0,-7.249197499433876,324616.7581388668,1560084.548855946,4.805927327351849,1560084.548855946,4.805927327351849,0.7562058356742873,0.09233915119386235,3.380736399659927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380736399659927,1.2847638941821244,1.2850557162569212,2.6314067627282522,5575.635170065166,14217.318606308323,6453.899495908667,0.0004790003852123684,29328.927708933654,2990.7183094057254,19291.13748822527,1967.1485663529618,0.657751203169598,0.657751203169598,30563.03983739488,30484.863174865135,1.0032065793592495,0.8,4335.523080500835,4324.433322199387,1.0032065793592495,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4657921072283,2034.6934298245008,9.01161043360326,4.997526482973094,-0.8456283088085508,5.843154791781645,2.6309814149579296,3.5,0.7517089757022656,0.6,0.00022712880113795158,0.9927459793646557,0.00022878843718240088,199.08217848078132,0.0,0.0,0.0,0.029584315959416182,7.736285510350859e-05,0.000149765946034443,0.0005063191851881458,0.09233915081607802,0.09233915081607802,0.09233915081607802,0.09233882880470083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.79538581136,595.630253067629,0.0,0.09233915081607802,0.09233915119386235,0.09233915119386235,0.3692787395681527,0.3692787395681527,0.5,10.040334796551818,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,1.6257217794191092e-11,28097.530512297886,21247.51654143601,0.7562058356742873,0.5925602313362904,0.4123005869254712,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452653810641471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56058175186564,260.56058175186564,-12.589418248134336,244.71712735253806,276.4040361511619,107662.25573511612,107657.00544181433,5.250293301754301,0.0,nan,276.4040361511619,3.2540361511619267,270.06665439146093,-3.083345608539048,263.7292726317381,-9.42072736826185,257.39189087201413,-15.758109127985847,251.05450911228078,-22.095490887719194,244.71712735253806,-28.43287264746192,1.0,1.0,25732.562594343566,25732.562594343566,275.9807124068164,2.830712406816417,275.9807124068164,275.9807124068164,87179.85883029229,87179.79656685353,0.06226343875459861,0.0,8648.866644398773,8648.866644398773,0.9215701871543053,3397.640081658227,275.9807124068164,2.830712406816417,1.0,0.002,0.12816588928285277,0.004782309416220418,0.00019767124078393582,0.0018023287729496097,0.09883562039196792,0.09883562039196792,0.0,1.3733545550786985e-11,0.9999964640453032,0.9999964640453032,0.0,0.09233882468680699,3.265070553643608e-07,0.0,0.0,0.0,1599255.4161883155,265.9008025005661,0.0,1.0,1286932.6208365671,2588.343494881095,,,,,,,,,,,,,,,,,,,2.0,14217.318606308323,1597.4681837685239,0.3692787395681527,6.175450102142607,2.6309814149579296
4844.0,-30.19282691083348,4.997525676691518,35.064205538665746,30.67338627241554,5.014405040795313,-26.67210371572857,-40.1686977018602,1.493681844449406,-7.249212070727083,-7.2492120706684435,40.12858985726305,35338.41309320221,15450.096830631286,15450.096830631286,50788.509923833495,87189.90490065089,87179.91270056638,15450.096830631286,102630.00953119766,102630.00953119766,102630.00953119766,130727.59811998472,126207.5201561618,4520.077963822907,0.0,99153.41654634969,47301.92473468384,57612.76867962872,28097.58858878705,85710.35726841577,21247.557319087304,1597.471268692741,0.0,0.8744535328276313,2.6534042223963867,0.0014947306463915918,1.0,1.0,-7.249212070727083,324616.570242343,1560085.1276696294,4.805931892216548,1560085.1276696294,4.805931892216548,0.7562057239163436,0.09233926346144283,3.3807344428372637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807344428372637,1.2847638624906863,1.2850556845582848,2.631405304538422,5575.632080335894,14217.313688362543,6453.898721048289,0.0004790006771283551,29328.957427113295,2990.7213398166855,19291.135172115748,1967.1483301755186,0.6577504577193721,0.6577504577193721,30563.02568510488,30484.863174865135,1.0032059986877218,0.8,4335.521072926317,4324.433322199387,1.0032059986877218,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4640847148955,2034.6934298245008,9.01161883084914,4.997525676691518,-0.84563843926089,5.843164115952408,2.630977048081645,3.5,0.7517077280233272,0.6,0.00022712880113795158,0.9927367988114992,0.00022879055295408544,199.08210579005245,0.0,0.0,0.0,0.029584315959416182,7.736348709690349e-05,0.0001497653140410481,0.0005063167555209106,0.09233926311095117,0.09233926311095117,0.09233926311095117,0.09233894259939107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487805.90647337964,595.6302176031213,0.0,0.09233926311095117,0.09233926346144283,0.09233926346144283,0.36927908506247936,0.36927908506247936,0.5,10.040325181765702,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,-5.866240826435387e-11,28097.58858878705,21247.557319087304,0.7562057239163436,0.592559773899683,0.41230038258426904,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265335845302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5606194451498,260.5606194451498,-12.589380554850152,244.71720141327964,276.40403747699014,107662.0029614558,107656.57680630458,5.426155151191314,0.0,nan,276.40403747699014,3.254037476990163,270.06667026426857,-3.083329735731411,263.72930305153284,-9.420696948467139,257.39193583878915,-15.758064161210825,251.05456862603856,-22.095431373961418,244.71720141327964,-28.432798586720338,1.0,1.0,25732.562594343566,25732.562594343566,275.9807112632202,2.8307112632202234,275.9807112632202,275.9807112632202,87179.93671991688,87179.91270056638,0.024019350501475856,0.0,8648.866644398773,8648.866644398773,0.9215703027131256,3397.63811505145,275.9807112632202,2.8307112632202234,1.0,0.002,0.1281662140688066,0.004782305491635268,0.00019767173580702,0.0018023282783568764,0.09883586790351,0.09883586790351,0.0,1.416389618438818e-11,0.999996482677075,0.999996482677075,0.0,0.09233893867443457,3.2478700825317824e-07,0.0,0.0,0.0,1599255.3989535081,265.9007879292729,0.0,1.0,1286932.6703703012,2588.343295536478,,,,,,,,,,,,,,,,,,,2.0,14217.313688362543,1597.471268692741,0.36927908506247936,6.175450102142607,2.630977048081645
4845.0,-30.192751279615145,4.997524870532307,35.064212194319246,30.673437541723274,5.014401271368079,-26.672036024518086,-40.16863483758641,1.4936860147164108,-7.249227413913104,-7.249227413928363,40.128603109174804,35338.419297428,15450.096819844073,15450.096819844073,50788.51611727208,87190.01292935786,87180.02522895428,15450.096819844073,102630.12204879835,102630.12204879835,102630.12204879835,130727.76879270947,126207.6894760403,4520.079316669179,0.0,99153.486748935,47301.89311172255,57612.881819124945,28097.64674391111,85710.52856303606,21247.598094977784,1597.4743766354193,0.0,0.8744533956586539,2.653402696254913,0.0014947306463915918,1.0,1.0,-7.249227413913104,324616.3723923593,1560085.7005947696,4.805936586307223,1560085.7005947696,4.805936586307223,0.7562056099798549,0.0923393759573363,3.38073137765634,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38073137765634,1.2847638429824706,1.285055665045638,2.6314029587011554,5575.627109788218,14217.309035014316,6453.898821954782,0.0004790014053920056,29329.00478406901,2990.726168882239,19291.135473732007,1967.1483609318175,0.6577494059467919,0.6577494059467919,30563.003516853954,30484.863174865135,1.0032050891197146,0.8,4335.51792824686,4324.433322199387,1.0032050891197146,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4623777591905,2034.6934298245008,9.011627796719234,4.997524870532307,-0.8456489373105729,5.84317380784288,2.6309726823249915,3.5,0.7517064806642832,0.6,0.00022712880113795158,0.9927289719154082,0.0002287923567897095,199.08204381691814,0.0,0.0,0.0,0.029584315959416182,7.736403825783008e-05,0.0001497647628801215,0.0005063144331360882,0.09233937559657437,0.09233937559657437,0.09233937559657437,0.092339054653768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.01695196173,595.6301823299445,0.0,0.09233937559657437,0.0923393759573363,0.0923393759573363,0.36927943065268504,0.36927943065268504,0.5,10.040315556711196,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,28097.64674391111,21247.598094977784,0.7562056099798549,0.5925586619142071,0.41229963097752054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526528280467714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56065681799936,260.56065681799936,-12.589343182000619,244.7172750377375,276.4040385982313,107661.63948984991,107656.25946294985,5.380026900062373,0.0,nan,276.4040385982313,3.2540385982313182,270.0666858861516,-3.0833141138483597,263.72933317406194,-9.420666825938042,257.3919804619604,-15.758019538039605,251.05462774985338,-22.095372250146596,244.7172750377375,-28.432724962262483,1.0,1.0,25732.562594343566,25732.562594343566,275.9807089307272,2.830708930727212,275.9807089307272,275.9807089307272,87180.04263667639,87180.02522895428,0.017407722101779655,0.0,8648.866644398773,8648.866644398773,0.9215704837252094,3397.6350345446217,275.9807089307272,2.830708930727212,1.0,0.002,0.12816653935254713,0.004782301431172391,0.00019767223128543994,0.001802327784705871,0.09883611564271996,0.09883611564271996,0.0,1.5991311139856856e-11,0.9999964773074508,0.9999964773074508,0.0,0.09233905067410461,3.2528323168436867e-07,0.0,0.0,0.0,1599255.3808057075,265.9007725860869,0.0,1.0,1286932.722528012,2588.3430856318955,,,,,,,,,,,,,,,,,,,2.0,14217.309035014316,1597.4743766354193,0.36927943065268504,6.175450102142607,2.6309726823249915
4846.0,-30.192675680837933,4.997524066280374,35.0642188395634,30.673488601483427,5.0143979558756335,-26.671968317170474,-40.16857204316182,1.4936905906824338,-7.249242585104923,-7.249242585150744,40.12861612015572,35338.42578639435,15450.09658887928,15450.09658887928,50788.52237527363,87190.11962761484,87180.13478507694,15450.09658887928,102630.23137395622,102630.23137395622,102630.23137395622,130727.93513526928,126207.85452764653,4520.08060762275,0.0,99153.55592155617,47301.862075151286,57612.993162672086,28097.703761313056,85710.69692398515,21247.638067729564,1597.4774261408563,0.0,0.8744532603866393,2.653401187221972,0.0014947306463915918,1.0,1.0,-7.249242585104923,324616.176760342,1560086.2631048467,4.805941215482398,1560086.2631048467,4.805941215482398,0.7562054980800547,0.09233948795720122,3.380728351057411,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380728351057411,1.2847638215764237,1.2850556436347287,2.6314006467812963,5575.62221110746,14217.304122596028,6453.8987864393785,0.0004790020972180825,29329.05150174024,2990.730932758918,19291.13536757409,1967.1483501067225,0.657748354611108,0.657748354611108,30562.98162763493,30484.863174865135,1.0032041910006069,0.8,4335.5148231495,4324.433322199387,1.0032041910006069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4606702913748,2034.6934298245008,9.01163663687515,4.997524066280374,-0.8456593531170986,5.843183419397473,2.6309683152614487,3.5,0.7517052329318424,0.6,0.00022712880113795158,0.9927211484430952,0.00022879415986469341,199.08198187040503,0.0,0.0,0.0,0.029584315959416182,7.736458880998029e-05,0.00014976421232797127,0.0005063121185909543,0.09233948759577601,0.09233948759577601,0.09233948759577601,0.09233916412573893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.1266470323,595.6301472997077,0.0,0.09233948759577601,0.09233948795720122,0.09233948795720122,0.36927977611014995,0.36927977611014995,0.5,10.040305852522865,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,4.581579560181126e-11,28097.703761313056,21247.638067729564,0.7562054980800547,0.5925575709682632,0.4122988968078884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526523758441565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5606939669941,260.5606939669941,-12.589306033005869,244.7173483037602,276.4040396301978,107661.28568606879,107655.93788446997,5.347801598799073,0.0,nan,276.4040396301978,3.2540396301978376,270.06670136493113,-3.083298635068843,263.7293630996511,-9.420636900348882,257.3920248343599,-15.757975165640062,251.0546865690643,-22.095313430935676,244.7173483037602,-28.432651696239787,1.0,1.0,25732.562594343566,25732.562594343566,275.9807064266122,2.8307064266122097,275.9807064266122,275.9807064266122,87180.14921379737,87180.13478507694,0.014428720431169495,0.0,8648.866644398773,8648.866644398773,0.9215706624587731,3397.631992812698,275.9807064266122,2.8307064266122097,1.0,0.002,0.12816686725348475,0.004782297380810338,0.00019767273086995627,0.0018023272832400356,0.09883636543497813,0.09883636543497813,0.0,1.4109991820776546e-11,0.9999964489459087,0.9999964489459087,0.0,0.09233916005468472,3.279025165020183e-07,0.0,0.0,0.0,1599255.3628613383,265.90075741489505,0.0,1.0,1286932.7741010357,2588.3428780803706,,,,,,,,,,,,,,,,,,,2.0,14217.304122596028,1597.4774261408563,0.36927977611014995,6.175450102142607,2.6309683152614487
