time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4847.0,-30.192600112685476,4.997523262539048,35.0642254765781,30.673540045414143,5.014394580836187,-26.67190064333299,-40.16850924873722,1.4936951099347602,-7.249257893855599,-7.249257893862508,40.12862917326001,35338.43191092451,15450.096528727725,15450.096528727725,50788.52843965223,87190.22707751967,87180.24474204663,15450.096528727725,102630.34127077436,102630.34127077436,102630.34127077436,130728.10234287188,126208.02047091111,4520.08187196077,0.0,99153.62574234843,47301.83057048992,57613.105746509464,28097.761072097524,85710.86681860698,21247.67824042328,1597.4804930669086,0.0,0.8744531241832181,2.653399664507129,0.0014947306463915918,1.0,1.0,-7.249257893855599,324615.9793545975,1560086.8274357426,4.805945876532363,1560086.8274357426,4.805945876532363,0.7562053854007351,0.09233959998196531,3.380725297924129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380725297924129,1.28476380043568,1.2850556224891831,2.6313983136648784,5575.617267513737,14217.299212048876,6453.898769994739,0.0004790027991092852,29329.098641416345,2990.7357396681177,19291.13531841996,1967.1483450943965,0.6577472957582976,0.6577472957582976,30562.959546507987,30484.863174865135,1.0032032850076413,0.8,4335.511690829024,4324.433322199387,1.0032032850076413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4589625220547,2034.6934298245008,9.011645578264448,4.997523262539048,-0.8456698347523242,5.843193097291373,2.6309639474296698,3.5,0.7517039849799056,0.6,0.00022712880113795158,0.9927133282064945,0.00022879596222234508,199.0819199490247,0.0,0.0,0.0,0.029584315959416182,7.736513936575261e-05,0.00014976366177219897,0.0005063098000630258,0.09233959961440127,0.09233959961440127,0.09233959961440127,0.09233927402994759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.23685161327,595.6301121058608,0.0,0.09233959961440127,0.09233959998196531,0.09233959998196531,0.36928012115865877,0.36928012115865877,0.5,10.040296084895806,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,6.934897101018578e-12,28097.761072097524,21247.67824042328,0.7562053854007351,0.5925564671646343,0.41229815101173245,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45265192383579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5607309246357,260.5607309246357,-12.589269075364257,244.7174212706872,276.4040405785532,107660.93328885306,107655.61303345024,5.32025540281261,0.0,nan,276.4040405785532,3.2540405785532016,270.066716717003,-3.0832832829970016,263.7293928554348,-9.420607144565167,257.3920689938583,-15.757931006141689,251.05474513227753,-22.095254867722446,244.7174212706872,-28.43257872931278,1.0,1.0,25732.562594343566,25732.562594343566,275.98070383135456,2.830703831354583,275.98070383135456,275.98070383135456,87180.25674290536,87180.24474204663,0.012000858725514263,0.0,8648.866644398773,8648.866644398773,0.9215708427592149,3397.6289244137497,275.98070383135456,2.830703831354583,1.0,0.002,0.12816719730275342,0.0047822933025928405,0.00019767323371216018,0.0018023267805690772,0.09883661685608008,0.09883661685608008,0.0,1.4281237217111942e-11,0.9999964256846873,0.9999964256846873,0.0,0.09233926993111913,3.300508461865839e-07,0.0,0.0,0.0,1599255.3447542603,265.9007421061444,0.0,1.0,1286932.826141677,2588.342668646989,,,,,,,,,,,,,,,,,,,2.0,14217.299212048876,1597.4804930669086,0.36928012115865877,6.175450102142607,2.6309639474296698
4848.0,-30.192524600161903,4.997522461223945,35.06423210726933,30.673619044851534,5.01439234769117,-26.671832905377915,-40.16844638446344,1.4937006516512326,-7.249273020700969,-7.249273020700788,40.12864226478592,35338.41965941014,15450.096237151673,15450.096237151673,50788.51589656181,87190.37967426433,87180.35569558118,15450.096237151673,102630.45193273286,102630.45193273286,102630.45193273286,130728.27034333689,126208.18723245019,4520.083110886696,0.0,99153.73496997514,47301.77495085319,57613.28891013549,28097.818410604024,85711.10732073951,21247.718446216433,1597.4835568610722,0.0,0.8744529888448836,2.653398159886487,0.0014947306463915918,1.0,1.0,-7.249273020700969,324615.7842946032,1560087.3934286095,4.805950507978876,1560087.3934286095,4.805950507978876,0.7562052731537909,0.09233971187744273,3.3807205080288285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807205080288285,1.2847637745119225,1.2850555965595374,2.631394638530459,5575.609480344906,14217.29430340817,6453.899912948707,0.00047900412910004516,29329.172504646936,2990.7432716214953,19291.13873478586,1967.1486934667662,0.6577457557566398,0.6577457557566398,30562.92490461688,30484.863174865135,1.0032018636443905,0.8,4335.506776700087,4324.433322199387,1.0032018636443905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.457254287737,2034.6934298245008,9.011654387131596,4.997522461223945,-0.845680229103964,5.843202690327909,2.630959578411504,3.5,0.7517027366890011,0.6,0.00022712880113795158,0.9927055137930784,0.00022879776326627192,199.0818580732658,0.0,0.0,0.0,0.029584315959416182,7.736569053756265e-05,0.00014976311060038892,0.0005063072193529245,0.09233971151095145,0.09233971151095145,0.09233971151095145,0.09233938447391762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.34745263675,595.6300767849885,0.0,0.09233971151095145,0.09233971187744273,0.09233971187744273,0.36928046586038765,0.36928046586038765,0.5,10.04028627357226,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,28097.818410604024,21247.718446216433,0.7562052731537909,0.5925546581320682,0.4122968511790455,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452651472010811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5607678244679,260.5607678244679,-12.58923217553206,244.71749399367073,276.40404165523364,107660.53885944425,107655.2269260407,5.311933403554418,0.0,nan,276.40404165523364,3.2540416552336637,270.06673212294487,-3.083267877055107,263.72942259063706,-9.42057740936292,257.39211305832106,-15.757886941678919,251.05480352600003,-22.09519647399995,244.71749399367073,-28.43250600632925,1.0,1.0,25732.562594343566,25732.562594343566,275.9807015331954,2.830701533195395,275.9807015331954,275.9807015331954,87180.41453764868,87180.35569558118,0.058842067504883744,0.0,8648.866644398773,8648.866644398773,0.9215711256226252,3397.624110568973,275.9807015331954,2.830701533195395,1.0,0.002,0.12816752878113083,0.0047822892500447274,0.00019767373883207353,0.0018023262752811667,0.09883686941603677,0.09883686941603677,0.0,1.4113240090485313e-11,0.9999964102125075,0.9999964102125075,0.0,0.09233938039749998,3.3147994275742094e-07,0.0,0.0,0.0,1599255.326862336,265.900726979299,0.0,1.0,1286932.8775639446,2588.342461702219,,,,,,,,,,,,,,,,,,,2.0,14217.29430340817,1597.4835568610722,0.36928046586038765,6.175450102142607,2.630959578411504
4849.0,-30.192449020942174,4.997521668823754,35.06423874664364,30.673665285017364,5.014389822998676,-26.67176513655071,-40.16838359003884,1.4937059374333468,-7.249287521901408,-7.249287521886905,40.128655776164884,35338.429704982846,15450.09516491652,15450.09516491652,50788.52486989937,87190.47633491948,87180.47389142761,15450.09516491652,102630.56905634413,102630.56905634413,102630.56905634413,130728.44607759139,126208.3616672081,4520.084410383292,0.0,99153.79561758063,47301.74898365517,57613.38514880607,28097.877021247266,85711.26217005333,21247.75961025926,1597.4866658347585,0.0,0.8744528553628487,2.6533967174974755,0.0014947306463915918,1.0,1.0,-7.249287521901408,324615.59730236314,1560087.977572052,4.805955075901385,1560087.977572052,4.805955075901385,0.7562051607739606,0.09233982402854948,3.380717831063086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380717831063086,1.2847637497854087,1.2850555718274073,2.631392605549277,5575.605172701732,14217.289396171971,6453.899638747872,0.00047900469081284665,29329.213667737884,2990.747469088617,19291.137915181214,1967.1486098903515,0.6577448046758053,0.6577448046758053,30562.905544031644,30484.863174865135,1.003201069276144,0.8,4335.504030302328,4324.433322199387,1.003201069276144,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4555458146972,2034.6934298245008,9.011662741931719,4.997521668823754,-0.8456903206775657,5.843211989501319,2.63095520878568,3.5,0.75170148822448,0.6,0.00022712880113795158,0.9926976925440479,0.0002287995659140443,199.08179614289386,0.0,0.0,0.0,0.029584315959416182,7.736624110058331e-05,0.00014976256003736827,0.0005063049571439869,0.09233982367968373,0.09233982367968373,0.09233982367968373,0.09233949989087,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.4596080957,595.6300409792793,0.0,0.09233982367968373,0.09233982402854948,0.09233982402854948,0.36928081029388937,0.36928081029388937,0.5,10.040276560932357,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,-1.4495071809506044e-11,28097.877021247266,21247.75961025926,0.7562051607739606,0.5925536922923108,0.41229622350993383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526510205187204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5608046565599,260.5608046565599,-12.589195343440053,244.71756652593504,276.40404278715425,107660.20990587158,107654.9077239597,5.30218191188205,0.0,nan,276.40404278715425,3.254042787154276,270.0667475349304,-3.083252465069563,263.72945228269435,-9.420547717305624,257.39215703045,-15.757842969549984,251.05486177819563,-22.095138221804348,244.71756652593504,-28.432433474064936,1.0,1.0,25732.562594343566,25732.562594343566,275.98070069805954,2.830700698059559,275.98070069805954,275.98070069805954,87180.50786005755,87180.47389142761,0.033968629941227846,0.0,8648.866644398773,8648.866644398773,0.9215712837085865,3397.6214202184015,275.98070069805954,2.830700698059559,1.0,0.002,0.12816785683070425,0.004782285324514089,0.00019767423891687893,0.001802325775591467,0.09883711945843947,0.09883711945843947,0.0,1.4508345913544218e-11,0.9999964473575158,0.9999964473575158,0.0,0.09233949597816765,3.280503818268907e-07,0.0,0.0,0.0,1599255.3097104188,265.90071247809857,0.0,1.0,1286932.926859382,2588.3422633167115,,,,,,,,,,,,,,,,,,,2.0,14217.289396171971,1597.4866658347585,0.36928081029388937,6.175450102142607,2.63095520878568
4850.0,-30.192373497967733,4.997520881073549,35.06424538737791,30.673709709104173,5.014387600570776,-26.67169738811354,-40.16832076068965,1.4937114894904573,-7.249302422977166,-7.2493024229700245,40.128669094461955,35338.440953058576,15450.094608680303,15450.094608680303,50788.53556173888,87190.56917852975,87180.5883990537,15450.094608680303,102630.683007734,102630.683007734,102630.683007734,130728.61817305804,126208.5324512323,4520.085721825741,0.0,99153.8530387762,47301.72480913868,57613.475810708354,28097.935165324045,85711.4109760324,21247.800409529482,1597.4897625855028,0.0,0.8744527204013597,2.653395235334741,0.0014947306463915918,1.0,1.0,-7.249302422977166,324615.4051538353,1560088.5533680404,4.805959694453546,1560088.5533680404,4.805959694453546,0.7562050479692051,0.09233993619304069,3.380715286434703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380715286434703,1.2847637238132805,1.2850555458493795,2.6313906781244354,5575.601088719778,14217.284492789002,6453.899275008385,0.00047900520343882765,29329.252728449577,2990.7514521727176,19291.136827939546,1967.1484990225558,0.6577438916207712,0.6577438916207712,30562.887140545365,30484.863174865135,1.003200314177954,0.8,4335.501419673937,4324.433322199387,1.003200314177954,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4538378698453,2034.6934298245008,9.011671394942052,4.997520881073549,-0.8457005997759826,5.8432214808495315,2.630950840513662,3.5,0.7517002401467606,0.6,0.00022712880113795158,0.9926898771819048,0.00022880136723337565,199.0817342586484,0.0,0.0,0.0,0.029584315959416182,7.736679197343829e-05,0.00014976200916451329,0.0005063027137096442,0.09233993583117468,0.09233993583117468,0.09233993583117468,0.09233961306069204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.5706869288,595.6300055141678,0.0,0.09233993583117468,0.09233993619304069,0.09233993619304069,0.36928115502962433,0.36928115502962433,0.5,10.040266877956098,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,-7.16227077646181e-12,28097.935165324045,21247.800409529482,0.7562050479692051,0.5925527882855754,0.41229563894287435,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452650568628132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56084145559436,260.56084145559436,-12.58915854440562,244.71763889518795,276.40404401596953,107659.8887594712,107654.5913364449,5.2974230263210815,0.0,nan,276.40404401596953,3.254044015969555,270.06676299183454,-3.0832370081654403,263.72948196768453,-9.420518032315442,257.39220094352834,-15.75779905647164,251.05491991936154,-22.09508008063844,244.71763889518795,-28.43236110481203,1.0,1.0,25732.562594343566,25732.562594343566,275.980699036587,2.8306990365870206,275.980699036587,275.980699036587,87180.6007565843,87180.5883990537,0.012357530606095679,0.0,8648.866644398773,8648.866644398773,0.9215714339794131,3397.6188628668765,275.980699036587,2.8306990365870206,1.0,0.002,0.1281681839699489,0.004782281329615614,0.0001976747374358214,0.0018023252767745827,0.0988373687179107,0.0988373687179107,0.0,1.4210404120779119e-11,0.9999964572141676,0.9999964572141676,0.0,0.09233960905242299,3.271406177063467e-07,0.0,0.0,0.0,1599255.2920855267,265.9006975770228,0.0,1.0,1286932.9775141613,2588.342059460695,,,,,,,,,,,,,,,,,,,2.0,14217.284492789002,1597.4897625855028,0.36928115502962433,6.175450102142607,2.630950840513662
4851.0,-30.192297991698247,4.997520092451565,35.06425202592154,30.673764610569947,5.014383646432482,-26.67162982788793,-40.16825796626506,1.4937154810496371,-7.249317850490627,-7.2493178504897235,40.1286823129993,35338.44428734526,15450.094715766776,15450.094715766776,50788.53900311203,87190.68385480047,87180.70043278349,15450.094715766776,102630.79514855027,102630.79514855027,102630.79514855027,130728.7884304731,126208.70139935218,4520.087031120917,0.0,99153.92901857632,47301.68944577779,57613.5995253317,28097.993281922827,85711.59280725452,21247.841150648535,1597.492870932958,0.0,0.8744525828910485,2.653393700809649,0.0014947306463915918,1.0,1.0,-7.249317850490627,324615.2062170233,1560089.1248525039,4.805964400230523,1560089.1248525039,4.805964400230523,0.7562049338348509,0.09234004846159555,3.3807119809809194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807119809809194,1.2847637051410512,1.2850555271729092,2.631388143557308,5575.595718276175,14217.279590798558,6453.899436007841,0.0004790060002640662,29329.303879299012,2990.756668107765,19291.137309177695,1967.14854809519,0.6577427609113362,0.6577427609113362,30562.863234546247,30484.863174865135,1.0031993333108908,0.8,4335.498028486035,4324.433322199387,1.0031993333108908,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4521299559515,2034.6934298245008,9.011680434707575,4.997520092451565,-0.8457111304642746,5.84323122291584,2.6309464723237235,3.5,0.7516989920924925,0.6,0.00022712880113795158,0.9926820636147924,0.0002288031681673341,199.0816723881295,0.0,0.0,0.0,0.029584315959416182,7.736734254370657e-05,0.000149761458594245,0.000506300357358742,0.09234004809194424,0.09234004809194424,0.09234004809194424,0.0923397248092078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.6813510459,595.6299701790098,0.0,0.09234004809194424,0.09234004846159555,0.09234004846159555,0.3692814997917951,0.3692814997917951,0.5,10.040257180945195,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,-9.094947017729282e-13,28097.993281922827,21247.841150648535,0.7562049338348509,0.5925515713763909,0.4122948031873963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526501170741168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5608780686344,260.5608780686344,-12.589121931365582,244.71771111243982,276.4040450247995,107659.52713312513,107654.25648499327,5.270648131881506,0.0,nan,276.4040450247995,3.2540450247994954,270.0667782423439,-3.0832217576560765,263.72951145988503,-9.420488540114945,257.39224467740934,-15.75775532259064,251.054977894929,-22.095022105070967,244.71771111243982,-28.432288887560162,1.0,1.0,25732.562594343566,25732.562594343566,275.9806965626408,2.83069656264081,275.9806965626408,275.9806965626408,87180.7136335439,87180.70043278349,0.01320076041156426,0.0,8648.866644398773,8648.866644398773,0.9215716291800329,3397.615540885824,275.9806965626408,2.83069656264081,1.0,0.002,0.12816851168200666,0.0047822772420790345,0.00019767523662514214,0.0018023247786113428,0.09883761831257107,0.09883761831257107,0.0,1.523648481688289e-11,0.999996451023374,0.999996451023374,0.0,0.09233972074892191,3.277126736359561e-07,0.0,0.0,0.0,1599255.2738379657,265.90068214950935,0.0,1.0,1286933.0299585033,2588.341848402734,,,,,,,,,,,,,,,,,,,2.0,14217.279590798558,1597.492870932958,0.3692814997917951,6.175450102142607,2.6309464723237235
4852.0,-30.192222540624687,4.997519307701277,35.06425865535169,30.673808964807563,5.014381428657921,-26.671562143694803,-40.16819513691587,1.4937210304968305,-7.249332823713019,-7.249332823686139,40.12869532703882,35338.45533330068,15450.094247904892,15450.094247904892,50788.54958120557,87190.77664959853,87180.81059799831,15450.094247904892,102630.9048459032,102630.9048459032,102630.9048459032,130728.9550099904,126208.86672884072,4520.088281149683,0.0,99153.98641898409,47301.66509850254,57613.69035609061,28098.050164087195,85711.7405201778,21247.881040821325,1597.4959091333,0.0,0.8744524487108718,2.653392211472003,0.0014947306463915918,1.0,1.0,-7.249332823713019,324615.0131383453,1560089.687495809,4.805968992046975,1560089.687495809,4.805968992046975,0.7562048226385033,0.09234016014238824,3.380709437273127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380709437273127,1.2847636791811337,1.285055501207095,2.6313862168238447,5575.591635759168,14217.274690990891,6453.89907314599,0.00047900651284748223,29329.342926010668,2990.7606497642587,19291.136224559337,1967.1484374948977,0.6577418482652413,0.6577418482652413,30562.844837711586,30484.863174865135,1.003198578485879,0.8,4335.495418801209,4324.433322199387,1.003198578485879,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4504214247613,2034.6934298245008,9.011689142381492,4.997519307701277,-0.8457214433672231,5.8432407510685005,2.6309421025578805,3.5,0.7516977435879658,0.6,0.00022712880113795158,0.9926742558257503,0.00022880496779783597,199.0816105628772,0.0,0.0,0.0,0.029584315959416182,7.73678934238122e-05,0.00014976090771413937,0.0005062981140437808,0.09234015978267787,0.09234015978267787,0.09234015978267787,0.09233983442697906,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.791334636,595.6299350550903,0.0,0.09234015978267787,0.09234016014238824,0.09234016014238824,0.36928184440547474,0.36928184440547474,0.5,10.040247419981572,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,-2.688693712116219e-11,28098.050164087195,21247.881040821325,0.7562048226385033,0.5925506736063678,0.41229422152478035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526496656202614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56091468233126,260.56091468233126,-12.589085317668719,244.7177832115798,276.4040461530537,107659.20867757652,107653.93793498752,5.27074258898967,0.0,nan,276.4040461530537,3.2540461530537073,270.0667935647719,-3.083206435228078,263.7295409764952,-9.420459023504804,257.3922883881953,-15.757711611804666,251.05503579989158,-22.094964200108393,244.7177832115798,-28.432216788420163,1.0,1.0,25732.562594343566,25732.562594343566,275.9806943269763,2.8306943269762996,275.9806943269763,275.9806943269763,87180.80812738834,87180.81059799831,-0.002470609964802861,0.0,8648.866644398773,8648.866644398773,0.9215717793963529,3397.6129844594925,275.9806943269763,2.8306943269762996,1.0,0.002,0.12816884144353252,0.004782273220742487,0.00019767573915919015,0.001802324274703038,0.09883786957959508,0.09883786957959508,0.0,1.3862228205596683e-11,0.9999964288220141,0.9999964288220141,0.0,0.09233983037924114,3.297631471134816e-07,0.0,0.0,0.0,1599255.2561277319,265.90066717628696,0.0,1.0,1286933.0808585337,2588.3416435597724,,,,,,,,,,,,,,,,,,,2.0,14217.274690990891,1597.4959091333,0.36928184440547474,6.175450102142607,2.6309421025578805
4853.0,-30.192147119522375,4.997518522015605,35.06426528283736,30.67389449514451,5.014378119341121,-26.671494595636677,-40.168132342491276,1.4937255941646828,-7.2493482613325,-7.249348261268891,40.12870852997146,35338.437942670425,15450.09436404345,15450.09436404345,50788.532306713874,87190.94274539824,87180.92249603053,15450.09436404345,102631.01686007399,102631.01686007399,102631.01686007399,130729.12510827022,126209.03555924828,4520.0895490219345,0.0,99154.10714539257,47301.602338278724,57613.89423012649,28098.10824819624,85712.00247832273,21247.921757289718,1597.4990162953527,0.0,0.874452311204795,2.6533906759430836,0.0014947306463915918,1.0,1.0,-7.2493482613325,324614.8140714064,1560090.2583047445,4.8059736976808685,1560090.2583047445,4.8059736976808685,0.7562047085021721,0.09234027226598988,3.3807041762495285,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807041762495285,1.2847636578326223,1.2850554798537346,2.6313821656138123,5575.583051731241,14217.269792594341,6453.900544982286,0.0004790080196107552,29329.424278521685,2990.768945411704,19291.140623976524,1967.1488861106009,0.6577401738534525,0.6577401738534525,30562.806788449805,30484.863174865135,1.0031970173190607,0.8,4335.490021319364,4324.433322199387,1.0031970173190607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4487128351923,2034.6934298245008,9.011698191014153,4.997518522015605,-0.8457319784322825,5.843250500447888,2.63093773264563,3.5,0.7516964950416085,0.6,0.00022712880113795158,0.9926664512043745,0.00022880676672650975,199.08154876222184,0.0,0.0,0.0,0.029584315959416182,7.736844400132709e-05,0.0001497603571366245,0.0005062954648084073,0.09234027189131801,0.09234027189131801,0.09234027189131801,0.09233994607199963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.9022931627,595.6298996234266,0.0,0.09234027189131801,0.09234027226598988,0.09234027226598988,0.369282188670382,0.369282188670382,0.5,10.040237646249118,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,-6.360778570524417e-11,28098.10824819624,21247.921757289718,0.7562047085021721,0.5925486610764777,0.412292758550447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526492144967047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56095119461,260.56095119461,-12.58904880538995,244.71785519898285,276.40404719020796,107658.79309808988,107653.53695533487,5.256142755018205,0.0,nan,276.40404719020796,3.2540471902079844,270.06680879197734,-3.0831912080226402,263.7295703937508,-9.420429606249172,257.3923319954972,-15.757668004502762,251.05509359724405,-22.094906402755925,244.71785519898285,-28.43214480101713,1.0,1.0,25732.562594343566,25732.562594343566,275.9806918272774,2.8306918272774055,275.9806918272774,275.9806918272774,87180.97748272523,87180.92249603053,0.05498669469670858,0.0,8648.866644398773,8648.866644398773,0.9215720900810587,3397.607697130776,275.9806918272774,2.8306918272774055,1.0,0.002,0.12816917172895032,0.004782269120953182,0.00019767624231327086,0.0018023237726027452,0.09883812115663543,0.09883812115663543,0.0,1.4916015905058755e-11,0.9999964231598142,0.9999964231598142,0.0,0.09233994197959328,3.3028639661008583e-07,0.0,0.0,0.0,1599255.237868211,265.9006517386675,0.0,1.0,1286933.1333372204,2588.341432363643,,,,,,,,,,,,,,,,,,,2.0,14217.269792594341,1597.4990162953527,0.369282188670382,6.175450102142607,2.63093773264563
4854.0,-30.19207162970881,4.9975177468834895,35.06427191330345,30.67394090993332,5.014375559070483,-26.671426910828473,-40.16806954806668,1.4937308390461028,-7.249362592349314,-7.249362592333041,40.12872187026522,35338.447587119066,15450.093090825605,15450.093090825605,50788.54067794467,87191.03976622332,87181.03869321295,15450.093090825605,102631.13178403856,102631.13178403856,102631.13178403856,130729.29776417874,126209.20694209986,4520.090822078887,0.0,99154.16812419565,47301.575941204086,57613.99131443507,28098.16598014019,85712.15729457527,21247.96230450504,1597.502079060312,0.0,0.8744521793374052,2.6533892504848806,0.0014947306463915918,1.0,1.0,-7.249362592349314,324614.62927410856,1560090.835053036,4.8059782103525475,1560090.835053036,4.8059782103525475,0.7562045978204812,0.09234038397979867,3.3807014859194595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3807014859194595,1.2847636332974435,1.2850554553129827,2.6313801218381565,5575.578721215872,14217.264896112403,6453.9002845348605,0.0004790085872204069,29329.465655920932,2990.7731647321903,19291.13984548174,1967.1488067262255,0.6577392193842205,0.6577392193842205,30562.78733119112,30484.863174865135,1.003196218985057,0.8,4335.4872612079835,4324.433322199387,1.003196218985057,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4470036227785,2034.6934298245008,9.011706432557082,4.9975177468834895,-0.8457419810500424,5.843259727933532,2.6309333611432875,3.5,0.7516952460409393,0.6,0.00022712880113795158,0.9926586395389997,0.0002288085673071182,199.0814869053024,0.0,0.0,0.0,0.029584315959416182,7.736899458246396e-05,0.00014975980655548761,0.0005062932005531478,0.09234038364294798,0.09234038364294798,0.09234038364294798,0.09234005957647783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.013657062,595.6298640666926,0.0,0.09234038364294798,0.09234038397979867,0.09234038397979867,0.3692825327911307,0.3692825327911307,0.5,10.040227926207576,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,28098.16598014019,21247.96230450504,0.7562045978204812,0.5925476884614487,0.41229212637441853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526487635526262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5609876982503,260.5609876982503,-12.589012301749676,244.7179271136406,276.40404828282936,107658.46813967734,107653.21324034002,5.254899337347244,0.0,nan,276.40404828282936,3.2540482828293875,270.0668240490087,-3.08317595099129,263.7295998151865,-9.420400184813502,257.3923755813413,-15.75762441865868,251.0551513474953,-22.09484865250468,244.7179271136406,-28.43207288635938,1.0,1.0,25732.562594343566,25732.562594343566,275.9806909311738,2.8306909311738195,275.9806909311738,275.9806909311738,87181.0712715286,87181.03869321295,0.032578315658611245,0.0,8648.866644398773,8648.866644398773,0.9215722489558201,3397.6049933490567,275.9806909311738,2.8306909311738195,1.0,0.002,0.12816949998823632,0.004782265223305662,0.00019767674279024,0.0018023232719184656,0.09883837139512,0.09883837139512,0.0,1.47087056076578e-11,0.9999964451143084,0.9999964451143084,0.0,0.0923400557202889,3.2825950976592946e-07,0.0,0.0,0.0,1599255.2209175683,265.90063740765066,0.0,1.0,1286933.1820541206,2588.341236306549,,,,,,,,,,,,,,,,,,,2.0,14217.264896112403,1597.502079060312,0.3692825327911307,6.175450102142607,2.6309333611432875
4855.0,-30.191996194089295,4.997516976338327,35.064278544781914,30.673985508643113,5.014373297429926,-26.671359244937257,-40.168002946861066,1.4937363470511233,-7.249377488281482,-7.2493774882581326,40.128735160739566,35338.44526386929,15450.092543822491,15450.092543822491,50788.537807691784,87191.13301382205,87181.15287587134,15450.092543822491,102631.24541969383,102631.24541969383,102631.24541969383,130729.46944790328,126209.3773268288,4520.092121074474,0.0,99154.22591340431,47301.538159283016,57614.097504579215,28098.224028209435,85712.32153278866,21248.003034671783,1597.505171218169,0.0,0.874452044512252,2.6533877688370677,0.0014947306463915918,1.0,1.0,-7.249377488281482,324614.43719236,1560091.4096479747,4.805982824243568,1560091.4096479747,4.805982824243568,0.7562044851425371,0.09234049598520183,3.380698926413133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380698926413133,1.2847636075313922,1.285055429541079,2.6313781824105167,5575.574611801429,14217.260003521018,6453.899935608503,0.0004790091063118305,29329.504954942953,2990.777172117181,19291.138802517507,1967.148700373472,0.6577383025098191,0.6577383025098191,30562.76882008535,30484.863174865135,1.0031954594719559,0.8,4335.484635313218,4324.433322199387,1.0031954594719559,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4452951420144,2034.6934298245008,9.011715093856461,4.997516976338327,-0.845752249605467,5.843269225943794,2.6309289915151255,3.5,0.7516939975757502,0.6,0.00022712880113795158,0.9926508335478363,0.00022881036660813534,199.0814250928284,0.0,0.0,0.0,0.029584315959416182,7.736957854539301e-05,0.00014975922259255855,0.0005062908430391282,0.09234049562612379,0.09234049562612379,0.09234049562612379,0.09234017251193756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.12464830925,595.6298286286822,0.0,0.09234049562612379,0.09234049598520183,0.09234049598520183,0.3692828770340713,0.3692828770340713,0.5,10.040218233497724,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,28098.224028209435,21248.003034671783,0.7562044851425371,0.5925465195603525,0.41229130925302043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526483121980023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5610242170444,260.5610242170444,-12.588975782955572,244.71799896213506,276.4040494719234,107658.15013899504,107652.89305808055,5.257080914479238,0.0,nan,276.4040494719234,3.2540494719233948,270.06683936998377,-3.0831606300162093,263.7296292680411,-9.420370731958883,257.39241916607415,-15.757580833925829,251.05520906410896,-22.094790935891012,244.71799896213506,-28.43200103786492,1.0,1.0,25732.562594343566,25732.562594343566,275.98068923728584,2.830689237285867,275.98068923728584,275.98068923728584,87181.16451451753,87181.15287587134,0.01163864618865773,0.0,8648.866644398773,8648.866644398773,0.9215724001048519,3397.6024210451988,275.98068923728584,2.830689237285867,1.0,0.002,0.12816982745151026,0.0047822612281800455,0.0001976772418108655,0.001802322772663406,0.09883862090543274,0.09883862090543274,0.0,1.4474271607667344e-11,0.9999964537303583,0.9999964537303583,0.0,0.09234016852090422,3.2746429761357613e-07,0.0,0.0,0.0,1599255.2032987461,265.9006225117185,0.0,1.0,1286933.2326913872,2588.3410325211084,,,,,,,,,,,,,,,,,,,2.0,14217.260003521018,1597.505171218169,0.3692828770340713,6.175450102142607,2.6309289915151255
4856.0,-30.191907827807253,4.997516202123923,35.064285170761714,30.6740331807174,5.014369088048602,-26.671280136282743,-40.16793089741839,1.493741394850664,-7.249393173274257,-7.249393173275312,40.12874826550144,35338.46554696616,15450.092988003124,15450.092988003124,50788.558534969285,87191.23756636403,87181.26283266454,15450.092988003124,102631.35582066765,102631.35582066765,102631.35582066765,130729.63772875509,126209.5443273158,4520.093401439284,0.0,99154.28916119401,47301.51713610971,57614.19113898256,28098.28190808743,85712.47304706999,21248.04358605824,1597.5082748186423,0.0,0.8744519060078518,2.6533862087047644,0.0014947306463915918,1.0,1.0,-7.249393173274257,324614.2349358372,1560091.9762133225,4.805987564044097,1560091.9762133225,4.805987564044097,0.756204370628885,0.09234060808900803,3.38069614315545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38069614315545,1.2847635839181504,1.2850554059224737,2.6313760644159316,5575.5701240250555,14217.255112360272,6453.899741432595,0.000479009709068948,29329.54780983247,2990.781542099746,19291.138222112724,1967.1486411886551,0.6577373216659529,0.6577373216659529,30562.748690740507,30484.863174865135,1.0031946335624233,0.8,4335.481779862987,4324.433322199387,1.0031946335624233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4435866960255,2034.6934298245008,9.011724333127594,4.997516202123923,-0.8457628965268507,5.843279098650774,2.630924621978807,3.5,0.751692749136802,0.6,0.00022712880113795158,0.9926416895908066,0.00022881247434971237,199.08135268492794,0.0,0.0,0.0,0.029584315959416182,7.737021028334396e-05,0.00014975859085460762,0.0005062882905065671,0.09234060770978776,0.09234060770978776,0.09234060770978776,0.09234028298871927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.2349755517,595.6297933974633,0.0,0.09234060770978776,0.09234060808900803,0.09234060808900803,0.36928322129402713,0.36928322129402713,0.5,10.040208492250388,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,1.0800249583553523e-12,28098.28190808743,21248.04358605824,0.756204370628885,0.5925457139368522,0.4122908170851591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526478611676858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5610617466847,260.5610617466847,-12.588938253315291,244.71807297226474,276.40405052107343,107657.85118539601,107652.4485875968,5.40259779923702,0.0,nan,276.40405052107343,3.2540505210734523,270.06685501133194,-3.083144988668039,263.7296595015802,-9.420340498419762,257.39246399181434,-15.757536008185639,251.05526848204332,-22.09473151795666,244.71807297226474,-28.43192702773524,1.0,1.0,25732.562594343566,25732.562594343566,275.9806862657024,2.830686265702411,275.9806862657024,275.9806862657024,87181.26686096509,87181.26283266454,0.00402830055099912,0.0,8648.866644398773,8648.866644398773,0.9215725644672205,3397.5996238712273,275.9806862657024,2.830686265702411,1.0,0.002,0.12817015669842605,0.004782257086730934,0.00019767774326305286,0.001802322271572726,0.09883887163152642,0.09883887163152642,0.0,1.483577887276266e-11,0.9999964344158909,0.9999964344158909,0.0,0.0923402788408032,3.292482048247287e-07,0.0,0.0,0.0,1599255.1847466212,265.9006068267257,0.0,1.0,1286933.2860109906,2588.3408179408734,,,,,,,,,,,,,,,,,,,2.0,14217.255112360272,1597.5082748186423,0.36928322129402713,6.175450102142607,2.630924621978807
4857.0,-30.19183248472445,4.997515430166433,35.06429178463604,30.674076417367928,5.0143666441783585,-26.671212571836854,-40.16786810299379,1.4937467300414622,-7.249408294169029,-7.249408294137695,40.128761168023104,35338.47693143664,15450.09271321628,15450.09271321628,50788.56964465292,87191.32877252952,87181.3712589141,15450.09271321628,102631.46397213038,102631.46397213038,102631.46397213038,130729.80240431851,126209.70780041804,4520.094603900471,0.0,99154.34515127185,47301.49330593365,57614.27982815355,28098.338432188128,85712.61826034168,21248.083208657747,1597.511299574067,0.0,0.8744517714373491,2.653384704682089,0.0014947306463915918,1.0,1.0,-7.249408294169029,324614.0399534076,1560092.5340357376,4.805992169222441,1560092.5340357376,4.805992169222441,0.7562042595485627,0.09234071949346538,3.3806936611397753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806936611397753,1.284763558960514,1.2850553809591683,2.631374183647497,5575.566138902428,14217.25048275832,6453.899450617403,0.00047901022158734763,29329.585904521948,2990.7854266769946,19291.137352846654,1967.1485525481846,0.657736437726944,0.657736437726944,30562.73074006439,30484.863174865135,1.0031938970440555,0.8,4335.479233468027,4324.433322199387,1.0031938970440555,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4418773139923,2034.6934298245008,9.01173315797784,4.997515430166433,-0.8457732746183666,5.8432887047848,2.630920250051359,3.5,0.751691500014674,0.6,0.00022712880113795158,0.9926338933187983,0.00022881427147179427,199.08129094836235,0.0,0.0,0.0,0.029584315959416182,7.737076087610233e-05,0.00014975804026184925,0.000506286057417949,0.09234071913568552,0.09234071913568552,0.09234071913568552,0.09234039127587944,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.3447761034,595.6297583275735,0.0,0.09234071913568552,0.09234071949346538,0.09234071949346538,0.36928356526705924,0.36928356526705924,0.5,10.04019865740327,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,-3.1320723792305216e-11,28098.338432188128,21248.083208657747,0.7562042595485627,0.5925448396686331,0.4122902514084951,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526473328251663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56109907995614,260.56109907995614,-12.58890092004384,244.71814651759524,276.4040516422855,107657.52015377283,107652.14582451,5.374329262839447,0.0,nan,276.4040516422855,3.2540516422855035,270.0668706173677,-3.083129382632251,263.7296895924378,-9.42031040756217,257.39250856750004,-15.757491432499933,251.05532754255043,-22.094672457449548,244.71814651759524,-28.431853482404733,1.0,1.0,25732.562594343566,25732.562594343566,275.98068368130913,2.8306836813091536,275.98068368130913,275.98068368130913,87181.36019246401,87181.3712589141,-0.011066450097132474,0.0,8648.866644398773,8648.866644398773,0.9215727110399954,3397.5971294454744,275.98068368130913,2.8306836813091536,1.0,0.002,0.12817048895933064,0.004782253031684972,0.0001976782495919947,0.001802321764932138,0.09883912479599735,0.09883912479599735,0.0,1.4524132764537345e-11,0.9999964017853258,0.9999964017853258,0.0,0.09234038723173348,3.322617319090869e-07,0.0,0.0,0.0,1599255.166861709,265.90059170583095,0.0,1.0,1286933.337412984,2588.3406110778997,,,,,,,,,,,,,,,,,,,2.0,14217.25048275832,1597.511299574067,0.36928356526705924,6.175450102142607,2.630920250051359
4858.0,-30.191757164986537,4.9975146566844355,35.064298394649036,30.67416330976414,5.014363104889333,-26.671145137999044,-40.1678053085692,1.4937510765845552,-7.249423784151588,-7.2494237841250575,40.12877428447686,35338.45821541637,15450.092899559331,15450.092899559331,50788.55111497571,87191.49769438957,87181.48196976329,15450.092899559331,102631.57486932262,102631.57486932262,102631.57486932262,130729.97109669473,126209.87528178393,4520.095814910811,0.0,99154.46830883613,47301.42882538671,57614.4883149438,28098.396227372115,85712.88454231592,21248.123713273002,1597.5143944068523,0.0,0.8744516339751833,2.6533831639482,0.0014947306463915918,1.0,1.0,-7.249423784151588,324613.8402117167,1560093.1011063028,4.805996873358182,1560093.1011063028,4.805996873358182,0.7562041456506366,0.09234083131257476,3.38068830075879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38068830075879,1.2847635386277,1.285055360621736,2.6313700530214446,5575.557386601485,14217.245595203818,6453.900995464891,0.000479011766359067,29329.66883891102,2990.7938836311096,19291.141970499175,1967.1490234176988,0.6577347353102755,0.6577347353102755,30562.69197218464,30484.863174865135,1.003192306393725,0.8,4335.473734046557,4324.433322199387,1.003192306393725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4401676925054,2034.6934298245008,9.011742253072546,4.9975146566844355,-0.8457838300215865,5.843298486706022,2.6309158775143895,3.5,0.751690250718397,0.6,0.00022712880113795158,0.9926260995284644,0.0002288160680500407,199.08122923096403,0.0,0.0,0.0,0.029584315959416182,7.737131147248276e-05,0.0001497574896654688,0.0005062833932630558,0.0923408309390029,0.0923408309390029,0.0923408309390029,0.09234050203051526,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.45576106297,595.6297228830557,0.0,0.0923408309390029,0.09234083131257476,0.09234083131257476,0.369283908772027,0.369283908772027,0.5,10.040188791451115,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,-2.6545876607997343e-11,28098.396227372115,21248.123713273002,0.7562041456506366,0.5925427826419926,0.41228875220002653,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526468823487348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56113615085536,260.56113615085536,-12.588863849144616,244.7182196686473,276.40405263303205,107657.08943511052,107651.75287575026,5.3365593602553645,0.0,nan,276.40405263303205,3.2540526330320745,270.0668860401734,-3.0831139598265622,263.72971944730784,-9.420280552692134,257.39255285442954,-15.757447145570438,251.05538626154186,-22.094613738458122,244.7182196686473,-28.431780331352684,1.0,1.0,25732.562594343566,25732.562594343566,275.9806809919411,2.830680991941108,275.9806809919411,275.9806809919411,87181.53239687048,87181.48196976329,0.05042710718407761,0.0,8648.866644398773,8648.866644398773,0.9215730275913478,3397.591742262584,275.9806809919411,2.830680991941108,1.0,0.002,0.12817082234213345,0.004782248908866055,0.00019767875750184707,0.0018023212576851366,0.09883937875092354,0.09883937875092354,0.0,1.5186983615134153e-11,0.9999963896416287,0.9999963896416287,0.0,0.09234049792908142,3.333834933388619e-07,0.0,0.0,0.0,1599255.1485402344,265.9005762158484,0.0,1.0,1286933.3900696584,2588.340399165613,,,,,,,,,,,,,,,,,,,2.0,14217.245595203818,1597.5143944068523,0.369283908772027,6.175450102142607,2.6309158775143895
4859.0,-30.19168177264483,4.997513893769085,35.06430500632427,30.674210318271093,5.014360431903311,-26.671077552192497,-40.16774251414461,1.4937562103057815,-7.249438110982737,-7.249438110986212,40.12878755175678,35338.46708189079,15450.091624499948,15450.091624499948,50788.55870639074,87191.5960529707,87181.59729484859,15450.091624499948,102631.68891934854,102631.68891934854,102631.68891934854,130730.14261363298,126210.04558881135,4520.097024821636,0.0,99154.53045217233,47301.40147720118,57614.58774996794,28098.45369428444,85713.04144425238,21248.16406968315,1597.5174446363778,0.0,0.8744515024146754,2.653381738909482,0.0014947306463915918,1.0,1.0,-7.249438110982737,324613.6554688259,1560093.6746997475,4.806001375532307,1560093.6746997475,4.806001375532307,0.7562040353133482,0.09234094269812317,3.380685562903733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380685562903733,1.2847635146125251,1.2850553366011062,2.6313679711890963,5575.5529754485515,14217.240709693076,6453.900772396616,0.0004790123526391653,29329.710973476835,2990.7981801610986,19291.141303733173,1967.1489554264886,0.657733767686233,0.657733767686233,30562.672171192626,30484.863174865135,1.0031914939570596,0.8,4335.47092517485,4324.433322199387,1.0031914939570596,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4384573870204,2034.6934298245008,9.011750499371946,4.997513893769085,-0.8457938260594045,5.8433077198284895,2.630911503230931,3.5,0.7516890009231231,0.6,0.00022712880113795158,0.9926182982914747,0.000228817866373099,199.081167454112,0.0,0.0,0.0,0.029584315959416182,7.737186207248584e-05,0.00014975693906546574,0.0005062811218432741,0.09234094235828286,0.09234094235828286,0.09234094235828286,0.09234061485624588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.5672733967,595.6296872744587,0.0,0.09234094235828286,0.09234094269812317,0.09234094269812317,0.36928425205861315,0.36928425205861315,0.5,10.040178967388266,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,28098.45369428444,21248.16406968315,0.7562040353133482,0.5925417865310909,0.41228810092889856,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452646432012162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5611730924415,260.5611730924415,-12.588826907558484,244.71829251752033,276.4040536673324,107656.75423286803,107651.43628881466,5.317944053364369,0.0,nan,276.4040536673324,3.254053667332414,270.0669014373866,-3.0830985626133725,263.72974920743826,-9.420250792561717,257.39259697747127,-15.757403022528706,251.05544474750036,-22.094555252499617,244.71829251752033,-28.431707482479652,1.0,1.0,25732.562594343566,25732.562594343566,275.9806799992068,2.8306799992068363,275.9806799992068,275.9806799992068,87181.62738589218,87181.59729484859,0.030091043590800837,0.0,8648.866644398773,8648.866644398773,0.9215731892722353,3397.588990718252,275.9806799992068,2.8306799992068363,1.0,0.002,0.12817115408312624,0.004782244995872387,0.00019767926335022127,0.0018023207509295248,0.09883963167511063,0.09883963167511063,0.0,1.427974578860347e-11,0.9999964074247397,0.9999964074247397,0.0,0.09234061095633692,3.317417862482623e-07,0.0,0.0,0.0,1599255.1315945296,265.90056188901724,0.0,1.0,1286933.4387723051,2588.340203165974,,,,,,,,,,,,,,,,,,,2.0,14217.240709693076,1597.5174446363778,0.36928425205861315,6.175450102142607,2.630911503230931
