time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4860.0,-30.19160643184394,4.9975131354854,35.06431161866658,30.67425526622685,5.014358109922316,-26.671009977666426,-40.16767971972001,1.4937616545225147,-7.249452999862569,-7.249452999858168,40.12880079467289,35338.47738860404,15450.091072213945,15450.091072213945,50788.56846081799,87191.68997405909,87181.71098275595,15450.091072213945,102631.80205496988,102631.80205496988,102631.80205496988,130730.31363208641,126210.21537158589,4520.098260500525,0.0,99154.58884063284,47301.37625102456,57614.68065512032,28098.511577116526,85713.19223223685,21248.204680907285,1597.5205289240266,0.0,0.874451367813522,2.6533802579664525,0.0014947306463915918,1.0,1.0,-7.249452999862569,324613.46347846894,1560094.2472380693,4.8060059817622065,1560094.2472380693,4.8060059817622065,0.7562039228516239,0.09234105439475548,3.3806829790425996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806829790425996,1.2847634891448758,1.2850553111276721,2.6313660121932205,5575.548824571364,14217.23582814749,6453.900444919941,0.00047901288175624534,29329.75066142202,2990.802227205215,19291.14032488348,1967.1488556115983,0.6577328442910183,0.6577328442910183,30562.653483928087,30484.863174865135,1.0031907272168639,0.8,4335.468274291065,4324.433322199387,1.0031907272168639,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4367478226827,2034.6934298245008,9.011759163372698,4.9975131354854,-0.8458040866369405,5.843317222122341,2.630907130845941,3.5,0.7516877516702688,0.6,0.00022712880113795158,0.9926105024537519,0.00022881966347976864,199.08110571953114,0.0,0.0,0.0,0.029584315959416182,7.737241267611158e-05,0.00014975638846184,0.0005062788734758341,0.09234105403333528,0.09234105403333528,0.09234105403333528,0.09234072738377197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.67855106556,595.6296517409668,0.0,0.09234105403333528,0.09234105439475548,0.09234105439475548,0.369284595419194,0.369284595419194,0.5,10.040169167566045,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,28098.511577116526,21248.204680907285,0.7562039228516239,0.5925408579254424,0.4122874958717637,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526459812417705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5612099554491,260.5612099554491,-12.588790044550876,244.7183651134454,276.40405479742276,107656.42881752142,107651.12218509063,5.306632430784381,0.0,nan,276.40405479742276,3.254054797422782,270.066916860643,-3.0830831393569724,263.72977892386325,-9.420221076136727,257.39264098706207,-15.757359012937911,251.05550305025818,-22.094496949741796,244.7183651134454,-28.431634886554576,1.0,1.0,25732.562594343566,25732.562594343566,275.9806782551678,2.830678255167811,275.9806782551678,275.9806782551678,87181.72138620893,87181.71098275595,0.01040345297951717,0.0,8648.866644398773,8648.866644398773,0.9215733418591229,3397.5863939378128,275.9806782551678,2.830678255167811,1.0,0.002,0.12817148512980583,0.004782240987180434,0.00019767976790025966,0.001802320246080072,0.09883988395012983,0.09883988395012983,0.0,1.3980331649288136e-11,0.9999964149381858,0.9999964149381858,0.0,0.09234072334636749,3.310483879929609e-07,0.0,0.0,0.0,1599255.1139840316,265.9005470001374,0.0,1.0,1286933.4893855797,2588.3399994772167,,,,,,,,,,,,,,,,,,,2.0,14217.23582814749,1597.5205289240266,0.369284595419194,6.175450102142607,2.630907130845941
4861.0,-30.191531128218887,4.997512378234532,35.064318230675426,30.674303881265246,5.014355181540695,-26.670942497245246,-40.16761692529542,1.4937665492852132,-7.249468228531782,-7.249468228532319,40.12881400993683,35338.48482291022,15450.090950381422,15450.090950381422,50788.57577329164,87191.79155524501,87181.82361274338,15450.090950381422,102631.9145631248,102631.9145631248,102631.9145631248,130730.48413442592,126210.38463065313,4520.099503772783,0.0,99154.65374990748,47301.34701321709,57614.78526298932,28098.569571301123,85713.35483429044,21248.24534771177,1597.5236267358807,0.0,0.8744512314241618,2.653378743226481,0.0014947306463915918,1.0,1.0,-7.249468228531782,324613.2671066608,1560094.8185822587,4.806010649187809,1560094.8185822587,4.806010649187809,0.7562038093716333,0.09234116619858668,3.38068012789451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38068012789451,1.2847634662475331,1.2850552882251285,2.631363839889233,5575.544221719884,14217.230948082446,6453.900302204771,0.0004790135107982997,29329.794597178014,2990.8067074054866,19291.139898298283,1967.1488121120142,0.6577318444689821,0.6577318444689821,30562.632863560197,30484.863174865135,1.0031898811613942,0.8,4335.465349186711,4324.433322199387,1.0031898811613942,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.435038306354,2034.6934298245008,9.011768078214365,4.997512378234532,-0.8458145087344375,5.84332688696897,2.6309027585866445,3.5,0.751686502453327,0.6,0.00022712880113795158,0.9926027105287606,0.0002288214597126778,199.08104401545054,0.0,0.0,0.0,0.029584315959416182,7.737296328336024e-05,0.00014975583785459132,0.0005062765850712093,0.09234116583242703,0.09234116583242703,0.09234116583242703,0.09234083932778547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.7896665573,595.629616258849,0.0,0.09234116583242703,0.09234116619858668,0.09234116619858668,0.36928493878340574,0.36928493878340574,0.5,10.040159373650528,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,28098.569571301123,21248.24534771177,0.7562038093716333,0.5925398191621498,0.41228680047852617,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452645530779821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5612466956588,260.5612466956588,-12.588753304341196,244.71843749048008,276.4040559008074,107656.08996767427,107650.80101258807,5.288955086206671,0.0,nan,276.4040559008074,3.2540559008074297,270.0669322187574,-3.083067781242562,263.72980853670856,-9.420191463291417,257.39268485463697,-15.757315145363009,251.05556117256242,-22.094438827437557,244.71843749048008,-28.431562509519893,1.0,1.0,25732.562594343566,25732.562594343566,275.98067604900774,2.8306760490077636,275.98067604900774,275.98067604900774,87181.82291571722,87181.82361274338,-0.0006970261601964012,0.0,8648.866644398773,8648.866644398773,0.9215735102302541,3397.5835285339826,275.98067604900774,2.8306760490077636,1.0,0.002,0.12817181604701616,0.00478223692185746,0.00019768027211307235,0.0018023197428437992,0.09884013605653617,0.09884013605653617,0.0,1.4956871678684092e-11,0.9999964163554784,0.9999964163554784,0.0,0.09234083528067231,3.309179143635452e-07,0.0,0.0,0.0,1599255.0959716293,265.9005317714682,0.0,1.0,1286933.5411539306,2588.3397911399784,,,,,,,,,,,,,,,,,,,2.0,14217.230948082446,1597.5236267358807,0.36928493878340574,6.175450102142607,2.6309027585866445
4862.0,-30.19145585511644,4.997511621803223,35.064324837848815,30.67435413775968,5.014351980963153,-26.6708750715024,-40.16755416579542,1.4937711960827065,-7.249483477850674,-7.249483477895318,40.12882709450744,35338.490927421546,15450.090851626173,15450.090851626173,50788.581779047716,87191.89657014464,87181.93438597466,15450.090851626173,102632.02523760083,102632.02523760083,102632.02523760083,130730.65226989152,126210.55154965029,4520.100720241228,0.0,99154.72158614648,47301.31593912014,57614.8951633626,28098.627032290686,85713.52219565329,21248.285630736194,1597.5266996409582,0.0,0.8744510954281319,2.6533772264332636,0.0014947306463915918,1.0,1.0,-7.249483477850674,324613.0704686734,1560095.3842762616,4.8060153031540285,1560095.3842762616,4.8060153031540285,0.7562036965833903,0.09234127779053335,3.380677156794873,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380677156794873,1.2847634445101546,1.2850552664828125,2.631361571844717,5575.539416005712,14217.226069784007,6453.900242871317,0.00047901418477693284,29329.84043946756,2990.8113820180756,19291.139720946616,1967.1487940271772,0.6577308103929398,0.6577308103929398,30562.61137566263,30484.863174865135,1.003188999511259,0.8,4335.462301018847,4324.433322199387,1.003188999511259,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4333284165702,2034.6934298245008,9.01177700849743,4.997511621803223,-0.8458249408874554,5.843336562690679,2.630898385375108,3.5,0.7516852529643165,0.6,0.00022712880113795158,0.992594921827982,0.0002288232552305091,199.08098233641857,0.0,0.0,0.0,0.029584315959416182,7.737351358799504e-05,0.00014975528754995653,0.0005062742797293857,0.09234127742423746,0.09234127742423746,0.09234127742423746,0.09234094980196215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487807.9003139808,595.6295809225115,0.0,0.09234127742423746,0.09234127779053335,0.09234127779053335,0.3692852820779689,0.3692852820779689,0.5,10.040149545739656,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,4.462208380573429e-11,28098.627032290686,21248.285630736194,0.7562036965833903,0.5925387322564526,0.41228606668101236,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526450805404245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5612833078793,260.5612833078793,-12.58871669212067,244.71850968067693,276.404056935052,107655.74618573676,107650.47565560442,5.270530132362037,0.0,nan,276.404056935052,3.254056935052006,270.0669474841914,-3.0830525158085607,263.7298380333331,-9.420161966666853,257.3927285824537,-15.757271417546292,251.05561913156868,-22.0943808684313,244.71850968067693,-28.431490319323046,1.0,1.0,25732.562594343566,25732.562594343566,275.9806736074768,2.830673607476797,275.9806736074768,275.9806736074768,87181.92789832198,87181.93438597466,-0.006487652673968114,0.0,8648.866644398773,8648.866644398773,0.9215736856848978,3397.5805425788476,275.9806736074768,2.830673607476797,1.0,0.002,0.1281721481070711,0.00478223284485671,0.00019768077808011387,0.0018023192366005282,0.09884038904005693,0.09884038904005693,0.0,1.4680642118625187e-11,0.9999964039797783,0.9999964039797783,0.0,0.09234094572943112,3.3206110223309494e-07,0.0,0.0,0.0,1599255.077934799,265.9005165221493,0.0,1.0,1286933.5929924743,2588.33958252029,,,,,,,,,,,,,,,,,,,2.0,14217.226069784007,1597.5266996409582,0.3692852820779689,6.175450102142607,2.630898385375108
4863.0,-30.191380608688835,4.997510866044095,35.06433143820693,30.67443980779501,5.014348628544793,-26.670807684967745,-40.167491406295426,1.4937757035477466,-7.24949874429069,-7.249498744244929,40.1288401122542,35338.472878084845,15450.090770828467,15450.090770828467,50788.56364891331,87192.06302703917,87182.04423194878,15450.090770828467,102632.13500277724,102632.13500277724,102632.13500277724,130730.81924252157,126210.71733678308,4520.10190573849,0.0,99154.84266931213,47301.25251602212,57615.10017032223,28098.684239744318,85713.78441006655,21248.3257304066,1597.5297609469594,0.0,0.874450959596669,2.653375707937708,0.0014947306463915918,1.0,1.0,-7.24949874429069,324612.87360999925,1560095.947079979,4.806019951489448,1560095.947079979,4.806019951489448,0.7562035840935144,0.09234138923036295,3.38067188177365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38067188177365,1.2847634234245637,1.2850552453924324,2.6313575091999417,5575.530807748937,14217.221193384219,6453.901733606595,0.00047901569861262,29329.92202049822,2990.8197009680393,19291.144176854126,1967.1492484032904,0.6577291328416028,0.6577291328416028,30562.573225093067,30484.863174865135,1.0031874341907574,0.8,4335.4568891659765,4324.433322199387,1.0031874341907574,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4316181288511,2034.6934298245008,9.011785951364367,4.997510866044095,-0.8458353814461796,5.843346247490275,2.6308940111487207,3.5,0.7516840031853488,0.6,0.00022712880113795158,0.9925871359532076,0.00022882505012502888,199.0809206792822,0.0,0.0,0.0,0.029584315959416182,7.737406389624822e-05,0.00014975473724170336,0.0005062716293554278,0.0923413888605642,0.0923413888605642,0.0923413888605642,0.09234105956357683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.01088580035,595.6295456074729,0.0,0.0923413888605642,0.09234138923036295,0.09234138923036295,0.3692856251429515,0.3692856251429515,0.5,10.040139666485581,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,-4.575895218295045e-11,28098.684239744318,21248.3257304066,0.7562035840935144,0.5925367080507591,0.4122845948444036,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526446304838012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5613197991514,260.5613197991514,-12.588680200848557,244.71858171201592,276.40405788625685,107655.32916326074,107650.0760443,5.253118960733254,0.0,nan,276.40405788625685,3.2540578862568736,270.06696265142153,-3.0830373485784435,263.7298674165944,-9.420132583405575,257.392772181739,-15.757227818260958,251.05567694688082,-22.094323053119155,244.71858171201592,-28.43141828798406,1.0,1.0,25732.562594343566,25732.562594343566,275.98067104174777,2.8306710417477916,275.98067104174777,275.98067104174777,87182.09761010492,87182.04423194878,0.053378156138933264,0.0,8648.866644398773,8648.866644398773,0.9215739971945965,3397.5752411825183,275.98067104174777,2.8306710417477916,1.0,0.002,0.1281724818887696,0.004782228757059331,0.00019768128669549773,0.0018023187274439861,0.09884064334774886,0.09884064334774886,0.0,1.4139483854591628e-11,0.999996385332399,0.999996385332399,0.0,0.09234105544693506,3.3378342788372155e-07,0.0,0.0,0.0,1599255.059877715,265.9005012557093,0.0,1.0,1286933.6448892136,2588.3393736664043,,,,,,,,,,,,,,,,,,,2.0,14217.221193384219,1597.5297609469594,0.3692856251429515,6.175450102142607,2.6308940111487207
4864.0,-30.191305265294453,4.997510118935663,35.06433803967397,30.67445863215255,5.014344903320142,-26.670740248431596,-40.16742861187083,1.4937798850438113,-7.249513242981379,-7.2495132429459535,40.12885334439491,35338.500250836034,15450.089728024854,15450.089728024854,50788.58997886089,87192.11499186284,87182.15877506328,15450.089728024854,102632.24850308814,102632.24850308814,102632.24850308814,130730.99020890231,126210.88710786802,4520.103101034284,0.0,99154.8643747092,47301.24962887948,57615.12749536635,28098.741705814176,85713.86920118053,21248.366073145866,1597.532815434346,0.0,0.8744508272136519,2.6533742658079644,0.0014947306463915918,1.0,1.0,-7.249513242981379,324612.6866514395,1560096.5191546492,4.806024481815276,1560096.5191546492,4.806024481815276,0.7562034732946481,0.09234150051647097,3.3806709230042333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806709230042333,1.2847634038638323,1.2850552258272578,2.631356803001325,5575.52931139881,14217.216318959148,6453.9003275208925,0.00047901564209535535,29329.936759001444,2990.8212038771085,19291.139973969865,1967.148819828368,0.6577286590312663,0.6577286590312663,30562.566290977633,30484.863174865135,1.0031871496835751,0.8,4335.455905526336,4324.433322199387,1.0031871496835751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4299074263463,2034.6934298245008,9.011794335306533,4.997510118935663,-0.8458454518973362,5.843355570832999,2.630889635864389,3.5,0.7516827531041111,0.6,0.00022712880113795158,0.9925793401111287,0.00022882684734554554,199.08085894272926,0.0,0.0,0.0,0.029584315959416182,7.737461451436068e-05,0.0001497541866235909,0.0005062696243165232,0.09234150017737454,0.09234150017737454,0.09234150017737454,0.09234117195260907,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.12232948514,595.629510019458,0.0,0.09234150017737454,0.09234150051647097,0.09234150051647097,0.3692859679084731,0.3692859679084731,0.5,10.040129821422221,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,28098.741705814176,21248.366073145866,0.7562034732946481,0.5925364290772371,0.4122845063485866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526441805869452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5613561663898,260.5613561663898,-12.58864383361015,244.71865362674205,276.40405870600705,107655.04792755914,107649.81266398527,5.235263573857155,0.0,nan,276.40405870600705,3.254058706007072,270.06697769016694,-3.0830223098330407,263.7298966743333,-9.420103325666673,257.39281565847705,-15.75718434152293,251.05573464261258,-22.0942653573874,244.71865362674205,-28.431346373257924,1.0,1.0,25732.562594343566,25732.562594343566,275.98066978676053,2.830669786760552,275.98066978676053,275.98066978676053,87182.14111196413,87182.15877506328,-0.017663099148194306,0.0,8648.866644398773,8648.866644398773,0.921574053813482,3397.5742776192546,275.98066978676053,2.830669786760552,1.0,0.002,0.12817281436155833,0.004782224814483476,0.00019768179360282265,0.0018023182211458692,0.09884089680141132,0.09884089680141132,0.0,1.4748691851140805e-11,0.9999963995254895,0.9999963995254895,0.0,0.0923411680432521,3.3247321887405916e-07,0.0,0.0,0.0,1599255.0427287188,265.9004867570186,0.0,1.0,1286933.6941760597,2588.339175315827,,,,,,,,,,,,,,,,,,,2.0,14217.216318959148,1597.532815434346,0.3692859679084731,6.175450102142607,2.630889635864389
4865.0,-30.191230092897477,4.997509369785783,35.064344627606886,30.674536723550432,5.014342805194115,-26.670672803089367,-40.16736581744624,1.4937855140776677,-7.249528764377885,-7.249528764369855,40.12886615763207,35338.48768352673,15450.08997847144,15450.08997847144,50788.57766199817,87192.2655992017,87182.26520400525,15450.08997847144,102632.35518247669,102632.35518247669,102632.35518247669,130731.15348572186,126211.04924677302,4520.1042389488375,0.0,99154.97201058475,47301.194090464116,57615.30880013404,28098.79830324517,85714.10710337921,21248.405715478173,1597.5358541816533,0.0,0.8744506907554856,2.6533727219542538,0.0014947306463915918,1.0,1.0,-7.249528764377885,324612.48650532827,1560097.0731176797,4.806029151599108,1560097.0731176797,4.806029151599108,0.7562033609467265,0.09234161172889915,3.380666199377126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380666199377126,1.2847633775316265,1.2850551994890709,2.6313531802815615,5575.521635290345,14217.211448984859,6453.90144111318,0.00047901695059249526,29330.009578837937,2990.828629433898,19291.143302571734,1967.1491592512973,0.6577271395264255,0.6577271395264255,30562.5321282472,30484.863174865135,1.0031857479848822,0.8,4335.4510593687855,4324.433322199387,1.0031857479848822,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4281972505546,2034.6934298245008,9.011803470830042,4.997509369785783,-0.8458560105415094,5.843365380327293,2.6308852619300853,3.5,0.7516815034085959,0.6,0.00022712880113795158,0.9925715620281028,0.00022882864050010013,199.08079734633014,0.0,0.0,0.0,0.029584315959416182,7.737516513609566e-05,0.00014975363600185592,0.0005062670554652998,0.09234161135687119,0.09234161135687119,0.09234161135687119,0.09234127946112167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.2322851073,595.6294748947413,0.0,0.09234161135687119,0.09234161172889915,0.09234161172889915,0.36928631071699514,0.36928631071699514,0.5,10.040119864860277,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,-8.01492205937393e-12,28098.79830324517,21248.405715478173,0.7562033609467265,0.5925346407767208,0.412283215421065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526437301106059,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5613925645179,260.5613925645179,-12.58860743548206,244.71872543131263,276.40405969769347,107654.66345534279,107649.42374490823,5.2397104345398064,0.0,nan,276.40405969769347,3.254059697693492,270.0669928444296,-3.0830071555703853,263.72992599117305,-9.42007400882693,257.39285913789246,-15.75714086210752,251.05579228460624,-22.094207715393736,244.71872543131263,-28.431274568687343,1.0,1.0,25732.562594343566,25732.562594343566,275.98066657087287,2.830666570872893,275.98066657087287,275.98066657087287,87182.30026817677,87182.26520400525,0.035064171519479714,0.0,8648.866644398773,8648.866644398773,0.9215743327610313,3397.5695303740117,275.98066657087287,2.830666570872893,1.0,0.002,0.12817315077974484,0.004782220671333518,0.0001976823061812348,0.001802317708351626,0.09884115309061739,0.09884115309061739,0.0,1.4532860592025854e-11,0.9999963567945254,0.9999963567945254,0.0,0.09234127530943377,3.36419465387338e-07,0.0,0.0,0.0,1599255.0243700668,265.9004712356221,0.0,1.0,1286933.746939489,2588.338962974081,,,,,,,,,,,,,,,,,,,2.0,14217.211448984859,1597.5358541816533,0.36928631071699514,6.175450102142607,2.6308852619300853
4866.0,-30.19115483349108,4.997508626229126,35.06435122234277,30.674587084818654,5.014339578146343,-26.670605392331154,-40.16730305794624,1.493790135769038,-7.249543554020306,-7.24954355395888,40.12887952913669,35338.493668117946,15450.089304861127,15450.089304861127,50788.58297297907,87192.37083817666,87182.38118963632,15450.089304861127,102632.47049449745,102632.47049449745,102632.47049449745,130731.32713320709,126211.22170293122,4520.105430275867,0.0,99155.0400391685,47301.16286497316,57615.419082439264,28098.856638709636,85714.27572114891,21248.446658651446,1597.5389575466554,0.0,0.8744505562067029,2.6533712508859333,0.0014947306463915918,1.0,1.0,-7.249543554020306,324612.2957951634,1560097.6512178893,4.806033756042134,1560097.6512178893,4.806033756042134,0.7562032481200354,0.09234172325332066,3.3806632205628153,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806632205628153,1.2847633559116955,1.2850551778642292,2.6313509059914186,5575.5168163424405,14217.206578096368,6453.901390222014,0.0004790176280749268,29330.055545332045,2990.833316711828,19291.143150454634,1967.14914373967,0.6577261035403962,0.6577261035403962,30562.510584536998,30484.863174865135,1.003184864045479,0.8,4335.4480032836145,4324.433322199387,1.003184864045479,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.426486345981,2034.6934298245008,9.011812071213658,4.997508626229126,-0.8458662182711754,5.8433748445003015,2.630880886134764,3.5,0.7516802531813612,0.6,0.00022712880113795158,0.992563775008077,0.0002288304357431373,199.08073567867353,0.0,0.0,0.0,0.029584315959416182,7.737571545520922e-05,0.00014975308568274234,0.000506264748933439,0.09234172289355938,0.09234172289355938,0.09234172289355938,0.0923413934391147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.34458664304,595.629439034621,0.0,0.09234172289355938,0.09234172325332066,0.09234172325332066,0.3692866529846984,0.3692866529846984,0.5,10.040109981637194,-6.144773578853346e-11,-6.144773578853346e-11,-6.144773578853346e-11,-6.144773578853346e-11,-6.144773578853346e-11,-6.144773578853346e-11,28098.856638709636,21248.446658651446,0.7562032481200354,0.5925335370995574,0.41228247419465297,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526432806569345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56142889320057,260.56142889320057,-12.588571106799407,244.71879715052097,276.40406063585095,107654.32360448338,107649.09389106325,5.229713420122334,0.0,nan,276.40406063585095,3.2540606358509763,270.0670079387977,-3.082992061202276,263.72995524174985,-9.420044758250128,257.39290254468,-15.757097455319979,251.05584984760418,-22.094150152395798,244.71879715052097,-28.431202849479007,1.0,1.0,25732.562594343566,25732.562594343566,275.98066519178445,2.830665191784476,275.98066519178445,275.98066519178445,87182.40209513396,87182.38118963632,0.020905497643980198,0.0,8648.866644398773,8648.866644398773,0.92157450867086,3397.5665366656294,275.98066519178445,2.830665191784476,1.0,0.002,0.12817348459955463,0.004782216669637993,0.00019768281504826772,0.0018023171994281143,0.09884140752413385,0.09884140752413385,0.0,1.447638189877587e-11,0.9999963849384935,0.9999963849384935,0.0,0.09234138943231149,3.338210091750112e-07,0.0,0.0,0.0,1599255.0068769276,265.90045644597967,0.0,1.0,1286933.7972153919,2588.338760643189,,,,,,,,,,,,,,,,,,,2.0,14217.206578096368,1597.5389575466554,0.3692866529846984,6.175450102142607,2.630880886134764
4867.0,-30.191079618844245,4.997507887175703,35.064357814312075,30.674633324984484,5.014337032624065,-26.67053795369875,-40.167240298446245,1.4937953662543932,-7.249558442795092,-7.249558442826844,40.128892638957424,35338.50261992109,15450.088763966965,15450.088763966965,50788.59138388806,87192.46745796535,87182.49318451103,15450.088763966965,102632.581948478,102632.581948478,102632.581948478,130731.49590818338,126211.38930601554,4520.106602167838,0.0,99155.10075652285,47301.135914319006,57615.51649133761,28098.91395970539,85714.430451043,21248.48686704624,1597.5420150376658,0.0,0.8744504221233371,2.6533697699580103,0.0014947306463915918,1.0,1.0,-7.249558442795092,324612.1038067984,1560098.2180033866,4.806038344558837,1560098.2180033866,4.806038344558837,0.75620313644567,0.09234183449263224,3.3806605415244624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806605415244624,1.2847633314438718,1.2850551533908479,2.631348870865681,5575.512504155211,14217.201711456713,6453.901134615459,0.0004790181939865416,29330.09674843314,2990.8375182588493,19291.142386429536,1967.149065830792,0.6577251535135185,0.6577251535135185,30562.491208896383,30484.863174865135,1.003184069062202,0.8,4335.445254750173,4324.433322199387,1.003184069062202,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4247756117998,2034.6934298245008,9.01182074813025,4.997507887175703,-0.8458764707493192,5.843384357925022,2.630876510778149,3.5,0.7516790030794711,0.6,0.00022712880113795158,0.9925559926851169,0.00022883222993144226,199.08067404773115,0.0,0.0,0.0,0.029584315959416182,7.737626577794152e-05,0.00014975253536001005,0.0005062624872848328,0.09234183413514137,0.09234183413514137,0.09234183413514137,0.09234150447126784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.4556541144,595.6294035629253,0.0,0.09234183413514137,0.09234183449263224,0.09234183449263224,0.3692869954516312,0.3692869954516312,0.5,10.040100091924929,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,28098.91395970539,21248.48686704624,0.75620313644567,0.5925325655975359,0.41228183438849514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526428306833148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5614652229522,260.5614652229522,-12.588534777047755,244.71886879835202,276.4040616475223,107654.00059619585,107648.77072888288,5.229867312958006,0.0,nan,276.4040616475223,3.2540616475223487,270.06702307770314,-3.0829769222968366,263.72998450788566,-9.420015492114317,257.3929459380461,-15.757054061953852,251.05590736820412,-22.09409263179586,244.71886879835202,-28.431131201647958,1.0,1.0,25732.562594343566,25732.562594343566,275.98066325199744,2.830663251997464,275.98066325199744,275.98066325199744,87182.49882990235,87182.49318451103,0.005645391327561811,0.0,8648.866644398773,8648.866644398773,0.9215746668777549,3397.5638442320846,275.98066325199744,2.830663251997464,1.0,0.002,0.12817381865246455,0.004782212648764139,0.00019768332423466249,0.0018023166899733122,0.09884166211733124,0.09884166211733124,0.0,1.4207974640551013e-11,0.9999963824165999,0.9999963824165999,0.0,0.09234150043834465,3.3405428759180026e-07,0.0,0.0,0.0,1599254.9892665322,265.9004415572049,0.0,1.0,1286933.8478282755,2588.3385569561647,,,,,,,,,,,,,,,,,,,2.0,14217.201711456713,1597.5420150376658,0.3692869954516312,6.175450102142607,2.630876510778149
4868.0,-30.191004413894333,4.997507147357045,35.064364402759125,30.674688855092995,5.014332946940312,-26.670470677810545,-40.16717753894625,1.4937992092906605,-7.249573835796127,-7.249573835740639,40.128905721498384,35338.50455264927,15450.088858425726,15450.088858425726,50788.593411074995,87192.58348763622,87182.6037733231,15450.088858425726,102632.69263174883,102632.69263174883,102632.69263174883,130731.66420965608,126211.5564382241,4520.10777143199,0.0,99155.17797193635,47301.09903162867,57615.643267008534,28098.97157790726,85714.61484491579,21248.527250831397,1597.5450992240244,0.0,0.8744502853330589,2.6533682388773205,0.0014947306463915918,1.0,1.0,-7.249573835796127,324611.9053166041,1560098.7836095258,4.806043025710695,1560098.7836095258,4.806043025710695,0.7562030230151908,0.09234194591416515,3.380657186231079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380657186231079,1.2847633134664331,1.2850551354093258,2.6313462960813325,5575.507048496142,14217.19684642902,6453.901345557797,0.00047901901253423175,29330.14869883313,2990.842815725363,19291.1430169503,1967.1491301260166,0.6577240100292359,0.6577240100292359,30562.466942364223,30484.863174865135,1.0031830734056348,0.8,4335.44181241882,4324.433322199387,1.0031830734056348,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4230649230929,2034.6934298245008,9.011829795417974,4.997507147357045,-0.8458869640570432,5.843394111414089,2.630872135540748,3.5,0.7516777530116423,0.6,0.00022712880113795158,0.9925482114312831,0.00022883402390139345,199.08061242477257,0.0,0.0,0.0,0.029584315959416182,7.737681610429281e-05,0.00014975198503365875,0.0005062601243564075,0.09234194554576691,0.09234194554576691,0.09234194554576691,0.09234161501498672,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.56671170343,595.6293680930988,0.0,0.09234194554576691,0.09234194591416515,0.09234194591416515,0.3692873377984195,0.3692873377984195,0.5,10.04009017690091,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,-5.547917680814862e-11,28098.97157790726,21248.527250831397,0.7562030230151908,0.5925313145601511,0.4122809700141281,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526423809775897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56150141268245,260.56150141268245,-12.588498587317531,244.71894037210956,276.40406245322544,107653.64121890007,107648.43150845464,5.209710445386275,0.0,nan,276.40406245322544,3.2540624532254583,270.06703803701726,-3.082961962982722,263.7300136208089,-9.419986379191073,257.3929892045823,-15.75701079541767,251.0559647883512,-22.094035211648787,244.71894037210956,-28.43105962789042,1.0,1.0,25732.562594343566,25732.562594343566,275.98066064559276,2.8306606455927863,275.98066064559276,275.98066064559276,87182.61307774608,87182.6037733231,0.009304422972491011,0.0,8648.866644398773,8648.866644398773,0.9215748650198563,3397.5604721622344,275.98066064559276,2.8306606455927863,1.0,0.002,0.12817415365322876,0.0047822085369209205,0.00019768383467884268,0.0018023161803000268,0.09884191733942134,0.09884191733942134,0.0,1.4978869707082954e-11,0.9999963721610858,0.9999963721610858,0.0,0.09234161091246036,3.350017047972577e-07,0.0,0.0,0.0,1599254.9710597359,265.90042616420385,0.0,1.0,1286933.9001552246,2588.338346371065,,,,,,,,,,,,,,,,,,,2.0,14217.19684642902,1597.5450992240244,0.3692873377984195,6.175450102142607,2.630872135540748
4869.0,-30.19092925756156,4.997506411387566,35.06437098223331,30.674733768124156,5.014330611210766,-26.67040327068567,-40.16711477944625,1.4938046231054898,-7.2495887863018424,-7.2495887863103405,40.128918639390506,35338.51428279582,15450.08839350726,15450.08839350726,50788.60267630308,87192.67745228908,87182.71305130937,15450.08839350726,102632.80144481664,102632.80144481664,102632.80144481664,130731.82956249332,126211.72067791011,4520.108884583219,0.0,99155.23644934242,47301.073275671624,57615.73685963422,28099.028117676688,85714.7649773109,21248.56689511227,1597.5481208959943,0.0,0.8744501516519061,2.653366751810571,0.0014947306463915918,1.0,1.0,-7.2495887863018424,324611.7125324074,1560099.3420991716,4.806047600464879,1560099.3420991716,4.806047600464879,0.7562029122902336,0.09234205679227556,3.380654599088733,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380654599088733,1.2847632881410098,1.28505511007815,2.6313443342394818,5575.502891588675,14217.191983714221,6453.9010283042035,0.00047901954446450865,29330.188442223603,2990.8468684233253,19291.14206865808,1967.1490334271214,0.6577230864595005,0.6577230864595005,30562.448231337545,30484.863174865135,1.0031823056917653,0.8,4335.439158164254,4324.433322199387,1.0031823056917653,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.42135366138,2034.6934298245008,9.011838519458179,4.997506411387566,-0.845897245233612,5.843403656621178,2.6308677588407456,3.5,0.7516765025259273,0.6,0.00022712880113795158,0.9925404352734728,0.0002288358167245561,199.08055084168902,0.0,0.0,0.0,0.029584315959416182,7.737736643426264e-05,0.00014975143470368895,0.0005062578764511622,0.09234205644014545,0.09234205644014545,0.09234205644014545,0.09234172380507812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.67727506225,595.6293327758948,0.0,0.09234205644014545,0.09234205679227556,0.09234205679227556,0.369287679949532,0.369287679949532,0.5,10.040080199249978,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,28099.028117676688,21248.56689511227,0.7562029122902336,0.5925303848146473,0.4122803614073968,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526419313301202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5615376425179,260.5615376425179,-12.588462357482058,244.71901189277128,276.4040633922352,107653.32476711193,107648.10928353781,5.215483574134234,0.0,nan,276.4040633922352,3.254063392235196,270.0670530923578,-3.0829469076421674,263.7300427924779,-9.419957207522089,257.3930324925834,-15.756967507416562,251.05602219268195,-22.093977807318026,244.71901189277128,-28.4309881072287,1.0,1.0,25732.562594343566,25732.562594343566,275.98065832997173,2.8306583299717545,275.98065832997173,275.98065832997173,87182.70868990262,87182.71305130937,-0.004361406754469499,0.0,8648.866644398773,8648.866644398773,0.9215750177998123,3397.557872084177,275.98065832997173,2.8306583299717545,1.0,0.002,0.1281744906586885,0.004782204493083135,0.00019768434839392875,0.0018023156663592777,0.09884217419696438,0.09884217419696438,0.0,1.4753206468987035e-11,0.9999963504601087,0.9999963504601087,0.0,0.09234171978625565,3.370060199074346e-07,0.0,0.0,0.0,1599254.953376318,265.90041121369813,0.0,1.0,1286933.9509779532,2588.338141839599,,,,,,,,,,,,,,,,,,,2.0,14217.191983714221,1597.5481208959943,0.369287679949532,6.175450102142607,2.6308677588407456
4870.0,-30.190854104653333,4.997505673129087,35.06437755822659,30.674790765065723,5.014326283354306,-26.670336065851235,-40.167052019946254,1.4938082429587467,-7.249604328869509,-7.249604328858126,40.1289316981106,35338.514960580724,15450.088672143658,15450.088672143658,50788.60363272438,87192.79652578205,87182.82309661979,15450.088672143658,102632.91176876344,102632.91176876344,102632.91176876344,130731.99756883242,126211.88756100369,4520.110007828724,0.0,99155.31626700242,47301.03469638651,57615.868411795454,28099.08580006897,85714.95421186442,21248.607312740518,1597.5512120470817,0.0,0.874450014119619,2.6533652058544765,0.0014947306463915918,1.0,1.0,-7.249604328869509,324611.5121137677,1560099.9066767409,4.806052307011119,1560099.9066767409,4.806052307011119,0.7562027983376015,0.0923421681146484,3.3806511372114616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806511372114616,1.2847632712076056,1.2850550931408995,2.631341674356739,5575.497255616319,14217.18712253229,6453.901314294905,0.0004790204031321426,29330.242087265742,2990.852338695247,19291.142923503423,1967.1491205970872,0.6577219126288434,0.6577219126288434,30562.42319394846,30484.863174865135,1.003181278407279,0.8,4335.435606482915,4324.433322199387,1.003181278407279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4196423704304,2034.6934298245008,9.011847677375943,4.997505673129087,-0.8459078101121422,5.843413483241229,2.630863382068881,3.5,0.7516752520196803,0.6,0.00022712880113795158,0.992532659535699,0.00022883760947896777,199.08048926144963,0.0,0.0,0.0,0.029584315959416182,7.737791676785095e-05,0.00014975088437010062,0.0005062554975442027,0.0923421677407881,0.0923421677407881,0.0923421677407881,0.09234183415484251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.7886604911,595.6292971982932,0.0,0.0923421677407881,0.0923421681146484,0.0923421681146484,0.3692880217551116,0.3692880217551116,0.5,10.040070192329075,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,28099.08580006897,21248.607312740518,0.7562027983376015,0.5925290878320782,0.4122794591155398,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452641481973609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56157372375264,260.56157372375264,-12.588426276247333,244.71908335129,276.40406409618475,107652.96079777832,107647.76670626664,5.19409151166502,0.0,nan,276.40406409618475,3.254064096184777,270.0670679472224,-3.082932052777551,263.7300717982541,-9.419928201745904,257.39307564927674,-15.756924350723239,251.05607950028792,-22.093920499712056,244.71908335129,-28.430916648709967,1.0,1.0,25732.562594343566,25732.562594343566,275.98065551109227,2.8306555110922886,275.98065551109227,275.98065551109227,87182.82604201137,87182.82309661979,0.002945391577668488,0.0,8648.866644398773,8648.866644398773,0.9215752222358766,3397.554392897519,275.98065551109227,2.8306555110922886,1.0,0.002,0.1281748287683262,0.004782200340561247,0.00019768486357235,0.0018023151514580584,0.098842431786175,0.098842431786175,0.0,1.5030408341554224e-11,0.9999963385011184,0.9999963385011184,0.0,0.09234183000390313,3.381107452805846e-07,0.0,0.0,0.0,1599254.9349926095,265.90039567113047,0.0,1.0,1286934.0038133278,2588.337929208428,,,,,,,,,,,,,,,,,,,2.0,14217.18712253229,1597.5512120470817,0.3692880217551116,6.175450102142607,2.630863382068881
4871.0,-30.190778995351366,4.997504938526447,35.064384123702304,30.674836865533166,5.014323757167772,-26.67026872010117,-40.16698926044626,1.49381348068158,-7.249619302355086,-7.249619302361436,40.128944546475935,35338.52368900059,15450.088229413095,15450.088229413095,50788.611918413684,87192.89287403833,87182.93147010158,15450.088229413095,102633.01969951468,102633.01969951468,102633.01969951468,130732.16179073624,126212.0507299916,4520.11106074463,0.0,99155.37678375706,47301.00759451956,57615.96576581945,28099.142091221554,85715.107857041,21248.646776473757,1597.5542225513466,0.0,0.8744498805807538,2.6533637165033634,0.0014947306463915918,1.0,1.0,-7.249619302355086,324611.3190334342,1560100.4621594988,4.80605687689779,1560100.4621594988,4.80605687689779,0.7562026878789314,0.09234227874379995,3.380648466550765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380648466550765,1.284763246705929,1.2850550686336575,2.631339645820804,5575.492957392092,14217.182263786966,6453.90105625465,0.00047902096658111786,29330.2831586403,2990.8565268098996,19291.142152203833,1967.1490419464174,0.6577209653197953,0.6577209653197953,30562.40387888386,30484.863174865135,1.0031804859100046,0.8,4335.43286654249,4324.433322199387,1.0031804859100046,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4179303287551,2034.6934298245008,9.011856418493243,4.997504938526447,-0.8459181027953795,5.843423041321826,2.6308590033798858,3.5,0.7516740009656816,0.6,0.00022712880113795158,0.9925248883753081,0.0002288394012060948,199.08042771697924,0.0,0.0,0.0,0.029584315959416182,7.737846710505834e-05,0.00014975033403289323,0.0005062532371137654,0.09234227838971397,0.09234227838971397,0.09234227838971397,0.09234194223446929,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487808.89940034726,595.629261820279,0.0,0.09234227838971397,0.09234227874379995,0.09234227874379995,0.36928836334830734,0.36928836334830734,0.5,10.040060108330136,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,6.366462912410498e-12,28099.142091221554,21248.646776473757,0.7562026878789314,0.5925281223832899,0.4122788219311298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526410326378512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56160984322634,260.56160984322634,-12.588390156773642,244.71915476781024,276.40406491861194,107652.64111466472,107647.44151816935,5.199596495380421,0.0,nan,276.40406491861194,3.2540649186119595,270.0670828884684,-3.0829171115315717,263.73010085832027,-9.419899141679707,257.39311882815923,-15.756881171840746,251.05613679798813,-22.093863202011846,244.71915476781024,-28.43084523218974,1.0,1.0,25732.562594343566,25732.562594343566,275.98065306795695,2.8306530679569732,275.98065306795695,275.98065306795695,87182.92408367837,87182.93147010158,-0.00738642321084626,0.0,8648.866644398773,8648.866644398773,0.9215753799477332,3397.551708883519,275.98065306795695,2.8306530679569732,1.0,0.002,0.12817516933824333,0.004782196277030019,0.00019768538277555817,0.0018023146316457456,0.09884269138777908,0.09884269138777908,0.0,1.4421303561051868e-11,0.9999963118628808,0.9999963118628808,0.0,0.09234193817281405,3.405709859020023e-07,0.0,0.0,0.0,1599254.9172820046,265.9003806976449,0.0,1.0,1286934.0547141628,2588.337724362671,,,,,,,,,,,,,,,,,,,2.0,14217.182263786966,1597.5542225513466,0.36928836334830734,6.175450102142607,2.6308590033798858
4872.0,-30.190703909027896,4.997504203437463,35.064390686602174,30.67492291973906,5.014320336335065,-26.67020148449137,-40.16692650094626,1.4938179105027714,-7.249634676848871,-7.249634676860903,40.12895760324095,35338.50489847506,15450.088291346661,15450.088291346661,50788.593189821724,87193.06004219996,87183.04195888541,15450.088291346661,102633.13025023208,102633.13025023208,102633.13025023208,130732.32991611495,126212.21778667298,4520.11212944197,0.0,99155.49851772234,47300.943369594606,57616.1723868086,28099.19966588287,85715.37205269147,21248.687128522433,1597.5573045610336,0.0,0.8744497439935343,2.653362187266268,0.0014947306463915918,1.0,1.0,-7.249634676848871,324611.12078226416,1560101.0266525147,4.806061551104303,1560101.0266525147,4.806061551104303,0.7562025744926072,0.09234238981827685,3.3806431654086073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806431654086073,1.2847632259835564,1.285055047906578,2.6313355620998107,5575.48430447734,14217.177406673161,6453.902573098724,0.00047902249178797006,29330.36516018624,2990.864888640488,19291.14668615228,1967.1495042804913,0.6577192810520667,0.6577192810520667,30562.36553933459,30484.863174865135,1.0031789128383237,0.8,4335.427427881884,4324.433322199387,1.0031789128383237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4162182360546,2034.6934298245008,9.011865454261216,4.997504203437463,-0.8459285871509721,5.843432790588435,2.6308546245633044,3.5,0.7516727498752298,0.6,0.00022712880113795158,0.9925171196579913,0.00022884119239798833,199.08036619137542,0.0,0.0,0.0,0.029584315959416182,7.737901744588403e-05,0.00014974978369206753,0.0005062505827600054,0.09234238944071745,0.09234238944071745,0.09234238944071745,0.09234205273700702,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.0112352023,595.6292260964368,0.0,0.09234238944071745,0.09234238981827685,0.09234238981827685,0.36928870453715285,0.36928870453715285,0.5,10.040050006222984,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,1.2050804798491299e-11,28099.19966588287,21248.687128522433,0.7562025744926072,0.5925260775698512,0.4122773319673811,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526405835630907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56164591056813,260.56164591056813,-12.588354089431846,244.71922613786495,276.40406568324084,107652.22849939905,107647.03640766416,5.19209173491302,0.0,nan,276.40406568324084,3.254065683240867,270.0670977741825,-3.082902225817463,263.73012986511907,-9.41987013488091,257.3931619560433,-15.75683804395669,251.05619404695807,-22.093805953041908,244.71922613786495,-28.430773862135027,1.0,1.0,25732.562594343566,25732.562594343566,275.9806504684011,2.8306504684011315,275.9806504684011,275.9806504684011,87183.0945721483,87183.04195888541,0.05261326288746204,0.0,8648.866644398773,8648.866644398773,0.9215756929985205,3397.54638123565,275.9806504684011,2.8306504684011315,1.0,0.002,0.12817551060345983,0.004782192139986041,0.00019768590288880595,0.001802314111220167,0.09884295144440297,0.09884295144440297,0.0,1.410897267073441e-11,0.9999963043258845,0.9999963043258845,0.0,0.09234204855089703,3.4126737981587066e-07,0.0,0.0,0.0,1599254.8990970848,265.9003653231511,0.0,1.0,1286934.1069781824,2588.3375140309267,,,,,,,,,,,,,,,,,,,2.0,14217.177406673161,1597.5573045610336,0.36928870453715285,6.175450102142607,2.6308546245633044
