time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4873.0,-30.190628748400318,4.997503479196579,35.064397253313366,30.674969439301663,5.01431772198604,-26.670134101364265,-40.166863741446264,1.4938230738039477,-7.2496489590050714,-7.249648958976747,40.12897083832951,35338.51342585172,15450.086983078696,15450.086983078696,50788.60040893042,87193.15739106211,87183.15730991065,15450.086983078696,102633.24429298934,102633.24429298934,102633.24429298934,130732.50134093707,126212.38813130156,4520.113209635518,0.0,99155.55986791922,47300.91589881456,57616.271076782956,28099.257047947736,85715.52812473068,21248.727425215577,1597.5603500246887,0.0,0.8744496128061578,2.6533607666800996,0.0014947306463915918,1.0,1.0,-7.2496489590050714,324610.9366166671,1560101.5988552277,4.8060660405214595,1560101.5988552277,4.8060660405214595,0.7562024643198708,0.09234250053703207,3.3806404606719735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806404606719735,1.2847632018300206,1.285055023747556,2.631333506327531,5575.479948542566,14217.172551602664,6453.902340083802,0.0004790230682693074,29330.406773931223,2990.869132061532,19291.145989655084,1967.149433257543,0.6577183241386545,0.6577183241386545,30562.345977812773,30484.863174865135,1.0031781102292867,0.8,4335.424652980246,4324.433322199387,1.0031781102292867,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.41450560614,2034.6934298245008,9.01187369364694,4.997503479196579,-0.8459385455065407,5.84344202470312,2.6308502443756714,3.5,0.7516714983930489,0.6,0.00022712880113795158,0.9925093433185765,0.00022884298537535034,199.08030460492503,0.0,0.0,0.0,0.029584315959416182,7.73795677903294e-05,0.00014974923334762217,0.0005062483172095803,0.0923425001976745,0.0923425001976745,0.0923425001976745,0.09234216547835801,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.1236381941,595.6291901966092,0.0,0.0923425001976745,0.09234250053703207,0.09234250053703207,0.3692890455573549,0.3692890455573549,0.5,10.04003996513095,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,-2.830802259268239e-11,28099.257047947736,21248.727425215577,0.7562024643198708,0.5925250829117492,0.4122766807716353,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452640134625995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5616820153262,260.5616820153262,-12.588317984673779,244.7192974900687,276.4040665405533,107651.9072463957,107646.70976812895,5.197478266775337,0.0,nan,276.4040665405533,3.2540665405533105,270.0671127304713,-3.082887269528669,263.73015892039007,-9.41984107960991,257.3932051102904,-15.756794889709568,251.05625130018345,-22.09374869981653,244.7192974900687,-28.43070250993128,1.0,1.0,25732.562594343566,25732.562594343566,275.9806495234114,2.8306495234114095,275.9806495234114,275.9806495234114,87183.18854615578,87183.15730991065,0.031236245136824436,0.0,8648.866644398773,8648.866644398773,0.9215758527224744,3397.5436629753335,275.9806495234114,2.8306495234114095,1.0,0.002,0.1281758495973129,0.004782188207690407,0.00019768641994096853,0.001802313594157755,0.09884320997048426,0.09884320997048426,0.0,1.409872349075747e-11,0.9999963289382493,0.9999963289382493,0.0,0.09234216154201039,3.389950216853573e-07,0.0,0.0,0.0,1599254.882204177,265.9003510409949,0.0,1.0,1286934.1555289093,2588.3373186430254,,,,,,,,,,,,,,,,,,,2.0,14217.172551602664,1597.5603500246887,0.3692890455573549,6.175450102142607,2.6308502443756714
4874.0,-30.19055363705292,4.997502759814691,35.064403822349554,30.67501407293605,5.014315431920615,-26.670066730150552,-40.16680094702167,1.4938285238129205,-7.249663807035688,-7.249663807041409,40.12898403915867,35338.5232803491,15450.08640345288,15450.08640345288,50788.60968380198,87193.25063577398,87183.27086387161,15450.08640345288,102633.35726732449,102633.35726732449,102633.35726732449,130732.67206252067,126212.55774016412,4520.1143223565405,0.0,99155.6177455842,47300.890386063584,57616.36373280068,28099.314795196176,85715.67852799686,21248.76794034017,1597.5634271667245,0.0,0.8744494785950805,2.653359289809432,0.0014947306463915918,1.0,1.0,-7.249663807035688,324610.7451543204,1560102.169577073,4.8060706334147945,1560102.169577073,4.8060706334147945,0.7562023520933981,0.09234261157198126,3.380637898339547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380637898339547,1.284763176335288,1.2850549982470327,2.63133156414291,5575.4758332864085,14217.167700523603,6453.902010659412,0.0004790235919180525,29330.446125060014,2990.873144759935,19291.145004983533,1967.1493328489887,0.657717408140653,0.657717408140653,30562.327446200914,30484.863174865135,1.003177349877563,0.8,4335.422024176587,4324.433322199387,1.003177349877563,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4127937755936,2034.6934298245008,9.011882353856958,4.997502759814691,-0.8459487700696569,5.843451529884348,2.6308458662354006,3.5,0.7516702474958288,0.6,0.00022712880113795158,0.9925015721434816,0.00022884477719005222,199.0802430588928,0.0,0.0,0.0,0.029584315959416182,7.738011844465357e-05,0.000149748682693298,0.0005062460719393866,0.0923426112179222,0.0923426112179222,0.0923426112179222,0.09234227777243581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.23568712117,595.6291544102271,0.0,0.0923426112179222,0.09234261157198126,0.09234261157198126,0.36928938672598804,0.36928938672598804,0.5,10.04002996312168,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,28099.314795196176,21248.76794034017,0.7562023520933981,0.5925241514271297,0.4122760723267992,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452639685244917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56171817570123,260.56171817570123,-12.588281824298747,244.719368822105,276.40406752926646,107651.5929803514,107646.38749605104,5.205484300321732,0.0,nan,276.40406752926646,3.2540675292664787,270.0671277878504,-3.0828722121495957,263.73018804643146,-9.419811953568512,257.3932483049987,-15.756751695001299,251.0563085635553,-22.093691436444686,244.719368822105,-28.43063117789498,1.0,1.0,25732.562594343566,25732.562594343566,275.9806478046925,2.8306478046925463,275.9806478046925,275.9806478046925,87183.28191445698,87183.27086387161,0.011050585366319865,0.0,8648.866644398773,8648.866644398773,0.9215760040369083,3397.5410878312446,275.9806478046925,2.8306478046925463,1.0,0.002,0.12817618739995823,0.004782184181559609,0.00019768693492687597,0.0018023130799617673,0.09884346746343799,0.09884346746343799,0.0,1.4888643269650448e-11,0.9999963418480471,0.9999963418480471,0.0,0.0923422737686764,3.3780330485905524e-07,0.0,0.0,0.0,1599254.8646419526,265.9003361929643,0.0,1.0,1286934.206003255,2588.337115513685,,,,,,,,,,,,,,,,,,,2.0,14217.167700523603,1597.5634271667245,0.36928938672598804,6.175450102142607,2.6308458662354006
4875.0,-30.190478536736364,4.997502039979955,35.06441039029639,30.67506883470344,5.014311462805572,-26.669999536779677,-40.16673822244627,1.4938324612915188,-7.249679159138282,-7.249679159144687,40.12899714605909,35338.525479927564,15450.086460146145,15450.086460146145,50788.61194007371,87193.36504559386,87183.38205095653,15450.086460146145,102633.46851110268,102633.46851110268,102633.46851110268,130732.84105382474,126212.72561585897,4520.115437965773,0.0,99155.69361336595,47300.854042407846,57616.48841217567,28099.37254272206,85715.86095489773,21248.80841838152,1597.566516771201,0.0,0.8744493419373276,2.6533577628015386,0.0014947306463915918,1.0,1.0,-7.249679159138282,324610.5471921596,1560102.7362380775,4.806075310037736,1560102.7362380775,4.806075310037736,0.7562022385402023,0.09234272272241825,3.3806345986265964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806345986265964,1.2847631579160592,1.2850549798236202,2.63132903352407,5575.470471208753,14217.16285096265,6453.902189844216,0.00047902439101605736,29330.497195304266,2990.8783524755413,19291.145540578906,1967.149387464517,0.6577162811841923,0.6577162811841923,30562.303581611915,30484.863174865135,1.0031763707140464,0.8,4335.418638862922,4324.433322199387,1.0031763707140464,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4110820450692,2034.6934298245008,9.01189138471749,4.997502039979955,-0.8459592352082881,5.843461275188243,2.6308414883538584,3.5,0.751668996672531,0.6,0.00022712880113795158,0.9924938021752874,0.00022884656875452977,199.08018152193722,0.0,0.0,0.0,0.029584315959416182,7.738066849007592e-05,0.00014974813264787565,0.0005062437183091334,0.09234272235521637,0.09234272235521637,0.09234272235521637,0.09234238878337908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.3473016654,595.6291187604769,0.0,0.09234272235521637,0.09234272272241825,0.09234272272241825,0.369289727955695,0.369289727955695,0.5,10.04001995700639,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28099.37254272206,21248.80841838152,0.7562022385402023,0.5925229166956375,0.41227522055132965,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45263923615876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5617542279358,260.5617542279358,-12.58824577206417,244.71944012047004,276.4040683353699,107651.23834726274,107646.04843042875,5.189916833982694,0.0,nan,276.4040683353699,3.2540683353699364,270.0671426924083,-3.0828573075916665,263.7302170494398,-9.419782950560204,257.39329140645873,-15.756708593541248,251.05636576346816,-22.093634236531813,244.71944012047004,-28.430559879529937,1.0,1.0,25732.562594343566,25732.562594343566,275.9806453082719,2.830645308271926,275.9806453082719,275.9806453082719,87183.39453280802,87183.38205095653,0.012481851488701068,0.0,8648.866644398773,8648.866644398773,0.9215761988960747,3397.5377716197295,275.9806453082719,2.830645308271926,1.0,0.002,0.12817652544347605,0.004782180063118024,0.00019768745008024452,0.0018023125650311101,0.09884372504012226,0.09884372504012226,0.0,1.5111354442071123e-11,0.9999963392415193,0.9999963392415193,0.0,0.09234238467801292,3.380444053355059e-07,0.0,0.0,0.0,1599254.8464835086,265.9003208408617,0.0,1.0,1286934.2581911415,2588.336905488398,,,,,,,,,,,,,,,,,,,2.0,14217.16285096265,1597.566516771201,0.369289727955695,6.175450102142607,2.6308414883538584
4876.0,-30.19040348597545,4.9975013243119175,35.06441695063859,30.675113084167265,5.014309226919156,-26.669932214687474,-40.16667546294627,1.4938379544027733,-7.249694067818609,-7.2496940678036195,40.12901006243878,35338.535397748885,15450.085957013249,15450.085957013249,50788.62135476213,87193.45760142957,87183.49154754069,15450.085957013249,102633.57750455393,102633.57750455393,102633.57750455393,130733.00660134613,126212.89009945536,4520.116501890779,0.0,99155.75092258287,47300.828714728035,57616.58023094981,28099.42909679219,85716.00932774201,21248.84807466379,1597.5695383316672,0.0,0.874449208494719,2.6533562798995907,0.0014947306463915918,1.0,1.0,-7.249694067818609,324610.3549479232,1560103.2946624756,4.806079876634745,1560103.2946624756,4.806079876634745,0.7562021278606526,0.0923428333131603,3.38063205966696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38063205966696,1.2847631322196993,1.2850549541214236,2.631327109944543,5575.4663953745585,14217.158003684423,6453.901845926094,0.0004790249062583084,29330.53617563785,2990.8823273633557,19291.144512584626,1967.1492826382737,0.6577153720295091,0.6577153720295091,30562.28521903323,30484.863174865135,1.003175617298012,0.8,4335.416034037482,4324.433322199387,1.003175617298012,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4093697912,2034.6934298245008,9.011900091805334,4.9975013243119175,-0.8459694874439174,5.843470811755835,2.6308371091367375,3.5,0.7516677454676393,0.6,0.00022712880113795158,0.9924860373997179,0.00022884835914973865,199.0801200256254,0.0,0.0,0.0,0.029584315959416182,7.738121884537742e-05,0.00014974758229257417,0.0005062414775558927,0.09234283295950028,0.09234283295950028,0.09234283295950028,0.09234249773551033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.45823752467,595.6290833220552,0.0,0.09234283295950028,0.0923428333131603,0.0923428333131603,0.3692900690736815,0.3692900690736815,0.5,10.040009900575345,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,28099.42909679219,21248.84807466379,0.7562021278606526,0.5925220008851296,0.41227462261605263,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526387871388335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5617903447508,260.5617903447508,-12.588209655249159,244.7195113984839,276.40406929098776,107650.92582267286,107645.72660880219,5.1992138706961155,0.0,nan,276.40406929098776,3.254069290987786,270.06715771250276,-3.082842287497215,263.7302461340157,-9.419753865984262,257.39333455551247,-15.75666544448751,251.05642297700203,-22.09357702299795,244.7195113984839,-28.43048860151609,1.0,1.0,25732.562594343566,25732.562594343566,275.98064305983644,2.8306430598364614,275.98064305983644,275.98064305983644,87183.4888285628,87183.49154754069,-0.0027189778920728713,0.0,8648.866644398773,8648.866644398773,0.9215763488301243,3397.535219965295,275.98064305983644,2.8306430598364614,1.0,0.002,0.12817686507918713,0.004782176014207228,0.00019768796786869152,0.0018023120463454127,0.09884398393434575,0.09884398393434575,0.0,1.4214104285953377e-11,0.9999963219989639,0.9999963219989639,0.0,0.0923424936761237,3.3963703659917325e-07,0.0,0.0,0.0,1599254.8288495387,265.90030593218137,0.0,1.0,1286934.3088716601,2588.3367015294098,,,,,,,,,,,,,,,,,,,2.0,14217.158003684423,1597.5695383316672,0.3692900690736815,6.175450102142607,2.6308371091367375
4877.0,-30.190315646500462,4.997500605771216,35.064423507894915,30.675189499184512,5.014305959044992,-26.669853486002864,-40.16660348335279,1.4938437971654699,-7.249709655264155,-7.249709655231065,40.129023094413455,35338.53504430258,15450.086306723122,15450.086306723122,50788.62135102571,87193.6095977702,87183.60127291572,15450.086306723122,102633.68757963885,102633.68757963885,102633.68757963885,130733.17431640113,126213.05673881057,4520.117577590558,0.0,99155.85566876594,47300.781110602766,57616.7495090702,28099.486736762276,85716.23624583248,21248.888457641937,1597.572628724415,0.0,0.8744490708153904,2.653354729484548,0.0014947306463915918,1.0,1.0,-7.249709655264155,324610.15395125636,1560103.8580846207,4.806084588219279,1560103.8580846207,4.806084588219279,0.7562020138197838,0.09234294436629527,3.380627455159719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380627455159719,1.284763104887697,1.285054926783213,2.6313235819884664,5575.458920058975,14217.153157916775,6453.902887649106,0.00047902617231021185,29330.607108875087,2990.8895605405605,19291.147626364418,1967.1496001554474,0.6577138875699287,0.6577138875699287,30562.25191773802,30484.863174865135,1.0031742509471897,0.8,4335.411310078911,4324.433322199387,1.0031742509471897,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4076575585675,2034.6934298245008,9.01190929625518,4.997500605771216,-0.8459800650162226,5.8434806707874385,2.630832729976846,3.5,0.7516664942790988,0.6,0.00022712880113795158,0.9924769495829541,0.00022885045464621895,199.08004805033755,0.0,0.0,0.0,0.029584315959416182,7.738185005866804e-05,0.00014974695107928355,0.0005062386541450852,0.09234294398647924,0.09234294398647924,0.09234294398647924,0.09234260786903381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.56986215984,595.6290476653394,0.0,0.09234294398647924,0.09234294436629527,0.09234294436629527,0.36929040989462947,0.36929040989462947,0.5,10.03999981721513,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,28099.486736762276,21248.888457641937,0.7562020138197838,0.5925204322476892,0.41227352707079157,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526383384154742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56182758319943,260.56182758319943,-12.588172416800546,244.71958485942233,276.4040703069468,107650.58134953758,107645.22067038495,5.360679152612876,0.0,nan,276.4040703069468,3.254070306946801,270.06717321745634,-3.082826782543634,263.730276127968,-9.419723872031966,257.3933790384591,-15.756620961540875,251.05648194894383,-22.09351805105615,244.71958485942233,-28.43041514057765,1.0,1.0,25732.562594343566,25732.562594343566,275.9806401590857,2.8306401590857035,275.9806401590857,275.9806401590857,87183.64415029575,87183.60127291572,0.04287738002312835,0.0,8648.866644398773,8648.866644398773,0.9215766207415046,3397.5305924355175,275.9806401590857,2.8306401590857035,1.0,0.002,0.12817720575921526,0.004782171844001484,0.00019768848699305432,0.0018023115278041136,0.09884424349652715,0.09884424349652715,0.0,1.479716783131524e-11,0.9999963106928821,0.9999963106928821,0.0,0.09234260368481333,3.406814819398571e-07,0.0,0.0,0.0,1599254.810412724,265.9002903447358,0.0,1.0,1286934.3618595626,2588.3364882845926,,,,,,,,,,,,,,,,,,,2.0,14217.153157916775,1597.572628724415,0.36929040989462947,6.175450102142607,2.630832729976846
4878.0,-30.19024063353964,4.9974998957895185,35.06443006760671,30.675236018747114,5.014302942454959,-26.669786275941796,-40.16654072385279,1.4938485836847195,-7.249724144386903,-7.249724144374574,40.12903627910124,35338.54295908564,15450.085273014452,15450.085273014452,50788.62823210009,87193.7076577773,87183.71553576703,15450.085273014452,102633.80080878148,102633.80080878148,102633.80080878148,130733.34488140394,126213.2262271573,4520.118654246646,0.0,99155.91757660602,47300.75287393076,57616.84966963918,28099.544072622466,85716.39374226164,21248.928705746624,1597.5756771114584,0.0,0.8744489386690559,2.65335328831547,0.0014947306463915918,1.0,1.0,-7.249724144386903,324609.9671173022,1560104.4281084887,4.806089110457671,1560104.4281084887,4.806089110457671,0.7562019031636021,0.09234305500717203,3.380624731424443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380624731424443,1.2847630824967229,1.2850549043871529,2.631321507818206,5575.454525141086,14217.14857085139,6453.902781332287,0.00047902677866834927,29330.649052793917,2990.8938376299675,19291.147308576332,1967.1495677500811,0.6577129361799355,0.6577129361799355,30562.232218793615,30484.863174865135,1.003173442700457,0.8,4335.408515683177,4324.433322199387,1.003173442700457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4059445195903,2034.6934298245008,9.011917698024467,4.9974998957895185,-0.8459901154036613,5.84349001119318,2.6308283487575874,3.5,0.7516652425021678,0.6,0.00022712880113795158,0.9924691888603272,0.00022885224416766857,199.0799865850814,0.0,0.0,0.0,0.029584315959416182,7.738240042173911e-05,0.00014974640071621246,0.0005062363857030228,0.09234305466731504,0.09234305466731504,0.09234305466731504,0.09234271996060246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.6820125335,595.629011845166,0.0,0.09234305466731504,0.09234305500717203,0.09234305500717203,0.36929075051182875,0.36929075051182875,0.5,10.039989777976082,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,28099.544072622466,21248.928705746624,0.7562019031636021,0.5925194238200813,0.41227286189085566,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526378132296216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.561864596146,260.561864596146,-12.588135403853983,244.71965789318682,276.4040712990742,107650.23979080802,107644.91157396599,5.328216842023133,0.0,nan,276.4040712990742,3.254071299074212,270.06718861791416,-3.082811382085822,263.73030593675026,-9.419694063249722,257.3934232555685,-15.75657674443147,251.05654057438184,-22.093459425618136,244.71965789318682,-28.430342106813157,1.0,1.0,25732.562594343566,25732.562594343566,275.98063888125137,2.8306388812513887,275.98063888125137,275.98063888125137,87183.73878138154,87183.71553576703,0.023245614516781643,0.0,8648.866644398773,8648.866644398773,0.9215767815869853,3397.527855081565,275.98063888125137,2.8306388812513887,1.0,0.002,0.12817754473349197,0.00478216787531941,0.0001976890039311074,0.0018023110110065908,0.0988445019655537,0.0988445019655537,0.0,1.493769821378499e-11,0.9999963291822515,0.9999963291822515,0.0,0.09234271603264677,3.389745252753529e-07,0.0,0.0,0.0,1599254.7932750017,265.9002758556131,0.0,1.0,1286934.4111138275,2588.3362900654606,,,,,,,,,,,,,,,,,,,2.0,14217.14857085139,1597.5756771114584,0.36929075051182875,6.175450102142607,2.6308283487575874
4879.0,-30.19016566319492,4.997499190484745,35.06443662657096,30.675281839817785,5.0143004521132415,-26.66971905166384,-40.166477964352794,1.4938538393619671,-7.249739000415616,-7.249739000365574,40.129049377196004,35338.551481377326,15450.084713757107,15450.084713757107,50788.63619513443,87193.80340603809,87183.82769209538,15450.084713757107,102633.91240585249,102633.91240585249,102633.91240585249,130733.51381388346,126213.39407243041,4520.119741453048,0.0,99155.97762387103,47300.72569506434,57616.94658756299,28099.601408030965,85716.54799559395,21248.968924645065,1597.5787348795136,0.0,0.8744488048125174,2.65335181065254,0.0014947306463915918,1.0,1.0,-7.249739000415616,324609.77555227024,1560104.9943909429,4.806093691222578,1560104.9943909429,4.806093691222578,0.7562017914806448,0.09234316577061236,3.380622080359504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380622080359504,1.284763057911064,1.2850548797959098,2.6313194947060214,5575.450259597935,14217.143729756155,6453.902517254619,0.00047902733628949325,29330.68981591889,2990.8979943119098,19291.14651923051,1967.149487259208,0.6577119951935282,0.6577119951935282,30562.213045421813,30484.863174865135,1.0031726560180676,0.8,4335.405795842597,4324.433322199387,1.0031726560180676,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4042320207666,2034.6934298245008,9.011926373715319,4.997499190484745,-0.8460003375163172,5.843499528001062,2.6308239689227273,3.5,0.7516639911207792,0.6,0.00022712880113795158,0.9924614326120871,0.00022885403268534568,199.0799251547826,0.0,0.0,0.0,0.029584315959416182,7.738295078842974e-05,0.00014974585034952182,0.0005062341281338034,0.09234316541709736,0.09234316541709736,0.09234316541709736,0.09234283114350968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.7936855572,595.6289761759597,0.0,0.09234316541709736,0.09234316577061236,0.09234316577061236,0.3692910912099009,0.3692910912099009,0.5,10.039979750901498,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,-5.002220859751105e-11,28099.601408030965,21248.968924645065,0.7562017914806448,0.5925184504367242,0.41227221939915054,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526373647328679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56190146855766,260.56190146855766,-12.588098531442313,244.71973057486878,276.4040723622157,107649.90840164464,107644.60041566713,5.307985977521486,0.0,nan,276.4040723622157,3.254072362215709,270.0672040047654,-3.0827959952345623,263.7303356473091,-9.419664352690859,257.39346728983134,-15.756532710168642,251.05659893235557,-22.093401067644407,244.71973057486878,-28.4302694251312,1.0,1.0,25732.562594343566,25732.562594343566,275.98063699300894,2.830636993008966,275.98063699300894,275.98063699300894,87183.83460458518,87183.82769209538,0.006912489800015464,0.0,8648.866644398773,8648.866644398773,0.9215769381409769,3397.5251907613015,275.98063699300894,2.830636993008966,1.0,0.002,0.12817788337739527,0.004782163841709616,0.00019768952021109856,0.001802310494527168,0.09884476010554928,0.09884476010554928,0.0,1.4738266596731053e-11,0.9999963327584507,0.9999963327584507,0.0,0.09234282712591804,3.3864469430983343e-07,0.0,0.0,0.0,1599254.7757033017,265.90026099958436,0.0,1.0,1286934.4616153445,2588.3360868269056,,,,,,,,,,,,,,,,,,,2.0,14217.143729756155,1597.5787348795136,0.3692910912099009,6.175450102142607,2.6308239689227273
4880.0,-30.190090723147474,4.99749848644009,35.06444318503021,30.675330804102146,5.014297439969795,-26.66965190683886,-40.16641523977739,1.4938586223921537,-7.249754179536467,-7.249754179526801,40.12906248073005,35338.55753996089,15450.084564676868,15450.084564676868,50788.642104637765,87193.90573904647,87183.93928005682,15450.084564676868,102634.02384473369,102634.02384473369,102634.02384473369,130733.68285191423,126213.56201369179,4520.1208382224395,0.0,99156.04327610116,47300.695072703544,57617.053559330685,28099.659007180544,85716.71256651123,21249.009308989218,1597.5818131440922,0.0,0.8744486691323912,2.6533503008537416,0.0014947306463915918,1.0,1.0,-7.249754179536467,324609.5798211305,1560105.5609067364,4.8060983343942,1560105.5609067364,4.8060983343942,0.7562016785883159,0.09234327668132017,3.380619199588976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380619199588976,1.284763035536413,1.2850548574161764,2.6313172982732205,5575.445605620394,14217.13889030761,6453.902412111042,0.00047902797981584535,29330.734230035967,2990.902523291437,19291.146204949324,1967.149455211446,0.6577109885368754,0.6577109885368754,30562.192210740377,30484.863174865135,1.0031718011723754,0.8,4335.402840336774,4324.433322199387,1.0031718011723754,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.4025196097816,2034.6934298245008,9.01193528821545,4.99749848644009,-0.8460107130316787,5.843509199471769,2.6308195893154362,3.5,0.7516627398044103,0.6,0.00022712880113795158,0.9924536795636774,0.00022885582049311012,199.07986374934708,0.0,0.0,0.0,0.029584315959416182,7.738350085246574e-05,0.00014974530028548583,0.00050623183719333,0.09234327631960386,0.09234327631960386,0.09234327631960386,0.0923429421999371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487809.90535985504,595.6289405066004,0.0,0.09234327631960386,0.09234327668132017,0.09234327668132017,0.36929143186113494,0.36929143186113494,0.5,10.039969729019735,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28099.659007180544,21249.009308989218,0.7562016785883159,0.5925173817792967,0.4122714985428333,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526369164911892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56193817579407,260.56193817579407,-12.588061824205909,244.71980295850602,276.40407339305256,107649.566422137,107644.2822139002,5.284208236811262,0.0,nan,276.40407339305256,3.254073393052579,270.0672193061617,-3.082780693838288,263.7303652192659,-9.4196347807341,257.3935111323463,-15.756488867653673,251.0566570454319,-22.093342954568072,244.71980295850602,-28.430197041493955,1.0,1.0,25732.562594343566,25732.562594343566,275.98063471588057,2.830634715880592,275.98063471588057,275.98063471588057,87183.93684617845,87183.93928005682,-0.002433878369629383,0.0,8648.866644398773,8648.866644398773,0.9215771082597533,3397.522295586921,275.98063471588057,2.830634715880592,1.0,0.002,0.12817822191438163,0.004782159752857485,0.00019769003619539706,0.0018023099790558839,0.09884501809769852,0.09884501809769852,0.0,1.5251280707090364e-11,0.9999963339244007,0.9999963339244007,0.0,0.09234293814388676,3.385374334024462e-07,0.0,0.0,0.0,1599254.7577494427,265.9002458204635,0.0,1.0,1286934.5132151786,2588.3358791683104,,,,,,,,,,,,,,,,,,,2.0,14217.13889030761,1597.5818131440922,0.36929143186113494,6.175450102142607,2.6308195893154362
4881.0,-30.19001578565725,4.9974977817995745,35.06444973734051,30.675387137476378,5.014293204686733,-26.669584886624325,-40.16635251520199,1.4938623040958403,-7.249769536784925,-7.249769536775164,40.12907542034264,35338.55804573643,15450.084636106822,15450.084636106822,50788.64268184325,87194.02347276374,87184.04821838152,15450.084636106822,102634.13285448834,102634.13285448834,102634.13285448834,130733.84891617285,126213.72701341301,4520.121902759841,0.0,99156.12201702151,47300.65658470029,57617.18381369024,28099.716061684507,85716.89987537474,21249.049289596158,1597.5848698672364,0.0,0.8744485330963377,2.6533487733380894,0.0014947306463915918,1.0,1.0,-7.249769536784925,324609.38179317326,1560106.1203361168,4.806102989747066,1560106.1203361168,4.806102989747066,0.7562015659855864,0.09234338740370036,3.3806157823800587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806157823800587,1.284763018313684,1.2850548401895354,2.631314673749939,5575.440044570495,14217.13405275112,6453.902677303689,0.00047902882379460853,29330.787170144642,2990.90792168015,19291.146997627893,1967.1495360421648,0.6577098284380194,0.6577098284380194,30562.167496355196,30484.863174865135,1.0031707871428672,0.8,4335.399334475186,4324.433322199387,1.0031707871428672,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.400806886668,2034.6934298245008,9.011944332996435,4.9974977817995745,-0.84602117434296,5.8435189561425345,2.6308152089127734,3.5,0.7516614882607924,0.6,0.00022712880113795158,0.9924459268451574,0.00022885760825273505,199.07980234604486,0.0,0.0,0.0,0.029584315959416182,7.73840509201167e-05,0.00014974475021783487,0.0005062294659149723,0.0923433870379998,0.0923433870379998,0.0923433870379998,0.09234305135681613,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.01647312863,595.6289050116181,0.0,0.0923433870379998,0.09234338740370036,0.09234338740370036,0.3692917724376938,0.3692917724376938,0.5,10.039959659095015,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,-9.777068044058979e-12,28099.716061684507,21249.049289596158,0.7562015659855864,0.592516093742141,0.41227060354627565,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526364684309319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5619746364617,260.5619746364617,-12.588025363538293,244.71987508672845,276.4040741861658,107649.19777068675,107643.9490575119,5.2487131748218205,0.0,nan,276.4040741861658,3.2540741861658375,270.0672343662949,-3.082765633705094,263.73039454642327,-9.419605453576708,257.39355472652517,-15.75644527347481,251.05671490663224,-22.09328509336774,244.71987508672845,-28.430124913271527,1.0,1.0,25732.562594343566,25732.562594343566,275.98063195430854,2.830631954308558,275.98063195430854,275.98063195430854,87184.05283998801,87184.04821838152,0.004621606494765729,0.0,8648.866644398773,8648.866644398773,0.9215773100568414,3397.518861291959,275.98063195430854,2.830631954308558,1.0,0.002,0.12817856209331202,0.004782155622882502,0.00019769055463995176,0.0018023094601198632,0.09884527731997587,0.09884527731997587,0.0,1.4759814898068768e-11,0.9999963161393581,0.9999963161393581,0.0,0.09234304722352997,3.40180170393229e-07,0.0,0.0,0.0,1599254.7395848925,265.90023046321505,0.0,1.0,1286934.5654205321,2588.335669072878,,,,,,,,,,,,,,,,,,,2.0,14217.13405275112,1597.5848698672364,0.3692917724376938,6.175450102142607,2.6308152089127734
4882.0,-30.18994089008557,4.997497080981561,35.0644562801263,30.675467324350052,5.014290733242513,-26.66951772775159,-40.16628979062659,1.4938675696827735,-7.249784472432054,-7.249784472436897,40.129088250033014,35338.54305009225,15450.084174780066,15450.084174780066,50788.62722487232,87194.17849713602,87184.15658083161,15450.084174780066,102634.24075561168,102634.24075561168,102634.24075561168,130734.01304715205,126213.89013358291,4520.12291356914,0.0,99156.2334850801,47300.598033871494,57617.37272356512,28099.77229154037,85717.14501510549,21249.08871092472,1597.587876723622,0.0,0.8744483998400324,2.6533472877578603,0.0014947306463915918,1.0,1.0,-7.249784472432054,324609.1892017514,1560106.6750133967,4.806107549973756,1560106.6750133967,4.806107549973756,0.7562014556723616,0.09234349765985998,3.3806109026459668,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806109026459668,1.284762993681671,1.2850548155519275,2.6313109260396317,5575.432103622066,14217.129217641403,6453.90391311002,0.0004790301935044732,29330.862480349813,2990.915601183872,19291.150691535713,1967.149912715934,0.6577082656352095,0.6577082656352095,30562.132204495534,30484.863174865135,1.0031693391206709,0.8,4335.394328144896,4324.433322199387,1.0031693391206709,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3990936333328,2034.6934298245008,9.011953069828472,4.997497080981561,-0.8460314333706886,5.84352851435225,2.6308108271569512,3.5,0.7516602363305575,0.6,0.00022712880113795158,0.9924381785286248,0.00022885939502517892,199.07974097712824,0.0,0.0,0.0,0.029584315959416182,7.738460099138371e-05,0.00014974420014656788,0.0005062268756234872,0.09234349730847925,0.09234349730847925,0.09234349730847925,0.0923431593840782,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.12737773085,595.6288695790868,0.0,0.09234349730847925,0.09234349765985998,0.09234349765985998,0.3692921127261768,0.3692921127261768,0.5,10.039949522201546,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,28099.77229154037,21249.08871092472,0.7562014556723616,0.5925142188989391,0.41226924956337174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526360203862407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56201105192787,260.56201105192787,-12.587988948072109,244.71994701476842,276.40407508905747,107648.8025653437,107643.56035903642,5.242206307310315,0.0,nan,276.40407508905747,3.254075089057494,270.06724947421543,-3.0827505257845473,263.73042385937265,-9.419576140627328,257.3935982445094,-15.756401755490572,251.05677262964397,-22.093227370356004,244.71994701476842,-28.430052985231555,1.0,1.0,25732.562594343566,25732.562594343566,275.9806295477393,2.8306295477393064,275.9806295477393,275.9806295477393,87184.21286178382,87184.15658083161,0.056280952208908275,0.0,8648.866644398773,8648.866644398773,0.921577598220514,3397.5139571591967,275.9806295477393,2.8306295477393064,1.0,0.002,0.12817890442476004,0.004782151559810141,0.0001976910765749467,0.0018023089379126745,0.09884553828747335,0.09884553828747335,0.0,1.4487621172176723e-11,0.9999962928364801,0.9999962928364801,0.0,0.09234315532741415,3.423324458282304e-07,0.0,0.0,0.0,1599254.721919008,265.9002155275679,0.0,1.0,1286934.6161926952,2588.3354647452193,,,,,,,,,,,,,,,,,,,2.0,14217.129217641403,1597.587876723622,0.3692921127261768,6.175450102142607,2.6308108271569512
4883.0,-30.18985309024319,4.997496385047964,35.0644628266901,30.675513215269916,5.014286794916821,-26.669439101785482,-40.16621781103311,1.4938728049274448,-7.249799304633143,-7.249799304618842,40.1291014443365,35338.56297824822,15450.083588931542,15450.083588931542,50788.64656717976,87194.27924754057,87184.27030798391,15450.083588931542,102634.35389691545,102634.35389691545,102634.35389691545,130734.18393440524,126214.05996365768,4520.12397074756,0.0,99156.2936652983,47300.57739080149,57617.46252721868,28099.830037489795,85717.29256470848,21249.12922525214,1597.5909535843516,0.0,0.8744482657417082,2.653345812467604,0.0014947306463915918,1.0,1.0,-7.249799304633143,324608.997944333,1560107.245454224,4.806112139016448,1560107.245454224,4.806112139016448,0.7562013434566084,0.09234360834667016,3.3806082462948526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806082462948526,1.2847629691915974,1.2850547910562913,2.631308908616824,5575.427828945221,14217.124384189834,6453.903655903094,0.0004790307537431476,29330.903329001114,2990.9197665870724,19291.149922727,1967.149834319263,0.6577073234445103,0.6577073234445103,30562.112992876657,30484.863174865135,1.003168550869651,0.8,4335.3916028787735,4324.433322199387,1.003168550869651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3973803705358,2034.6934298245008,9.011961734094747,4.997496385047964,-0.8460416404964253,5.843538025544389,2.6308064453798496,3.5,0.7516589843942427,0.6,0.00022712880113795158,0.9924290952846796,0.0002288614896692437,199.0796690345891,0.0,0.0,0.0,0.029584315959416182,7.738523223018072e-05,0.00014974356890777086,0.0005062243438792316,0.09234360798998922,0.09234360798998922,0.09234360798998922,0.0923432717266686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.2398103475,595.6288336675971,0.0,0.09234360798998922,0.09234360834667016,0.09234360834667016,0.3692924526502429,0.3692924526502429,0.5,10.039939434065442,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28099.830037489795,21249.12922525214,0.7562013434566084,0.5925134246259484,0.41226877239001614,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526355725924527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56204847017443,260.56204847017443,-12.587951529825546,244.720020994606,276.4040759457125,107648.50964574116,107643.12308373526,5.386562005920304,0.0,nan,276.4040759457125,3.254075945712543,270.0672649555062,-3.082735044493802,263.7304539653012,-9.419546034698783,257.39364297507535,-15.756357024924625,251.05683198484536,-22.093168015154617,244.720020994606,-28.42997900539399,1.0,1.0,25732.562594343566,25732.562594343566,275.9806278649279,2.8306278649279193,275.9806278649279,275.9806278649279,87184.30815257916,87184.27030798391,0.03784459525195416,0.0,8648.866644398773,8648.866644398773,0.9215777550863212,3397.5112875263267,275.9806278649279,2.8306278649279193,1.0,0.002,0.12817924510701567,0.004782147521952631,0.00019769159600821829,0.0018023084182183782,0.09884579800410914,0.09884579800410914,0.0,1.4226596463384755e-11,0.9999963106928859,0.9999963106928859,0.0,0.09234326766273894,3.406839312188055e-07,0.0,0.0,0.0,1599254.7043754777,265.90020069536683,0.0,1.0,1286934.666613195,2588.335261832803,,,,,,,,,,,,,,,,,,,2.0,14217.124384189834,1597.5909535843516,0.3692924526502429,6.175450102142607,2.6308064453798496
4884.0,-30.189778220190256,4.997495693602032,35.06446936645142,30.67555830292406,5.014284007881171,-26.669371997383635,-40.16615508645771,1.4938777836055777,-7.249814168012165,-7.249814168002615,40.129114341343104,35338.571535138224,15450.083049336532,15450.083049336532,50788.65458447476,87194.37431589242,87184.37976954624,15450.083049336532,102634.46281888278,102634.46281888278,102634.46281888278,130734.34934036186,126214.22435408244,4520.124986279417,0.0,99156.3530725035,47300.55028675795,57617.55865082838,28099.88652147909,85717.44517230747,21249.16883343392,1597.5939708946387,0.0,0.8744481326263709,2.653344334076848,0.0014947306463915918,1.0,1.0,-7.249814168012165,324608.80628496804,1560107.8030421736,4.8061166944207425,1560107.8030421736,4.8061166944207425,0.7562012329548522,0.09234371861027543,3.3806056253378096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806056253378096,1.2847629459017234,1.2850547677611273,2.6313069162849327,5575.4236074330165,14217.11981175034,6453.903484970198,0.0004790313229613807,29330.94364196806,2990.9238773656716,19291.149411797138,1967.1497822189167,0.6577064020604668,0.6577064020604668,30562.094037236566,30484.863174865135,1.0031677731215398,0.8,4335.3889139245475,4324.433322199387,1.0031677731215398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3956672260217,2034.6934298245008,9.011970424736047,4.997495693602032,-0.8460518599818005,5.843547553583832,2.6308020639081837,3.5,0.7516577325451953,0.6,0.00022712880113795158,0.9924213497498661,0.0002288632758608005,199.0796076866645,0.0,0.0,0.0,0.029584315959416182,7.738578230921074e-05,0.00014974301882874085,0.0005062220918075069,0.09234371826116844,0.09234371826116844,0.09234371826116844,0.09234338062281529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.35100022255,595.6287981456056,0.0,0.09234371826116844,0.09234371861027543,0.09234371861027543,0.36929279267326104,0.36929279267326104,0.5,10.039929305518859,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,28099.88652147909,21249.16883343392,0.7562012329548522,0.5925124632725629,0.41226813823138736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526350476455594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56208563810407,260.56208563810407,-12.587914361895912,244.72009443032778,276.4040768458509,107648.17071512014,107642.82018743533,5.350527684829738,0.0,nan,276.4040768458509,3.254076845850932,270.0672803627621,-3.082719637237858,263.7304838796709,-9.419516120329092,257.3936873965625,-15.756312603437493,251.0568909134507,-22.093109086549276,244.72009443032778,-28.4299055696722,1.0,1.0,25732.562594343566,25732.562594343566,275.98062565771824,2.830625657718258,275.98062565771824,275.98062565771824,87184.40328507342,87184.37976954624,0.023515527180279605,0.0,8648.866644398773,8648.866644398773,0.9215779098619323,3397.508653464499,275.98062565771824,2.830625657718258,1.0,0.002,0.12817958714089878,0.004782143474245336,0.00019769211751346328,0.0018023078969173374,0.09884605875673164,0.09884605875673164,0.0,1.4430800738401972e-11,0.999996296066214,0.999996296066214,0.0,0.09234337657525614,3.420350192868173e-07,0.0,0.0,0.0,1599254.6867950668,265.9001858319878,0.0,1.0,1286934.717139679,2588.33505849389,,,,,,,,,,,,,,,,,,,2.0,14217.11981175034,1597.5939708946387,0.36929279267326104,6.175450102142607,2.6308020639081837
4885.0,-30.189703404507934,4.997495005372464,35.06447590612273,30.6756003870629,5.014282135961641,-26.669304850460016,-40.16609232695771,1.4938835806779318,-7.2498291510156605,-7.249829150999292,40.1291274183157,35338.58241394001,15450.082665453403,15450.082665453403,50788.66507939341,87194.46220991515,87184.49154740808,15450.082665453403,102634.57421286148,102634.57421286148,102634.57421286148,130734.5181059298,126214.39208284857,4520.126023081235,0.0,99156.40648992592,47300.52668975177,57617.64422241572,28099.94389306832,85717.58811548405,21249.20906819449,1597.5970336371863,0.0,0.8744479981431306,2.653342843788281,0.0014947306463915918,1.0,1.0,-7.2498291510156605,324608.61308316945,1560108.3684110092,4.806121296637581,1560108.3684110092,4.806121296637581,0.7562011208654489,0.09234382915650523,3.380603246256569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380603246256569,1.2847629187834653,1.2850547406367094,2.63130512005876,5575.419801445298,14217.114983210728,6453.903038840953,0.00047903178008968267,29330.980084611947,2990.927593481153,19291.148078286966,1967.1496462387224,0.6577055394206814,0.6577055394206814,30562.076830920832,30484.863174865135,1.003167067148145,0.8,4335.386473120903,4324.433322199387,1.003167067148145,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.393954156177,2034.6934298245008,9.011979205828409,4.997495005372464,-0.8460621347454964,5.8435571401179605,2.630797682630407,3.5,0.7516564807515449,0.6,0.00022712880113795158,0.9924136099049952,0.00022886506076805503,199.07954638332856,0.0,0.0,0.0,0.029584315959416182,7.7386332698139e-05,0.00014974246843981256,0.0005062198749101022,0.09234382879656386,0.09234382879656386,0.09234382879656386,0.09234349158625334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.46299888904,595.6287623694562,0.0,0.09234382879656386,0.09234382915650523,0.09234382915650523,0.3692931324381749,0.3692931324381749,0.5,10.039919189714196,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,28099.94389306832,21249.20906819449,0.7562011208654489,0.5925115976311393,0.4122675776449715,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452634600004945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56212267948115,260.56212267948115,-12.587877320518828,244.7201674197916,276.4040779391404,107647.85135918138,107642.51904971755,5.332309463811994,0.0,nan,276.4040779391404,3.2540779391404158,270.06729583528465,-3.0827041647153237,263.73051373143204,-9.419486268567937,257.3937316275585,-15.756268372441468,251.05694952367986,-22.093050476320116,244.7201674197916,-28.42983258020837,1.0,1.0,25732.562594343566,25732.562594343566,275.9806235987111,2.8306235987110995,275.9806235987111,275.9806235987111,87184.49343573627,87184.49154740808,0.0018883281882153824,0.0,8648.866644398773,8648.866644398773,0.9215780503539733,3397.506262487852,275.9806235987111,2.8306235987110995,1.0,0.002,0.1281799287808498,0.004782139406677122,0.00019769263836269755,0.0018023073762121673,0.09884631918134877,0.09884631918134877,0.0,1.4574864752592287e-11,0.9999963003361101,0.9999963003361101,0.0,0.09234348751537504,3.4164113018644815e-07,0.0,0.0,0.0,1599254.6690731607,265.9001708489843,0.0,1.0,1286934.7680728086,2588.334853518494,,,,,,,,,,,,,,,,,,,2.0,14217.114983210728,1597.5970336371863,0.3692931324381749,6.175450102142607,2.630797682630407
