time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4886.0,-30.189628612558884,4.997494316537472,35.06448244793518,30.67565046893435,5.014278929951363,-26.669237858305557,-40.166029637306906,1.493888174411365,-7.249844499279163,-7.249844499272488,40.1291405596109,35338.587159616014,15450.082740785705,15450.082740785705,50788.66990040172,87194.56693479545,87184.60346465177,15450.082740785705,102634.68620543747,102634.68620543747,102634.68620543747,130734.6880388896,126214.56095532919,4520.1270835604055,0.0,99156.4742185551,47300.49443900368,57617.75531061269,28100.001833452126,85717.75714406482,21249.2496834073,1597.6001325683965,0.0,0.8744478613717029,2.653341317169683,0.0014947306463915918,1.0,1.0,-7.249844499279163,324608.4151715309,1560108.9365607973,4.806125977160506,1560108.9365607973,4.806125977160506,0.7562010070088596,0.09234393996906114,3.3806002806366386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3806002806366386,1.2847628972943346,1.2850547191426978,2.6313028557690012,5575.415003687007,14217.110156077557,6453.902997351024,0.0004790324563345267,29331.025849610898,2990.9322602122948,19291.147954270793,1967.1496335925922,0.6577045089790716,0.6577045089790716,30562.055382556617,30484.863174865135,1.003166187124069,0.8,4335.383430561047,4324.433322199387,1.003166187124069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3922410139749,2034.6934298245008,9.011988255177695,4.997494316537472,-0.8460725842366674,5.84356690077414,2.630793301170491,3.5,0.7516552289058546,0.6,0.00022712880113795158,0.9924058725804631,0.00022886684512191482,199.0794850994772,0.0,0.0,0.0,0.029584315959416182,7.738688247811541e-05,0.00014974191865983616,0.0005062175722445109,0.09234393959572791,0.09234393959572791,0.09234393959572791,0.09234360313518827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.5752001064,595.6287265305996,0.0,0.09234393959572791,0.09234393996906114,0.09234393996906114,0.36929347215771546,0.36929347215771546,0.5,10.039909096411657,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28100.001833452126,21249.2496834073,0.7562010070088596,0.592510485488343,0.4122668200501661,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526341526896829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5621594938763,260.5621594938763,-12.587840506123655,244.72024002790903,276.4040789598117,107647.50209165059,107642.20245769863,5.2996339519489295,0.0,nan,276.4040789598117,3.25407895981175,270.0673111734476,-3.082688826552385,263.7305433870835,-9.419456612916463,257.3937756006983,-15.756224399301686,251.05700781430784,-22.09299218569214,244.72024002790903,-28.42975997209095,1.0,1.0,25732.562594343566,25732.562594343566,275.980621190543,2.830621190543013,275.980621190543,275.980621190543,87184.59787102218,87184.60346465177,-0.005593629583017901,0.0,8648.866644398773,8648.866644398773,0.9215782254828466,3397.503282039822,275.980621190543,2.830621190543013,1.0,0.002,0.12818026974620225,0.004782135277268991,0.00019769315802363168,0.0018023068568774957,0.09884657901181583,0.09884657901181583,0.0,1.4901127207145315e-11,0.999996307645538,0.999996307645538,0.0,0.09234359900250236,3.4096655877967093e-07,0.0,0.0,0.0,1599254.6509192206,265.9001555007208,0.0,1.0,1286934.8202476022,2588.3346435461835,,,,,,,,,,,,,,,,,,,2.0,14217.110156077557,1597.6001325683965,0.36929347215771546,6.175450102142607,2.630793301170491
4887.0,-30.189553841559487,4.997493628862173,35.06448898444829,30.67573575479912,5.014275614689963,-26.669170895935647,-40.165966912731506,1.4938926678018623,-7.24985967918019,-7.2498596792475665,40.12915349033332,35338.56796379052,15450.082599628293,15450.082599628293,50788.650563418814,87194.73256912497,87184.71279405872,15450.082599628293,102634.79539368702,102634.79539368702,102634.79539368702,130734.85412292006,126214.72601823874,4520.128104681322,0.0,99156.59474136328,47300.43013173294,57617.960677367046,28100.05872923305,85718.0194066001,21249.289562832277,1597.6031774235303,0.0,0.8744477263589865,2.653339807298002,0.0014947306463915918,1.0,1.0,-7.24985967918019,324608.219430977,1560109.4956067563,4.806130597498594,1560109.4956067563,4.806130597498594,0.7562008950794903,0.09234405036018217,3.3805950300654786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805950300654786,1.2847628762746015,1.28505469811819,2.631298812017448,5575.406435462703,14217.105330962786,6453.904492819063,0.0004790339653438396,29331.107056452936,2990.940541005638,19291.15242432484,1967.1500894112505,0.6577028404415688,0.6577028404415688,30562.01740864472,30484.863174865135,1.0031646290589284,0.8,4335.378043767968,4324.433322199387,1.0031646290589284,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3905273507262,2034.6934298245008,9.011997181006093,4.997493628862173,-0.8460829536728012,5.843576582534975,2.630788918380889,3.5,0.751653976680254,0.6,0.00022712880113795158,0.9923981374882321,0.0002288686289887811,199.0794238328295,0.0,0.0,0.0,0.029584315959416182,7.738743256799089e-05,0.00014974136856996069,0.0005062149263828122,0.09234404999236397,0.09234404999236397,0.09234404999236397,0.09234371232676832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.68656334496,595.6286909538852,0.0,0.09234404999236397,0.09234405036018217,0.09234405036018217,0.3692938118711378,0.3692938118711378,0.5,10.039898965724973,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,6.73594513500575e-11,28100.05872923305,21249.289562832277,0.7562008950794903,0.5925084470571447,0.41226533473858507,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452633705516595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5621961107189,260.5621961107189,-12.587803889281076,244.7203123194019,276.4040799020047,107647.0819160083,107641.8107204085,5.271195599814837,0.0,nan,276.4040799020047,3.254079902004719,270.0673263855014,-3.0826736144985603,263.73057286899535,-9.419427131004625,257.39381935246956,-15.756180647530414,251.05706583594034,-22.092934164059642,244.7203123194019,-28.42968768059808,1.0,1.0,25732.562594343566,25732.562594343566,275.980618651462,2.830618651462032,275.980618651462,275.980618651462,87184.76677868555,87184.71279405872,0.05398462682205718,0.0,8648.866644398773,8648.866644398773,0.9215785355448314,3397.498005215806,275.980618651462,2.830618651462032,1.0,0.002,0.12818061192575678,0.004782131169694266,0.00019769367962534575,0.0018023063343953702,0.09884683981267288,0.09884683981267288,0.0,1.4020716011808876e-11,0.9999962944933681,0.9999962944933681,0.0,0.09234370817869116,3.421814910232153e-07,0.0,0.0,0.0,1599254.632964418,265.9001403208198,0.0,1.0,1286934.871850054,2588.334435877209,,,,,,,,,,,,,,,,,,,2.0,14217.105330962786,1597.6031774235303,0.3692938118711378,6.175450102142607,2.630788918380889
4888.0,-30.18946619537591,4.997492949892352,35.06449552304074,30.675773124117427,5.014273084124717,-26.66909226748063,-40.16589493313802,1.4938991550111853,-7.249874133941205,-7.249874133889908,40.129166622869185,35338.59382334184,15450.08155103453,15450.08155103453,50788.67537437637,87194.81554284034,87184.8265134644,15450.08155103453,102634.90806449893,102634.90806449893,102634.90806449893,130735.02395908062,126214.89481783666,4520.129141243958,0.0,99156.63985958451,47300.41813594646,57618.024137375614,28100.115894581682,85718.1400319573,21249.329689343762,1597.6062171718943,0.0,0.874447594606176,2.6533383695531487,0.0014947306463915918,1.0,1.0,-7.249874133941205,324608.0330409866,1560110.063378347,4.806135106278655,1560110.063378347,4.806135106278655,0.7562007846893293,0.09234416063647465,3.380592991246184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380592991246184,1.2847628459279385,1.2850546677646342,2.631297287247205,5575.403204657525,14217.100507921388,6453.903814621745,0.00047903429589086404,29331.138092146524,2990.943705765631,19291.15039714767,1967.1498826967081,0.657702075403372,0.657702075403372,30562.00266320873,30484.863174865135,1.003164024055554,0.8,4335.375952052666,4324.433322199387,1.003164024055554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3888133742337,2034.6934298245008,9.012005579192921,4.997492949892352,-0.8460929729948736,5.843585922887225,2.6307845347930696,3.5,0.7516527242265914,0.6,0.00022712880113795158,0.992389070535432,0.0002288707200447168,199.07935201642601,0.0,0.0,0.0,0.029584315959416182,7.738806382814315e-05,0.0001497407373098084,0.0005062124870535743,0.09234416028554253,0.09234416028554253,0.09234416028554253,0.09234382407740731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.79869578406,595.6286551369566,0.0,0.09234416028554253,0.09234416063647465,0.09234416063647465,0.3692941513385408,0.3692941513385408,0.5,10.039888877906638,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,-5.127276381244883e-11,28100.115894581682,21249.329689343762,0.7562007846893293,0.5925079027081247,0.41226505626658444,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526332584690378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5622338077358,260.5622338077358,-12.587766192264155,244.720386582866,276.4040810325753,107646.81900718926,107641.39231436433,5.426692824927527,0.0,nan,276.4040810325753,3.2540810325753,270.0673421426492,-3.082657857350796,263.73060325272206,-9.419396747277915,257.393864362776,-15.756135637223963,251.05712547282633,-22.09287452717365,244.720386582866,-28.429613417133965,1.0,1.0,25732.562594343566,25732.562594343566,275.9806173452945,2.830617345294513,275.9806173452945,275.9806173452945,87184.84668338706,87184.8265134644,0.020169922659988515,0.0,8648.866644398773,8648.866644398773,0.9215786559431587,3397.4959562024146,275.9806173452945,2.830617345294513,1.0,0.002,0.12818095252071757,0.004782127197944477,0.00019769419907658608,0.0018023058141100102,0.09884709953829303,0.09884709953829303,0.0,1.3186596346109747e-11,0.9999963116510199,0.9999963116510199,0.0,0.09234382003898395,3.405974907039728e-07,0.0,0.0,0.0,1599254.6158673074,265.9001258660588,0.0,1.0,1286934.920987468,2588.3342381285697,,,,,,,,,,,,,,,,,,,2.0,14217.100507921388,1597.6062171718943,0.3692941513385408,6.175450102142607,2.6307845347930696
4889.0,-30.189391478481596,4.997492273519214,35.06450206253169,30.6758178974502,5.014270353826186,-26.669025295252926,-40.165832243487216,1.4939041693542001,-7.249889168133109,-7.249889168100818,40.12917972630881,35338.60217176162,15450.08124301214,15450.08124301214,50788.68341477375,87194.90988933323,87184.93854929591,15450.08124301214,102635.01979230806,102635.01979230806,102635.01979230806,130735.19319744452,126215.06299614783,4520.13020129669,0.0,99156.69869968905,47300.390977892734,57618.11969088479,28100.173405136466,85718.29309602125,21249.370020156424,1597.6092877457565,0.0,0.8744474597338927,2.6533368741757672,0.0014947306463915918,1.0,1.0,-7.249889168133109,324607.8391794902,1560110.6298923253,4.806139721812665,1560110.6298923253,4.806139721812665,0.7562006722802723,0.09234427119429335,3.3805903937272346,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805903937272346,1.2847628224712317,1.2850546443025994,2.6312953134997277,5575.399022523463,14217.095945305215,6453.903631696046,0.0004790348571862882,29331.17803436839,2990.9477787387527,19291.149850370515,1967.149826940955,0.6577011611250795,0.6577011611250795,30561.98387706385,30484.863174865135,1.00316325326251,0.8,4335.373287142202,4324.433322199387,1.00316325326251,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3870999752878,2034.6934298245008,9.012014406334979,4.997492273519214,-0.8461032665659536,5.843595540085167,2.630780152685277,3.5,0.7516514721957934,0.6,0.00022712880113795158,0.9923813411815308,0.00022887250264856014,199.07929079419333,0.0,0.0,0.0,0.029584315959416182,7.738861361949079e-05,0.0001497401875184608,0.0005062102394798233,0.0923442708359986,0.0923442708359986,0.0923442708359986,0.09234393527436656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487810.91057916736,595.6286193995834,0.0,0.0923442708359986,0.09234427119429335,0.09234427119429335,0.3692944908813428,0.3692944908813428,0.5,10.039878812567029,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,-3.228706191293895e-11,28100.173405136466,21249.370020156424,0.7562006722802723,0.5925069384883865,0.41226441749342196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526327344425252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5622711949882,260.5622711949882,-12.58772880501175,244.72046022470784,276.4040821652375,107646.47718749494,107641.0950874131,5.382100081846436,0.0,nan,276.4040821652375,3.2540821652375485,270.0673577771498,-3.082642222850154,263.7306333890563,-9.419366610943655,257.3939090009455,-15.756090999054493,251.05718461283226,-22.092815387167718,244.72046022470784,-28.42953977529214,1.0,1.0,25732.562594343566,25732.562594343566,275.9806152649001,2.830615264900132,275.9806152649001,275.9806152649001,87184.94090697581,87184.93854929591,0.0023576798994326964,0.0,8648.866644398773,8648.866644398773,0.9215788093343005,3397.4933456958706,275.9806152649001,2.830615264900132,1.0,0.002,0.12818129247820728,0.004782123132759157,0.00019769471731010698,0.0018023052977572018,0.09884735865505348,0.09884735865505348,0.0,1.5067308945654334e-11,0.999996318579984,0.999996318579984,0.0,0.09234393123624501,3.3995804834269126e-07,0.0,0.0,0.0,1599254.5980848428,265.90011083186687,0.0,1.0,1286934.9720945894,2588.3340324530536,,,,,,,,,,,,,,,,,,,2.0,14217.095945305215,1597.6092877457565,0.3692944908813428,6.175450102142607,2.630780152685277
4890.0,-30.189316785722315,4.997491598372756,35.06450859998909,30.6758674903773,5.014267229142262,-26.668958384236554,-40.16576955383641,1.493908826398613,-7.2499043301938855,-7.249904330157389,40.12919274672474,35338.60699844723,15450.08109629672,15450.08109629672,50788.68809474395,87195.01354941995,87185.04916628977,15450.08109629672,102635.13026258649,102635.13026258649,102635.13026258649,130735.36093150402,126215.22967794864,4520.131253555392,0.0,99156.76555256578,47300.35899731901,57618.22950582974,28100.230668917524,85718.46017474726,21249.410164547317,1597.6123497235544,0.0,0.8744473244712673,2.65333536608057,0.0014947306463915918,1.0,1.0,-7.2499043301938855,324607.6436692553,1560111.1928168687,4.806144350705664,1560111.1928168687,4.806144350705664,0.7562005598783893,0.09234438168094024,3.380587464177637,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380587464177637,1.2847628006859406,1.28505462251236,2.6312930778916748,5575.394285538265,14217.091126593818,6453.9035689169195,0.00047903552067324833,29331.22322770214,2990.952387176267,19291.149662719505,1967.1498078058771,0.6577001413462976,0.6577001413462976,30561.96268955636,30484.863174865135,1.0031623839420178,0.8,4335.3702815862025,4324.433322199387,1.0031623839420178,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3853864390219,2034.6934298245008,9.012023328306796,4.997491598372756,-0.8461136207263262,5.843605219099082,2.630775770229201,3.5,0.7516502200654861,0.6,0.00022712880113795158,0.992373614389278,0.0002288742846893709,199.0792295917743,0.0,0.0,0.0,0.029584315959416182,7.738916341444921e-05,0.00014973963772350237,0.000506207942178573,0.09234438132133108,0.09234438132133108,0.09234438132133108,0.09234404549038411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.0220987973,595.6285837764096,0.0,0.09234438132133108,0.09234438168094024,0.09234438168094024,0.36929483041819927,0.36929483041819927,0.5,10.039868739408396,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,-3.6493474908638746e-11,28100.230668917524,21249.410164547317,0.7562005598783893,0.5925058381964069,0.41226367023398786,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526322877190536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5623082907464,260.5623082907464,-12.58769170925359,244.72053335019436,276.4040832312683,107646.1249789709,107640.784840958,5.340138012862356,0.0,nan,276.4040832312683,3.254083231268339,270.0673732550691,-3.082626744930849,263.7306632788696,-9.419336721130378,257.3939533026495,-15.756046697350484,251.05724332642728,-22.092756673572694,244.72053335019436,-28.42946664980562,1.0,1.0,25732.562594343566,25732.562594343566,275.9806128926111,2.8306128926111,275.9806128926111,275.9806128926111,87185.04442661333,87185.04916628977,-0.004739676442113705,0.0,8648.866644398773,8648.866644398773,0.9215789823327526,3397.490401498525,275.9806128926111,2.8306128926111,1.0,0.002,0.1281816327273178,0.00478211903908015,0.00019769523594161193,0.001802304779303694,0.09884761797080596,0.09884761797080596,0.0,1.524530588575823e-11,0.9999963154280628,0.9999963154280628,0.0,0.09234404143142294,3.4024951730185765e-07,0.0,0.0,0.0,1599254.5801511323,265.9000956698061,0.0,1.0,1286935.0236363835,2588.3338250282695,,,,,,,,,,,,,,,,,,,2.0,14217.091126593818,1597.6123497235544,0.36929483041819927,6.175450102142607,2.630775770229201
4891.0,-30.189242091149133,4.997490922706186,35.06451513078605,30.675924068223708,5.014262956687962,-26.668891586370133,-40.165710636042036,1.4939124503461514,-7.24991966105955,-7.249919661061129,40.129205629558555,35338.61979025642,15450.081158688341,15450.081158688341,50788.70094894477,87195.13165486252,87185.15752751865,15450.081158688341,102635.23868620698,102635.23868620698,102635.23868620698,130735.52618479246,126215.39391120852,4520.132273583932,0.0,99156.84468113875,47300.33281122246,57618.34652212921,28100.287498585465,85718.63402071467,21249.449984961208,1597.6153952315624,0.0,0.8744471888023753,2.653333841195873,0.0014947306463915918,1.0,1.0,-7.24991966105955,324607.4459824241,1560111.7497918834,4.806148993502619,1560111.7497918834,4.806148993502619,0.7562004476299711,0.09234449200598746,3.3805840315529627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805840315529627,1.2847627837333966,1.2850546055559653,2.631290440815317,5575.388697889904,14217.086309889479,6453.903853530869,0.0004790363721634571,29331.27641722557,2990.9578109982076,19291.150513449647,1967.1498945562091,0.657698977672871,0.657698977672871,30561.937863632706,30484.863174865135,1.0031613653380065,0.8,4335.366759902314,4324.433322199387,1.0031613653380065,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3836726055335,2034.6934298245008,9.012032373830994,4.997490922706186,-0.8461240562107006,5.843614978916887,2.6307713870158853,3.5,0.7516489677188244,0.6,0.00022712880113795158,0.9923658874742706,0.00022887606678624413,199.0791683879066,0.0,0.0,0.0,0.029584315959416182,7.738968013311472e-05,0.00014973912100483687,0.0005062056813677283,0.09234449164387112,0.09234449164387112,0.09234449164387112,0.09234415412695864,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.1332017219,595.6285482819761,0.0,0.09234449164387112,0.09234449200598746,0.09234449200598746,0.3692951698278448,0.3692951698278448,0.5,10.039858614689447,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,1.5916157281026244e-12,28100.287498585465,21249.449984961208,0.7562004476299711,0.5925047864933455,0.41226298335221406,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526318411401573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5623450438301,260.5623450438301,-12.5876549561699,244.72060604308663,276.40408404454314,107645.74955331115,107640.4587448055,5.290808505682763,0.0,nan,276.40408404454314,3.2540840445431627,270.06738844426883,-3.082611555731148,263.730692843989,-9.419307156010973,257.3939972436962,-15.756002756303758,251.05730164339656,-22.09269835660342,244.72060604308663,-28.429393956913344,1.0,1.0,25732.562594343566,25732.562594343566,275.9806100906586,2.830610090658638,275.9806100906586,275.9806100906586,87185.16099766028,87185.15752751865,0.003470141629804857,0.0,8648.866644398773,8648.866644398773,0.9215791850391518,3397.4869517107277,275.9806100906586,2.830610090658638,1.0,0.002,0.12818197473355564,0.004782114906616851,0.0001976957572147906,0.0018023042576368533,0.0988478786073953,0.0988478786073953,0.0,1.4851643786312207e-11,0.999996296397308,0.999996296397308,0.0,0.09234414999867828,3.42007309182296e-07,0.0,0.0,0.0,1599254.5620177535,265.9000803389404,0.0,1.0,1286935.0757520108,2588.3336152941874,,,,,,,,,,,,,,,,,,,2.0,14217.086309889479,1597.6153952315624,0.3692951698278448,6.175450102142607,2.6307713870158853
4892.0,-30.189167498824414,4.997490250961463,35.06452165196861,30.676004499569558,5.014260445244552,-26.668824704415666,-40.16564794639123,1.4939176496173723,-7.249934567800835,-7.24993456779846,40.129218413623605,35338.603699531894,15450.080685498835,15450.080685498835,50788.68438503073,87195.28715035561,87185.26546586756,15450.080685498835,102635.3461513664,102635.3461513664,102635.3461513664,130735.68971769107,126215.55647679805,4520.133240893025,0.0,99156.95664109733,47300.273186133534,57618.537172182,28100.343566324686,85718.88073850668,21249.48929084285,1597.618393879321,0.0,0.8744470558837403,2.6533323584973845,0.0014947306463915918,1.0,1.0,-7.249934567800835,324607.25376464083,1560112.302499044,4.806153542182444,1560112.302499044,4.806153542182444,0.7562003375755211,0.09234460188585361,3.3805791322384526,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805791322384526,1.2847627594116122,1.2850545812286565,2.631286677227996,5575.380723299989,14217.081495711238,6453.905111636784,0.00047903775094141964,29331.352044239975,2990.9655228074803,19291.154274012417,1967.1502780268918,0.657697410092651,0.657697410092651,30561.902430094375,30484.863174865135,1.0031599115054772,0.8,4335.36173347418,4324.433322199387,1.0031599115054772,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3819582695849,2034.6934298245008,9.01204110960979,4.997490250961463,-0.8461342880829443,5.8436245390444075,2.6307670025204244,3.5,0.7516477150058355,0.6,0.00022712880113795158,0.9923581712012955,0.00022887784645638746,199.07910726785767,0.0,0.0,0.0,0.029584315959416182,7.73902299350779e-05,0.0001497385712028737,0.0005062030890996365,0.0923446015303728,0.0923446015303728,0.0923446015303728,0.09234426181336147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.2441513275,595.6285128325471,0.0,0.0923446015303728,0.09234460188585361,0.09234460188585361,0.3692955089348232,0.3692955089348232,0.5,10.039848422706957,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,28100.343566324686,21249.48929084285,0.7562003375755211,0.5925028878989481,0.4122616090536174,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526313945506903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5623816673454,260.5623816673454,-12.587618332654586,244.7206783803891,276.40408495427096,107645.34846233547,107640.07630644638,5.272155889072792,0.0,nan,276.40408495427096,3.2540849542709793,270.06740363951246,-3.082596360487514,263.73072232474584,-9.419277675254136,257.39404100996944,-15.755958990030535,251.05735969518466,-22.09264030481532,244.7206783803891,-28.429321619610874,1.0,1.0,25732.562594343566,25732.562594343566,275.98060766397833,2.8306076639783555,275.98060766397833,275.98060766397833,87185.32144775534,87185.26546586756,0.05598188778094482,0.0,8648.866644398773,8648.866644398773,0.9215794743576267,3397.482027899645,275.98060766397833,2.8306076639783555,1.0,0.002,0.12818231890417098,0.0047821108392795495,0.0001976962819977261,0.001802303731858964,0.09884814099886305,0.09884814099886305,0.0,1.3856690100899627e-11,0.9999962729563161,0.9999962729563161,0.0,0.0923442577134884,3.441723652008159e-07,0.0,0.0,0.0,1599254.5443860283,265.90006543219914,0.0,1.0,1286935.126425864,2588.33341136239,,,,,,,,,,,,,,,,,,,2.0,14217.081495711238,1597.618393879321,0.3692955089348232,6.175450102142607,2.6307670025204244
4893.0,-30.189092825897305,4.99748958892832,35.064528182193065,30.676016269158595,5.014257866058063,-26.668757756704707,-40.16558522181583,1.4939227957111378,-7.249948914631261,-7.249948914703609,40.1292317163384,35338.634354043126,15450.079518521265,15450.079518521265,50788.71387256439,87195.32431919892,87185.38190628302,15450.079518521265,102635.46142480428,102635.46142480428,102635.46142480428,130735.86281373203,126215.7285329554,4520.134280776631,0.0,99156.96596629276,47300.27599721464,57618.5444100868,28100.401388927756,85718.94579901456,21249.52989580463,1597.6214624094168,0.0,0.8744469240702242,2.6533309314909848,0.0014947306463915918,1.0,1.0,-7.249948914631261,324607.0687668122,1560112.8776287027,4.806158053044249,1560112.8776287027,4.806158053044249,0.756200226526923,0.09234471218728564,3.3805786817039536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805786817039536,1.2847627353385886,1.285054557150165,2.631286375856029,5575.380084728954,14217.076681974439,6453.90338119181,0.00047903750979863243,29331.358711732006,2990.966202702453,19291.149101596588,1967.1497505872637,0.6576970842431681,0.6576970842431681,30561.89917167242,30484.863174865135,1.0031597778129557,0.8,4335.361271250407,4324.433322199387,1.0031597778129557,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3802439547724,2034.6934298245008,9.012049440607566,4.99748958892832,-0.8461442477396792,5.843633836667999,2.6307626180819437,3.5,0.7516464623091268,0.6,0.00022712880113795158,0.9923504466551635,0.00022887962806236094,199.07904608180172,0.0,0.0,0.0,0.029584315959416182,7.739078004695218e-05,0.0001497380210909994,0.0005062011619407696,0.09234471184504035,0.09234471184504035,0.09234471184504035,0.09234437559378002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.35710163135,595.6284767580189,0.0,0.09234471184504035,0.09234471218728564,0.09234471218728564,0.3692958476756809,0.3692958476756809,0.5,10.039838335935649,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,28100.401388927756,21249.52989580463,0.756200226526923,0.5925027821929684,0.4122616537644048,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526309485728282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5624181860158,260.5624181860158,-12.587581813984173,244.72075044005882,276.4040859319424,107645.09035380518,107639.83329084932,5.257062955849829,0.0,nan,276.4040859319424,3.254085931942427,270.06741883358313,-3.082581166416844,263.73075173521653,-9.419248264783448,257.3940846368404,-15.755915363159602,251.05741753845382,-22.092582461546158,244.72075044005882,-28.429249559941155,1.0,1.0,25732.562594343566,25732.562594343566,275.98060678015685,2.83060678015687,275.98060678015685,275.98060678015685,87185.35196387576,87185.38190628302,-0.029942407258204184,0.0,8648.866644398773,8648.866644398773,0.9215795009629604,3397.4815751124734,275.98060678015685,2.83060678015687,1.0,0.002,0.12818265944122798,0.004782106890615795,0.00019769680140318936,0.0018023032129773004,0.09884840070159467,0.09884840070159467,0.0,1.4380489854470824e-11,0.9999963123162492,0.9999963123162492,0.0,0.09234437164919103,3.4053809460611234e-07,0.0,0.0,0.0,1599254.5274165638,265.9000510853687,0.0,1.0,1286935.1751963615,2588.3332150904816,,,,,,,,,,,,,,,,,,,2.0,14217.076681974439,1597.6214624094168,0.3692958476756809,6.175450102142607,2.6307626180819437
4894.0,-30.189018292833325,4.997488922093919,35.064534704681584,30.67610008819031,5.014254796269097,-26.66869098392413,-40.165522567089624,1.4939274860214768,-7.249964647936906,-7.249964647894293,40.12924455455232,35338.61554930856,15450.080101834,15450.080101834,50788.69565114256,87195.48684869918,87185.48877859615,15450.080101834,102635.56888043015,102635.56888043015,102635.56888043015,130736.02729791205,126215.89200698004,4520.135290932013,0.0,99157.08392331301,47300.21261937477,57618.74589326471,28100.458417481907,85719.20431074662,21249.569827362706,1597.624527656637,0.0,0.8744467863294126,2.653329366579672,0.0014947306463915918,1.0,1.0,-7.249964647936906,324606.86589092563,1560113.4326757784,4.806162766748155,1560113.4326757784,4.806162766748155,0.7562001128829587,0.09234482258925808,3.380573536720079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380573536720079,1.2847627133976849,1.2850545352042775,2.6312824161745874,5575.371694639128,14217.071872338784,6453.9048104428075,0.0004790389806848515,29331.438244505047,2990.974312788266,19291.153373723464,1967.1501862229677,0.6576954465346571,0.6576954465346571,30561.86196135616,30484.863174865135,1.0031582510800008,0.8,4335.355992777264,4324.433322199387,1.0031582510800008,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3785303465609,2034.6934298245008,9.012058788854977,4.997488922093919,-0.8461548702157344,5.843643792309654,2.630758235453548,3.5,0.7516452101295851,0.6,0.00022712880113795158,0.9923427366418521,0.00022888140634411169,199.0789850103853,0.0,0.0,0.0,0.029584315959416182,7.739132954983961e-05,0.00014973747158811198,0.0005061985339061461,0.09234482220521392,0.09234482220521392,0.09234482220521392,0.09234448375873422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.4681313927,595.6284412851777,0.0,0.09234482220521392,0.09234482258925808,0.09234482258925808,0.36929618674131887,0.36929618674131887,0.5,10.03982818164121,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,-4.263256414560601e-11,28100.458417481907,21249.569827362706,0.7562001128829587,0.59250078275371,0.41226019109090306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526305021133292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5624545615894,260.5624545615894,-12.587545438410586,244.72082224395575,276.404086879193,107644.67894189332,107639.44247851477,5.236463378536458,0.0,nan,276.404086879193,3.2540868791930393,270.0674339521637,-3.0825660478362806,263.7307810251241,-9.41921897487589,257.39412809807794,-15.755871901922035,251.05747517102193,-22.092524828978043,244.72082224395575,-28.429177756044226,1.0,1.0,25732.562594343566,25732.562594343566,275.98060340376594,2.830603403765963,275.98060340376594,275.98060340376594,87185.52103040484,87185.48877859615,0.03225180869048927,0.0,8648.866644398773,8648.866644398773,0.9215798047886424,3397.4764044036797,275.98060340376594,2.830603403765963,1.0,0.002,0.1281830025246297,0.004782102682779318,0.00019769732417470573,0.001802302690090177,0.09884866208735286,0.09884866208735286,0.0,1.4264882677861301e-11,0.9999962847346643,0.9999962847346643,0.0,0.09234447950373978,3.430855182984458e-07,0.0,0.0,0.0,1599254.5088071688,265.90003535206307,0.0,1.0,1286935.228680024,2588.332999850946,,,,,,,,,,,,,,,,,,,2.0,14217.071872338784,1597.624527656637,0.36929618674131887,6.175450102142607,2.630758235453548
4895.0,-30.18894366373556,4.997488262734004,35.064541230254186,30.676150309760146,5.014251565842396,-26.668624140777926,-40.165459842514224,1.4939320417070063,-7.2499792035394535,-7.249979203590544,40.12925768773782,35338.619732720945,15450.079198393792,15450.079198393792,50788.69893111473,87195.59176069457,87185.60245548064,15450.079198393792,102635.68165387443,102635.68165387443,102635.68165387443,130736.19729559848,126216.06098499546,4520.136310603012,0.0,99157.15185737527,47300.179825399755,57618.857813306124,28100.51564172405,85719.37345503017,21249.60998903944,1597.6275725975825,0.0,0.8744466540107348,2.6533279188090892,0.0014947306463915918,1.0,1.0,-7.2499792035394535,324606.6782012271,1560114.000476579,4.806167294899114,1560114.000476579,4.806167294899114,0.7562000021625124,0.09234493269785879,3.380570563060962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380570563060962,1.2847626920865463,1.2850545138882983,2.631280145262215,5575.366882848312,14217.067062390302,6453.904781747014,0.0004790396613779668,29331.484140828794,2990.97899291081,19291.15328794982,1967.15017747649,0.6576944144840237,0.6576944144840237,30561.84045481203,30484.863174865135,1.0031573686703603,0.8,4335.352941964289,4324.433322199387,1.0031573686703603,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3768157394647,2034.6934298245008,9.012067275145508,4.997488262734004,-0.8461649285870241,5.843653191321028,2.630753850273384,3.5,0.7516439572209669,0.6,0.00022712880113795158,0.99233501675914,0.00022888318692988375,199.07892386031762,0.0,0.0,0.0,0.029584315959416182,7.739187966894029e-05,0.0001497369214690113,0.0005061962289215105,0.09234493235369536,0.09234493235369536,0.09234493235369536,0.09234459539919754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.5803602988,595.6284054368963,0.0,0.09234493235369536,0.09234493269785879,0.09234493269785879,0.36929652544015673,0.36929652544015673,0.5,10.039818074470514,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,5.1102233555866405e-11,28100.51564172405,21249.60998903944,0.7562000021625124,0.5924996518757727,0.4122594264091323,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526300564903265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5624908142113,260.5624908142113,-12.58750918578869,244.7208938537134,276.40408777467945,107644.33733359985,107639.11856990814,5.218763691708986,0.0,nan,276.40408777467945,3.2540877746794763,270.0674489905061,-3.0825510094938977,263.73081020632225,-9.419189793677731,257.3941714221234,-15.75582857787657,251.05753263792337,-22.092467362076604,244.7208938537134,-28.429106146286585,1.0,1.0,25732.562594343566,25732.562594343566,275.98060199162813,2.830601991628157,275.98060199162813,275.98060199162813,87185.6226194375,87185.60245548064,0.020163956869510002,0.0,8648.866644398773,8648.866644398773,0.9215799803914119,3397.4734158762667,275.98060199162813,2.830601991628157,1.0,0.002,0.12818334378535934,0.00478209869391495,0.000197697844611733,0.0018023021701606523,0.09884892230586649,0.09884892230586649,0.0,1.4772385138056565e-11,0.999996304493415,0.999996304493415,0.0,0.09234459143655191,3.412613068732184e-07,0.0,0.0,0.0,1599254.4915907616,265.9000207964605,0.0,1.0,1286935.2781602102,2588.332800723018,,,,,,,,,,,,,,,,,,,2.0,14217.067062390302,1597.6275725975825,0.36929652544015673,6.175450102142607,2.630753850273384
4896.0,-30.188869045421225,4.997487606349978,35.064547752006185,30.67620318559932,5.014247890320049,-26.668557351846495,-40.16539718778802,1.4939361952538057,-7.249994186788058,-7.2499941867354485,40.12927062890758,35338.621883273765,15450.078842684094,15450.078842684094,50788.70072595786,87195.70222929756,87185.7124055739,15450.078842684094,102635.79124825798,102635.79124825798,102635.79124825798,130736.36373409623,126216.2264137513,4520.137320344929,0.0,99157.22451711966,47300.144166027894,57618.97816787973,28100.572485838253,85719.55065371798,21249.64984447477,1597.630610395146,0.0,0.8744465200535129,2.6533264285034264,0.0014947306463915918,1.0,1.0,-7.249994186788058,324606.4849972649,1560114.5599752953,4.8061718791244745,1560114.5599752953,4.8061718791244745,0.7561998907738937,0.09234504279911986,3.3805673958041287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805673958041287,1.2847626726565817,1.2850544944539204,2.6312777198094683,5575.361743604989,14217.062256850135,6453.904888275907,0.0004790404147279593,29331.53311488213,2990.9839868744302,19291.15360637181,1967.1502099464965,0.6576933272057276,0.6576933272057276,30561.817548097253,30484.863174865135,1.0031564288121406,0.8,4335.349692529968,4324.433322199387,1.0031564288121406,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.375101578301,2034.6934298245008,9.012076078601659,4.997487606349978,-0.8461751886412889,5.843662794991267,2.6307494662366326,3.5,0.7516427046390379,0.6,0.00022712880113795158,0.9923272980566716,0.00022888496727113144,199.07886271912332,0.0,0.0,0.0,0.029584315959416182,7.7392429179046e-05,0.00014973637195890558,0.0005061938970102758,0.0923450424416729,0.0923450424416729,0.0923450424416729,0.0923447049731355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.6917437478,595.6283698540977,0.0,0.0923450424416729,0.09234504279911986,0.09234504279911986,0.3692968642312308,0.3692968642312308,0.5,10.039807950079526,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,-5.263700586510822e-11,28100.572485838253,21249.64984447477,0.7561998907738937,0.5924984480043465,0.41225859927837827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526296102934249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5625269247907,260.5625269247907,-12.587473075209289,244.7209652987179,276.40408855083325,107643.9868594048,107638.78854325283,5.198316151981564,0.0,nan,276.40408855083325,3.2540885508332735,270.0674639004303,-3.0825360995696656,263.7308392500153,-9.419160749984655,257.39421459958885,-15.755785400411128,251.05758994915854,-22.092410050841437,244.7209652987179,-28.429034701282063,1.0,1.0,25732.562594343566,25732.562594343566,275.98059972114237,2.8305997211423914,275.98059972114237,275.98059972114237,87185.731294988,87185.7124055739,0.018889414102886803,0.0,8648.866644398773,8648.866644398773,0.9215801674265676,3397.470232783149,275.98059972114237,2.8305997211423914,1.0,0.002,0.12818368570904445,0.004782094623048243,0.0001976983658981246,0.001802301648217498,0.0988491829490623,0.0988491829490623,0.0,1.4115622733179567e-11,0.9999962973068023,0.9999962973068023,0.0,0.09234470087375804,3.419253618150725e-07,0.0,0.0,0.0,1599254.4738685316,265.9000058132119,0.0,1.0,1286935.3290941226,2588.3325957447228,,,,,,,,,,,,,,,,,,,2.0,14217.062256850135,1597.630610395146,0.3692968642312308,6.175450102142607,2.6307494662366326
4897.0,-30.18879444701434,4.997486952486276,35.064554266989674,30.676253546867542,5.01424462951756,-26.66849053935858,-40.165334463212616,1.4939407203676451,-7.250009210186249,-7.250009210188261,40.12928347718377,35338.62586473799,15450.078540102337,15450.078540102337,50788.704404840326,87195.80744583809,87185.82105228168,15450.078540102337,102635.89959238401,102635.89959238401,102635.89959238401,130736.5285154438,126216.39021522549,4520.138300218312,0.0,99157.2927181989,47300.11113202179,57619.09065130791,28100.628923059794,85719.7195743677,21249.689406330017,1597.633629572101,0.0,0.8744463862336529,2.6533249342049645,0.0014947306463915918,1.0,1.0,-7.250009210186249,324606.2912756785,1560115.1154588396,4.806176458649965,1560115.1154588396,4.806176458649965,0.756199779887923,0.0923451527128985,3.380564411323903,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380564411323903,1.2847626514884565,1.285054473280987,2.631275440181394,5575.356913346647,14217.057453581574,6453.904869860269,0.0004790411000262617,29331.57918424833,2990.9886846423938,19291.153551326235,1967.15020433341,0.6576922923292854,0.6576922923292854,30561.795963283228,30484.863174865135,1.0031555431914225,0.8,4335.346630614011,4324.433322199387,1.0031555431914225,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3733873373221,2034.6934298245008,9.012084913484697,4.997486952486276,-0.8461854667487225,5.8436724192349985,2.6307450819986746,3.5,0.7516414519996213,0.6,0.00022712880113795158,0.9923195814782105,0.00022888674715015577,199.07880159427842,0.0,0.0,0.0,0.029584315959416182,7.739297930537344e-05,0.00014973582183257813,0.0005061915903875503,0.09234515236321672,0.09234515236321672,0.09234515236321672,0.09234481334609149,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.80289205664,595.6283343431953,0.0,0.09234515236321672,0.0923451527128985,0.0923451527128985,0.36929720285700096,0.36929720285700096,0.5,10.039797781290286,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,28100.628923059794,21249.689406330017,0.756199779887923,0.5924973233350077,0.41225783332246346,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526291641612703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56256295504664,260.56256295504664,-12.587437044953333,244.72103660925626,276.4040893008065,107643.64797674435,107638.46122353208,5.186753212240163,0.0,nan,276.4040893008065,3.254089300806527,270.06747876251626,-3.082521237483718,263.7308682242133,-9.419131775786695,257.3942576859029,-15.755742314097063,251.0576471475845,-22.092352852415473,244.72103660925626,-28.428963390743718,1.0,1.0,25732.562594343566,25732.562594343566,275.9805972596485,2.8305972596485276,275.9805972596485,275.9805972596485,87185.83638783325,87185.82105228168,0.015335551564930938,0.0,8648.866644398773,8648.866644398773,0.9215803436681785,3397.4672333805224,275.9805972596485,2.8305972596485276,1.0,0.002,0.1281840291210574,0.004782090543270214,0.00019769888946368983,0.0018023011256273664,0.09884944473184491,0.09884944473184491,0.0,1.509105600899785e-11,0.9999962812077009,0.9999962812077009,0.0,0.09234480930045573,3.4341244276804235e-07,0.0,0.0,0.0,1599254.4560988087,265.8999907898137,0.0,1.0,1286935.3801645185,2588.3323902172033,,,,,,,,,,,,,,,,,,,2.0,14217.057453581574,1597.633629572101,0.36929720285700096,6.175450102142607,2.6307450819986746
4898.0,-30.188719893565956,4.997486301943845,35.06456077883256,30.67629706291484,5.014242503959215,-26.66842365381591,-40.16527180848641,1.4939462629749418,-7.25002415576779,-7.250024155759002,40.12929641651532,35338.6348617437,15450.078142006707,15450.078142006707,50788.71300375041,87195.89835023304,87185.93117224479,15450.078142006707,102636.0093142515,102636.0093142515,102636.0093142515,130736.69504322771,126216.5557658692,4520.139277358507,0.0,99157.34876928238,47300.085276599195,57619.18165853687,28100.685728976216,85719.86738751309,21249.729237153606,1597.6366646132276,0.0,0.8744462524934413,2.6533234476471277,0.0014947306463915918,1.0,1.0,-7.25002415576779,324606.0985575952,1560115.674879134,4.806181035450635,1560115.674879134,4.806181035450635,0.7561996686522778,0.09234526266956758,3.3805619248236574,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805619248236574,1.284762625560578,1.2850544473472192,2.631273557906172,5575.352925031319,14217.052652401479,6453.904509298413,0.00047904159957024234,29331.617338870314,2990.9925753310577,19291.15247358272,1967.1500944341565,0.6576914000585317,0.6576914000585317,30561.77798003321,30484.863174865135,1.003154805342294,0.8,4335.344079598276,4324.433322199387,1.003154805342294,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.371672964733,2034.6934298245008,9.01209369336362,4.997486301943845,-0.8461957061819518,5.843682008125797,2.6307406974270413,3.5,0.7516401992648689,0.6,0.00022712880113795158,0.9923118696149952,0.00022888852596923462,199.0787405063094,0.0,0.0,0.0,0.029584315959416182,7.739352882269783e-05,0.00014973527231525375,0.0005061893603920487,0.09234526231347766,0.09234526231347766,0.09234526231347766,0.0923449229135896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487811.9145425963,595.6282986734536,0.0,0.09234526231347766,0.09234526266956758,0.09234526266956758,0.36929754120833247,0.36929754120833247,0.5,10.039787599653375,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,28100.685728976216,21249.729237153606,0.7561996686522778,0.592496401961873,0.41225722739383897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452628718148413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5625990187021,260.5625990187021,-12.58740098129789,244.72110781233454,276.40409022503945,107643.33674480917,107638.14518381997,5.191560989230557,0.0,nan,276.40409022503945,3.2540902250394765,270.06749374251626,-3.0825062574837148,263.7308972599864,-9.419102740013557,257.3943007774434,-15.755699222556586,251.0577042948927,-22.09229570510729,244.72110781233454,-28.42889218766544,1.0,1.0,25732.562594343566,25732.562594343566,275.9805950463776,2.8305950463775957,275.9805950463776,275.9805950463776,87185.92933161739,87185.93117224479,-0.001840627402998507,0.0,8648.866644398773,8648.866644398773,0.921580490502663,3397.4647344477758,275.9805950463776,2.8305950463775957,1.0,0.002,0.1281843729562703,0.004782086471218637,0.00019769941371342202,0.0018023006006907302,0.098849706856711,0.098849706856711,0.0,1.4404152350044885e-11,0.9999962766195067,0.9999962766195067,0.0,0.09234491883301792,3.438365496687504e-07,0.0,0.0,0.0,1599254.4384211234,265.8999758442322,0.0,1.0,1286935.430970384,2588.3321857542824,,,,,,,,,,,,,,,,,,,2.0,14217.052652401479,1597.6366646132276,0.36929754120833247,6.175450102142607,2.6307406974270413
