time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4899.0,-30.188632619271882,4.997485646530999,35.06456728670503,30.676380881946557,5.014238000448504,-26.668345557353668,-40.16519986381752,1.4939509368698691,-7.250039888992092,-7.2500398889777395,40.12930932602839,35338.62723782158,15450.078730951007,15450.078730951007,50788.705968772585,87196.06575526993,87186.0392451443,15450.078730951007,102636.11797609531,102636.11797609531,102636.11797609531,130736.86104192075,126216.7207895538,4520.14025236695,0.0,99157.46677970543,47300.028256615115,57619.376136767016,28100.743065825453,85720.11920259247,21249.76938943746,1597.6397445917735,0.0,0.8744461144750093,2.653321882747356,0.0014947306463915918,1.0,1.0,-7.250039888992092,324605.89568323013,1560116.233009704,4.806185758659661,1560116.233009704,4.806185758659661,0.7561995545690832,0.09234537293839166,3.3805567779535877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805567779535877,1.2847626036964683,1.2850544254781433,2.631269596598767,5575.344531496271,14217.047852807327,6453.90594406934,0.00047904307200204215,29331.696904593977,2991.000688776899,19291.156762209033,1967.150531752335,0.6576897622035506,0.6576897622035506,30561.740756038427,30484.863174865135,1.0031532780496255,0.8,4335.338799184764,4324.433322199387,1.0031532780496255,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3699585566492,2034.6934298245008,9.012103049191689,4.997485646530999,-0.8462063240413844,5.843691970572383,2.630736312767552,3.5,0.7516389465050148,0.6,0.00022712880113795158,0.9923028419803329,0.00022889060831940376,199.07866899511924,0.0,0.0,0.0,0.029584315959416182,7.739415982251342e-05,0.00014973464131543815,0.0005061864565933538,0.09234537255688292,0.09234537255688292,0.09234537255688292,0.09234503189990206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.0262342023,595.6282629888907,0.0,0.09234537255688292,0.09234537293839166,0.09234537293839166,0.3692978794113053,0.3692978794113053,0.5,10.03977737959016,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28100.743065825453,21249.76938943746,0.7561995545690832,0.5924945793500082,0.4122559273897139,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45262827240463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5626360499468,260.5626360499468,-12.587363950053202,244.72118110310888,276.4040909967542,107642.96187746424,107637.6310268824,5.330850581835828,0.0,nan,276.4040909967542,3.2540909967542007,270.06750901804344,-3.082490981956539,263.7309270393249,-9.419072960675066,257.3943450605945,-15.755654939405474,251.05776308185494,-22.092236918145034,244.72118110310888,-28.4288188968911,1.0,1.0,25732.562594343566,25732.562594343566,275.98059180877283,2.8305918087728514,275.98059180877283,275.98059180877283,87186.09792297916,87186.0392451443,0.05867783485155087,0.0,8648.866644398773,8648.866644398773,0.9215807944389081,3397.4595618433555,275.98059180877283,2.8305918087728514,1.0,0.002,0.12818471823853436,0.004782082255556575,0.00019769993987612462,0.0018023000748433992,0.0988499699380623,0.0988499699380623,0.0,1.4719523776934862e-11,0.9999962609484984,0.9999962609484984,0.0,0.09234502765428632,3.452841053546967e-07,0.0,0.0,0.0,1599254.4198118083,265.8999601110079,0.0,1.0,1286935.4844537508,2588.3319705160657,,,,,,,,,,,,,,,,,,,2.0,14217.047852807327,1597.6397445917735,0.3692978794113053,6.175450102142607,2.630736312767552
4900.0,-30.18855805861606,4.997485001511148,35.06457379102785,30.67639338495212,5.014234882462528,-26.668278764509896,-40.16513720909131,1.493955586983784,-7.250054157374336,-7.2500541573381785,40.12932223856459,35338.656805036364,15450.077474320475,15450.077474320475,50788.73427935684,87196.10525905031,87186.15054910074,15450.077474320475,102636.22802342122,102636.22802342122,102636.22802342122,130737.02717919613,126216.8859940167,4520.141185179423,0.0,99157.47802906868,47300.029570390856,57619.387176308686,28100.799155774912,85720.1863320836,21249.808758709867,1597.6427284514448,0.0,0.8744459846169388,2.653320463548277,0.0014947306463915918,1.0,1.0,-7.250054157374336,324605.71169757855,1560116.7912718426,4.806190202609058,1560116.7912718426,4.806190202609058,0.7561994461763513,0.09234548236519927,3.380556252390301,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380556252390301,1.2847625819436048,1.2850544037203389,2.6312692320756677,5575.343759115565,14217.043310539233,6453.904380404431,0.00047904288195366114,29331.7047923569,2991.001493104873,19291.15208830998,1967.1500551472707,0.6576894259939765,0.6576894259939765,30561.736954977194,30484.863174865135,1.0031531220929095,0.8,4335.338259984842,4324.433322199387,1.0031531220929095,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3682431490072,2034.6934298245008,9.012111333759469,4.997485001511148,-0.8462162391591601,5.843701240670308,2.6307319255545827,3.5,0.751637693015595,0.6,0.00022712880113795158,0.9922951295119139,0.00022889238733810047,199.0786079013259,0.0,0.0,0.0,0.029584315959416182,7.739470934758678e-05,0.0001497340917903648,0.0005061845201979009,0.09234548203594027,0.09234548203594027,0.09234548203594027,0.09234514126289002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.1379512578,595.6282272961981,0.0,0.09234548203594027,0.09234548236519927,0.09234548236519927,0.36929821736323903,0.36929821736323903,0.5,10.039767157280753,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,-3.61524143954739e-11,28100.799155774912,21249.808758709867,0.7561994461763513,0.5924944456210017,0.41225594946950916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526277506051835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.562672843025,260.562672843025,-12.587327156974993,244.72125391859936,276.40409176741997,107642.69048141585,107637.39391600694,5.296565408913383,0.0,nan,276.40409176741997,3.254091767419993,270.067524197672,-3.082475802327963,263.73095662792224,-9.419043372077738,257.39438905815587,-15.755610941844111,251.05782148838043,-22.09217851161955,244.72125391859936,-28.428746081400618,1.0,1.0,25732.562594343566,25732.562594343566,275.980590409608,2.830590409608021,275.980590409608,275.980590409608,87186.130832766,87186.15054910074,-0.019716334747499786,0.0,8648.866644398773,8648.866644398773,0.9215808254747913,3397.4590336522524,275.980590409608,2.830590409608021,1.0,0.002,0.12818506328800053,0.004782078299660877,0.00019770046627263333,0.0018022995479288796,0.09885023313631666,0.09885023313631666,0.0,1.4201512795603e-11,0.999996263484021,0.999996263484021,0.0,0.09234513731482882,3.450503704421686e-07,0.0,0.0,0.0,1599254.4029351117,265.89994584262564,0.0,1.0,1286935.5329575385,2588.331775317658,,,,,,,,,,,,,,,,,,,2.0,14217.043310539233,1597.6427284514448,0.36929821736323903,6.175450102142607,2.6307319255545827
4901.0,-30.18847092788114,4.997484351021972,35.064580283864025,30.676462675351672,5.0142327890494425,-26.66820055624079,-40.16506529934702,1.4939624160126341,-7.250069948248608,-7.250069948290413,40.1293349167727,35338.65966923591,15450.078140049705,15450.078140049705,50788.737809285616,87196.24231215991,87186.25528256765,15450.078140049705,102636.33342261736,102636.33342261736,102636.33342261736,130737.18901456012,126217.04692197958,4520.142092580541,0.0,99157.5702885021,47299.98764083309,57619.53627518779,28100.855591942764,85720.39186713056,21249.848260415933,1597.6457670392197,0.0,0.8744458471768861,2.6533188929158094,0.0014947306463915918,1.0,1.0,-7.250069948248608,324605.50808003376,1560117.3394025052,4.806194906026818,1560117.3394025052,4.806194906026818,0.7561993331800477,0.09234559223353223,3.3805521609694664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805521609694664,1.284762549997952,1.28505437176743,2.6312661129286927,5575.337150017413,14217.03851648373,6453.905090481864,0.0004790439607814368,29331.7675832181,2991.0078959907923,19291.154210778946,1967.1502715788722,0.6576880904312157,0.6576880904312157,30561.70736435763,30484.863174865135,1.0031519079963886,0.8,4335.334062404537,4324.433322199387,1.0031519079963886,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.366528538986,2034.6934298245008,9.012120735474543,4.997484351021972,-0.8462268823369419,5.843711233358914,2.630727540384479,3.5,0.7516364401098512,0.6,0.00022712880113795158,0.9922861168909104,0.00022889446629527075,199.07853650786095,0.0,0.0,0.0,0.029584315959416182,7.739534004998538e-05,0.00014973346108796619,0.0005061817754503616,0.09234559185895298,0.09234559185895298,0.09234559185895298,0.09234524771785839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.2490193157,595.6281918030296,0.0,0.09234559185895298,0.09234559223353223,0.09234559223353223,0.36929855520883265,0.36929855520883265,0.5,10.039756834556782,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,4.177991286269389e-11,28100.855591942764,21249.848260415933,0.7561993331800477,0.5924930661540819,0.41225499440100555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452627304818902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5627106771175,260.5627106771175,-12.587289322882498,244.72132852573245,276.4040928284724,107642.3623151713,107636.91588995654,5.446425214757159,0.0,nan,276.4040928284724,3.2540928284724373,270.06753996794157,-3.082460032058407,263.7309871074069,-9.41901289259306,257.3944342468555,-15.75556575314448,251.05788138629606,-22.092118613703917,244.72132852573245,-28.42867147426753,1.0,1.0,25732.562594343566,25732.562594343566,275.9805867281577,2.830586728157698,275.9805867281577,275.9805867281577,87186.27664754938,87186.25528256765,0.021364981730584987,0.0,8648.866644398773,8648.866644398773,0.9215810670837761,3397.454921774314,275.9805867281577,2.830586728157698,1.0,0.002,0.1281854120144348,0.004782074062148299,0.00019770099772389776,0.0018022990177391743,0.09885049886194888,0.09885049886194888,0.0,1.5463072228910635e-11,0.9999962236740085,0.9999962236740085,0.0,0.09234524350647208,3.4872706014889474e-07,0.0,0.0,0.0,1599254.3842576013,265.89993005175137,0.0,1.0,1286935.5866368688,2588.3315592908607,,,,,,,,,,,,,,,,,,,2.0,14217.03851648373,1597.6457670392197,0.36929855520883265,6.175450102142607,2.630727540384479
4902.0,-30.188396513059473,4.997483704226128,35.06458678278146,30.676513455715053,5.014229060315167,-26.66813395572562,-40.16500264462081,1.4939665017407775,-7.250084862715653,-7.2500848627324705,40.12934807721932,35338.6625874745,15450.077693226067,15450.077693226067,50788.74028070057,87196.3491805257,87186.36880698503,15450.077693226067,102636.4465002111,102636.4465002111,102636.4465002111,130737.35983555618,126217.21679692618,4520.143038630006,0.0,99157.63985950331,47299.95326223691,57619.65177474044,28100.913335345096,85720.56511008553,21249.88876478455,1597.6488461447072,0.0,0.8744457127492892,2.6533174094554806,0.0014947306463915918,1.0,1.0,-7.250084862715653,324605.3157635314,1560117.9083827098,4.806199506354433,1560117.9083827098,4.806199506354433,0.7561992206871304,0.09234570222808262,3.3805491241610333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805491241610333,1.2847625308852417,1.2850543526503784,2.63126378836074,5575.332224536861,14217.033976734167,6453.905219815706,0.00047904468801952913,29331.814512268542,2991.0126814221517,19291.154597366454,1967.1503109998273,0.6576870513516166,0.6576870513516166,30561.685401067716,30484.863174865135,1.003151006847692,0.8,4335.330946799843,4324.433322199387,1.003151006847692,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3648128623606,2034.6934298245008,9.012129493856152,4.997483704226128,-0.8462371071041259,5.843720811330254,2.6307231524894297,3.5,0.7516351864255514,0.6,0.00022712880113795158,0.9922784196472851,0.00022889624186192288,199.07847553364286,0.0,0.0,0.0,0.029584315959416182,7.739588958280648e-05,0.00014973291155514508,0.0005061794630158271,0.09234570186444746,0.09234570186444746,0.09234570186444746,0.09234535986658127,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.3621189568,595.6281556729335,0.0,0.09234570186444746,0.09234570222808262,0.09234570222808262,0.36929889255445636,0.36929889255445636,0.5,10.039746574116663,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,28100.913335345096,21249.88876478455,0.7561992206871304,0.5924918975449565,0.41225419526914314,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526267838784672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.562748058291,260.562748058291,-12.587251941708985,244.7214023875029,276.40409372904935,107641.99408056289,107636.61285532212,5.3812252407567405,0.0,nan,276.40409372904935,3.254093729049373,270.06755546075766,-3.082444539242317,263.7310171924609,-9.418982807539066,257.39447892414785,-15.75552107585213,251.05794065582745,-22.092059344172526,244.7214023875029,-28.42859761249707,1.0,1.0,25732.562594343566,25732.562594343566,275.9805849396455,2.8305849396455187,275.9805849396455,275.9805849396455,87186.37988686876,87186.36880698503,0.011079883726779372,0.0,8648.866644398773,8648.866644398773,0.9215812464150671,3397.4518697818385,275.9805849396455,2.8305849396455187,1.0,0.002,0.12818575848749705,0.004782069983426161,0.00019770152605446306,0.001802298488182094,0.09885076302723153,0.09885076302723153,0.0,1.4236557245583814e-11,0.9999962480666551,0.9999962480666551,0.0,0.09234535575316317,3.464749194475325e-07,0.0,0.0,0.0,1599254.3666167054,265.8999151372843,0.0,1.0,1286935.6373369438,2588.3313552537775,,,,,,,,,,,,,,,,,,,2.0,14217.033976734167,1597.6488461447072,0.36929889255445636,6.175450102142607,2.6307231524894297
4903.0,-30.18832212573731,4.997483062196035,35.064593277251056,30.67656095316636,5.014226277857878,-26.6680672853765,-40.164943726826436,1.4939714362912397,-7.250099671641294,-7.250099671643447,40.129360946791515,35338.681247970315,15450.07711936167,15450.07711936167,50788.75836733198,87196.4483841083,87186.4783854012,15450.07711936167,102636.55550476287,102636.55550476287,102636.55550476287,130737.5252510786,126217.38130019922,4520.143950879373,0.0,99157.7030146044,47299.935874369236,57619.74126692796,28100.969746315717,85720.71101324368,21249.928322378775,1597.6518590087394,0.0,0.8744455800425879,2.653315936493371,0.0014947306463915918,1.0,1.0,-7.250099671641294,324605.1248080298,1560118.4647860897,4.806204047791105,1560118.4647860897,4.806204047791105,0.7561991103586319,0.0923458117696145,3.3805463467174226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805463467174226,1.2847625078018092,1.2850543295617027,2.6312616738026064,5575.327744041916,14217.029185146832,6453.905063721344,0.0004790452970011931,29331.857293093613,2991.0170438522446,19291.15413078996,1967.1502634222657,0.657686076201257,0.657686076201257,30561.66531359394,30484.863174865135,1.003150182663439,0.8,4335.328097289237,4324.433322199387,1.003150182663439,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3630971963235,2034.6934298245008,9.012138178095874,4.997483062196035,-0.8462472790198365,5.843730341215871,2.6307187646243864,3.5,0.7516339327498247,0.6,0.00022712880113795158,0.9922707253124962,0.00022889801678510854,199.07841458199476,0.0,0.0,0.0,0.029584315959416182,7.739640634299255e-05,0.000149732394794959,0.0005061773002093495,0.09234581141892267,0.09234581141892267,0.09234581141892267,0.09234546873337315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.47390682285,595.6281199550959,0.0,0.09234581141892267,0.0923458117696145,0.0923458117696145,0.369299230051497,0.369299230051497,0.5,10.039736294026985,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,2.1600499167107046e-12,28100.969746315717,21249.928322378775,0.7561991103586319,0.5924911000736476,0.4122537112706702,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526263389646965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56278515242246,260.56278515242246,-12.587214847577513,244.72147564328665,276.4040946615283,107641.6490214586,107636.30911780002,5.339903658590261,0.0,nan,276.4040946615283,3.2540946615283133,270.0675708578987,-3.0824291421012617,263.73104705426226,-9.418952945737715,257.394523250609,-15.755476749390994,251.05799944695025,-22.09200055304973,244.72147564328665,-28.428524356713325,1.0,1.0,25732.562594343566,25732.562594343566,275.98058280041954,2.8305828004195632,275.98058280041954,275.98058280041954,87186.47918532779,87186.4783854012,0.0007999265799298882,0.0,8648.866644398773,8648.866644398773,0.9215814104301262,3397.44907845101,275.98058280041954,2.8305828004195632,1.0,0.002,0.12818610558581706,0.004782065924565531,0.000197702055392052,0.0018022979589789132,0.098851027696026,0.098851027696026,0.0,1.4370965355225973e-11,0.9999962413074471,0.9999962413074471,0.0,0.0923454646700995,3.4709951498707017e-07,0.0,0.0,0.0,1599254.349100643,265.8999003283587,0.0,1.0,1286935.6876782386,2588.331152660581,,,,,,,,,,,,,,,,,,,2.0,14217.029185146832,1597.6518590087394,0.369299230051497,6.175450102142607,2.6307187646243864
4904.0,-30.188247821774624,4.997482421674005,35.0645997702926,30.676645296067022,5.0142231180633905,-26.66800072779395,-40.164881107024826,1.493976022815578,-7.250114791202577,-7.250114791208821,40.12937389466494,35338.661371163726,15450.076940742205,15450.076940742205,50788.73831190593,87196.61195542155,87186.58842707943,15450.076940742205,102636.66536782164,102636.66536782164,102636.66536782164,130737.69214117709,126217.5472657929,4520.144875384185,0.0,99157.82192481267,47299.87133624917,57619.945098403885,28101.026773355446,85720.97187175934,21249.9682976322,1597.6549091055272,0.0,0.8744454452977698,2.653314432634771,0.0014947306463915918,1.0,1.0,-7.250114791202577,324604.92984709574,1560119.0245775024,4.806208658976289,1560119.0245775024,4.806208658976289,0.7561989983149222,0.09234592155981071,3.3805411632636373,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805411632636373,1.284762486346416,1.285054308101436,2.631257683182483,5575.319288396737,14217.024395489083,6453.906527871843,0.0004790467839255523,29331.937443141163,2991.0252168825405,19291.158507233784,1967.1507096953378,0.6576844282662526,0.6576844282662526,30561.62782497813,30484.863174865135,1.0031486445148448,0.8,4335.322779337883,4324.433322199387,1.0031486445148448,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3613816697757,2034.6934298245008,9.012147092169062,4.997482421674005,-0.8462575981552707,5.8437400198292755,2.6307143771190185,3.5,0.7516326791768624,0.6,0.00022712880113795158,0.9922630396643334,0.0002288997897319501,199.0783536986872,0.0,0.0,0.0,0.029584315959416182,7.739695557649197e-05,0.00014973184556145962,0.0005061746673719479,0.09234592119617153,0.09234592119617153,0.09234592119617153,0.09234557846146206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.5860806491,595.6280841156033,0.0,0.09234592119617153,0.09234592155981071,0.09234592155981071,0.3692995673720338,0.3692995673720338,0.5,10.039726012415988,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,6.252776074688882e-12,28101.026773355446,21249.9682976322,0.7561989983149222,0.5924890630951679,0.4122522248584772,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526258942156136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5628219698162,260.5628219698162,-12.587178030183793,244.7215483854315,276.4040955541714,107641.22719695812,107635.9271308741,5.300066084054666,0.0,nan,276.4040955541714,3.2540955541714425,270.0675861204402,-3.0824138795597946,263.73107668670445,-9.418923313295522,257.394567252954,-15.755432747045973,251.05805781919548,-22.091942180804494,244.7215483854315,-28.428451614568473,1.0,1.0,25732.562594343566,25732.562594343566,275.9805804041025,2.830580404102534,275.9805804041025,275.9805804041025,87186.64604135271,87186.58842707943,0.057614273275248706,0.0,8648.866644398773,8648.866644398773,0.9215817165259654,3397.4438690799557,275.9805804041025,2.830580404102534,1.0,0.002,0.1281864528022711,0.004782061810326359,0.0001977025847860787,0.0018022974298905238,0.09885129239303934,0.09885129239303934,0.0,1.4676602381330506e-11,0.999996240032227,0.999996240032227,0.0,0.09234557434212168,3.472176890347632e-07,0.0,0.0,0.0,1599254.3312171549,265.8998852087974,0.0,1.0,1286935.7390755021,2588.3309458177946,,,,,,,,,,,,,,,,,,,2.0,14217.024395489083,1597.6549091055272,0.3692995673720338,6.175450102142607,2.6307143771190185
4905.0,-30.188173410169348,4.997481790655127,35.064606268017386,30.67666321238505,5.0142195112544465,-26.667934118019645,-40.16481841737402,1.4939802177265977,-7.250129137144427,-7.250129137064449,40.12938701531918,35338.686615618724,15450.075795454064,15450.075795454064,50788.76241107279,87196.66193609001,87186.70255197707,15450.075795454064,102636.77834743113,102636.77834743113,102636.77834743113,130737.8622216472,126217.71639844957,4520.145823197629,0.0,99157.8422137784,47299.86688862431,57619.97258350453,28101.08387421607,85721.05645772061,21250.00838405278,1597.6579434066507,0.0,0.8744453141965371,2.6533130057244083,0.0014947306463915918,1.0,1.0,-7.250129137144427,324604.7448617718,1560119.591837539,4.806213145472945,1560119.591837539,4.806213145472945,0.7561988882411244,0.09234603117723565,3.3805402637315263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805402637315263,1.2847624667229591,1.2850542884735219,2.6312570232178896,5575.317890010956,14217.019606640944,6453.905117275182,0.00047904671253181817,29331.951249805687,2991.0266247705067,19291.15429086597,1967.1502797454757,0.6576839749450274,0.6576839749450274,30561.62131923482,30484.863174865135,1.0031483775858607,0.8,4335.321856465012,4324.433322199387,1.0031483775858607,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3596659015707,2034.6934298245008,9.012155443664716,4.997481790655127,-0.8462675435589366,5.843749334214063,2.630709988998533,3.5,0.7516314254281522,0.6,0.00022712880113795158,0.9922553429464815,0.0002289015652599031,199.07829272721656,0.0,0.0,0.0,0.029584315959416182,7.739750542624231e-05,0.00014973129571170925,0.0005061726738941247,0.09234603084156567,0.09234603084156567,0.09234603084156567,0.09234569033919365,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.6987642952,595.6280481188123,0.0,0.09234603084156567,0.09234603117723565,0.09234603117723565,0.3692999045885652,0.3692999045885652,0.5,10.039715798357543,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,-7.997869033715688e-11,28101.08387421607,21250.00838405278,0.7561988882411244,0.592488759586425,0.4122521125605643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526254499651945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5628585299403,260.5628585299403,-12.587141470059692,244.72162072185733,276.4040963379929,107640.94148059972,107635.67845028294,5.26303031680266,0.0,nan,276.4040963379929,3.2540963379929053,270.0676012147838,-3.082398785216185,263.73110609156754,-9.418893908432437,257.394610968339,-15.755389031660968,251.05811584510107,-22.091884154898906,244.72162072185733,-28.428379278142643,1.0,1.0,25732.562594343566,25732.562594343566,275.9805792536056,2.830579253605606,275.9805792536056,275.9805792536056,87186.68756576495,87186.70255197707,-0.014986212117946707,0.0,8648.866644398773,8648.866644398773,0.9215817696455479,3397.442965050184,275.9805792536056,2.830579253605606,1.0,0.002,0.1281867975954378,0.004782057842584797,0.00019770311075574686,0.001802296903746548,0.09885155537787343,0.09885155537787343,0.0,1.4502294764379142e-11,0.9999962662821569,0.9999962662821569,0.0,0.0923456863832113,3.4479402434813366e-07,0.0,0.0,0.0,1599254.3142487053,265.89987086285555,0.0,1.0,1286935.7878429245,2588.3307495585245,,,,,,,,,,,,,,,,,,,2.0,14217.019606640944,1597.6579434066507,0.3692999045885652,6.175450102142607,2.630709988998533
4906.0,-30.18809915828867,4.997481158231234,35.06461275527948,30.676740605291002,5.014217494686723,-26.667867492992784,-40.164755762647815,1.4939858281045562,-7.2501445242661475,-7.250144524256502,40.12939970969843,35338.67178692702,15450.07596952526,15450.07596952526,50788.747756452285,87196.81104691548,87186.80841606238,15450.07596952526,102636.88438558765,102636.88438558765,102636.88438558765,130738.02442544595,126217.87769772083,4520.146727725117,0.0,99157.94884948494,47299.809585125906,57620.1547381767,28101.14003985831,85721.29477803501,21250.04772210397,1597.6609590256828,0.0,0.8744451789453479,2.6533114752543687,0.0014947306463915918,1.0,1.0,-7.2501445242661475,324604.54645092855,1560120.1406700015,4.806217773988725,1560120.1406700015,4.806217773988725,0.7561987767031217,0.0923461407426691,3.380535583423382,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380535583423382,1.2847624404780624,1.285054262222664,2.6312534340321148,5575.31028495699,14217.014822426043,6453.906237140774,0.00047904801205707906,29332.023403543117,2991.0339824040952,19291.157638219163,1967.150621080508,0.6576824712300249,0.6576824712300249,30561.587469538896,30484.863174865135,1.0031469887417248,0.8,4335.317054713004,4324.433322199387,1.0031469887417248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3579508357325,2034.6934298245008,9.012164561078684,4.997481158231234,-0.8462779854297544,5.843759143660988,2.6307056026772946,3.5,0.7516301721935127,0.6,0.00022712880113795158,0.9922476628138378,0.0002289033369893306,199.07823188665847,0.0,0.0,0.0,0.029584315959416182,7.739805497327804e-05,0.00014973074616467355,0.000506170115342213,0.09234614038366837,0.09234614038366837,0.09234614038366837,0.09234579709431727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.8097822784,595.6280126427092,0.0,0.09234614038366837,0.0923461407426691,0.0923461407426691,0.3693002419780301,0.3693002419780301,0.5,10.039705502246743,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,-9.663381206337363e-12,28101.14003985831,21250.04772210397,0.7561987767031217,0.592486941406609,0.4122507934397429,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526250050714713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5628950096149,260.5628950096149,-12.587104990385058,244.72169271319754,276.4040973060021,107640.55346083852,107635.30201151782,5.25144932069142,0.0,nan,276.4040973060021,3.254097306002109,270.0676163874595,-3.082383612540468,263.7311354689093,-9.418864531090662,257.39465455034656,-15.755345449653419,251.0581736317742,-22.09182636822578,244.72169271319754,-28.428307286802436,1.0,1.0,25732.562594343566,25732.562594343566,275.9805761066399,2.83057610663991,275.9805761066399,275.9805761066399,87186.84517624324,87186.80841606238,0.036760180853889324,0.0,8648.866644398773,8648.866644398773,0.9215820460291253,3397.438261340499,275.9805761066399,2.83057610663991,1.0,0.002,0.12818714534588044,0.00478205368084287,0.00019770364086498787,0.001802296374829944,0.09885182043249394,0.09885182043249394,0.0,1.5694931899262743e-11,0.9999962342728291,0.9999962342728291,0.0,0.09234579299229778,3.477503713194679e-07,0.0,0.0,0.0,1599254.2960487395,265.89985547573383,0.0,1.0,1286935.8401497207,2588.330539055458,,,,,,,,,,,,,,,,,,,2.0,14217.014822426043,1597.6609590256828,0.3693002419780301,6.175450102142607,2.6307056026772946
4907.0,-30.188024807687103,4.997480532096103,35.06461925173465,30.676790442690276,5.014214322359035,-26.6678008946853,-40.16469310792161,1.49399040816023,-7.250159171957762,-7.250159171892466,40.12941294882829,35338.675432510754,15450.075212341362,15450.075212341362,50788.750644852116,87196.9150955148,87186.92361052276,15450.075212341362,102636.99882286412,102636.99882286412,102636.99882286412,130738.19673671604,126218.04903980349,4520.147696912549,0.0,99158.01613171565,47299.776464644565,57620.26629674564,28101.197913851924,85721.46421059757,21250.088339526956,1597.6640378062375,0.0,0.8744450456993399,2.6533100183319105,0.0014947306463915918,1.0,1.0,-7.250159171957762,324604.3575748319,1560120.7130524875,4.806222333884808,1560120.7130524875,4.806222333884808,0.7561986647214121,0.09234625063988264,3.3805326370030815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805326370030815,1.2847624190529312,1.2850542407926662,2.6312511845536837,5575.305518582124,14217.010037491713,6453.906200250167,0.0004790486846883219,29332.068871733027,2991.0386188691377,19291.15752795067,1967.1506098362509,0.65768144798478,0.65768144798478,30561.566159947593,30484.863174865135,1.003146114414986,0.8,4335.314031838793,4324.433322199387,1.003146114414986,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3562351918074,2034.6934298245008,9.012173138340039,4.997480532096103,-0.8462880720884209,5.843768604184524,2.630701214880512,3.5,0.7516289185372891,0.6,0.00022712880113795158,0.9922399725343884,0.0002289051110870056,199.0781709652477,0.0,0.0,0.0,0.029584315959416182,7.739860452392195e-05,0.00014973019661402963,0.0005061678163986155,0.09234625029041685,0.09234625029041685,0.09234625029041685,0.0923459102714855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487812.9229680747,595.6279764884468,0.0,0.09234625029041685,0.09234625063988264,0.09234625063988264,0.3693005789412273,0.3693005789412273,0.5,10.039695302862484,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,-6.531308827106841e-11,28101.197913851924,21250.088339526956,0.7561986647214121,0.5924858040230863,0.4122500211346356,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526245611329847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56293132737284,260.56293132737284,-12.58706867262714,244.72176442874098,276.4040982259743,107640.21094980498,107634.98280914157,5.228140663424335,0.0,nan,276.4040982259743,3.254098225974303,270.0676314665452,-3.082368533454769,263.7311647071097,-9.418835292890265,257.3946979476622,-15.755302052337754,251.0582311882045,-22.091768811795475,244.72176442874098,-28.428235571258995,1.0,1.0,25732.562594343566,25732.562594343566,275.9805747780277,2.83057477802771,275.9805747780277,275.9805747780277,87186.94584791266,87186.92361052276,0.0222373899014201,0.0,8648.866644398773,8648.866644398773,0.9215822200223021,3397.435300188097,275.9805747780277,2.83057477802771,1.0,0.002,0.1281874897190649,0.0047820496593127225,0.0001977041660647196,0.0018022958487986704,0.0988520830323598,0.0988520830323598,0.0,1.4863390032648915e-11,0.9999962708395176,0.9999962708395176,0.0,0.09234590626589405,3.443739885852572e-07,0.0,0.0,0.0,1599254.2787233714,265.8998408280422,0.0,1.0,1286935.8899429028,2588.3303386681832,,,,,,,,,,,,,,,,,,,2.0,14217.010037491713,1597.6640378062375,0.3693005789412273,6.175450102142607,2.630701214880512
4908.0,-30.18795049005931,4.997479911043427,35.064625747654524,30.676836193911754,5.014211818223431,-26.667734259233377,-40.1646304531954,1.4939955861909398,-7.250173928137258,-7.250173928072009,40.12942592647,35338.682027201394,15450.074601984827,15450.074601984827,50788.75662918622,87197.01067457636,87187.0347924529,15450.074601984827,102637.10939443774,102637.10939443774,102637.10939443774,130738.36414373037,126218.2154860078,4520.1486577225805,0.0,99158.07622558023,47299.74757410547,57620.36516830528,28101.25474929264,85721.61991759791,21250.128204962737,1597.667069651432,0.0,0.8744449128657508,2.6533085506194602,0.0014947306463915918,1.0,1.0,-7.250173928137258,324604.1672999205,1560121.2741291602,4.806226879668104,1560121.2741291602,4.806226879668104,0.7561985539274769,0.09234636027631735,3.380529985233717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380529985233717,1.284762394830522,1.2850542165647552,2.6312491701468703,5575.301250295809,14217.005257010154,6453.905962282231,0.0004790492476842504,29332.109656978773,2991.0427778067715,19291.156816648585,1967.150537303624,0.6576805092523845,0.6576805092523845,30561.546981376658,30484.863174865135,1.0031453275235638,0.8,4335.31131126069,4324.433322199387,1.0031453275235638,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3545198763811,2034.6934298245008,9.012181799537533,4.997479911043427,-0.8462982073588403,5.843778118402267,2.630696827926799,3.5,0.7516276651219426,0.6,0.00022712880113795158,0.9922322857297537,0.00022890688441054498,199.0781100708922,0.0,0.0,0.0,0.029584315959416182,7.739915407817297e-05,0.00014972964705977862,0.000506165561564043,0.09234635993220108,0.09234635993220108,0.09234635993220108,0.09234602040354799,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.0348139279,595.6279407570482,0.0,0.09234635993220108,0.09234636027631735,0.09234636027631735,0.3693009161941937,0.3693009161941937,0.5,10.03968511914758,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,-6.52562448522076e-11,28101.25474929264,21250.128204962737,0.7561985539274769,0.5924847976275787,0.4122493492443517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452624116604536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5629675704015,260.5629675704015,-12.58703242959848,244.72183591901046,276.4040992217632,107639.8862403947,107634.66885744428,5.217382950402317,0.0,nan,276.4040992217632,3.2540992217632265,270.06764656122755,-3.0823534387724294,263.73119390069047,-9.418806099309506,257.39474124013964,-15.75525875986034,251.0582885795776,-22.09171142042237,244.72183591901046,-28.428164080989518,1.0,1.0,25732.562594343566,25732.562594343566,275.9805728769348,2.8305728769348093,275.9805728769348,275.9805728769348,87187.0414710919,87187.0347924529,0.00667863899434451,0.0,8648.866644398773,8648.866644398773,0.9215823766155644,3397.4326351598856,275.9805728769348,2.8305728769348093,1.0,0.002,0.12818783358198962,0.004782045623528051,0.00019770469043353328,0.001802295324723699,0.09885234521676664,0.09885234521676664,0.0,1.5157232240159413e-11,0.9999962763761242,0.9999962763761242,0.0,0.09234601641320538,3.438631119676982e-07,0.0,0.0,0.0,1599254.261269681,265.8998260718627,0.0,1.0,1286935.9401048734,2588.3301367967942,,,,,,,,,,,,,,,,,,,2.0,14217.005257010154,1597.667069651432,0.3693009161941937,6.175450102142607,2.630696827926799
4909.0,-30.18786348950907,4.997479287063251,35.06463223901972,30.676884110458218,5.0142075447224,-26.667656386144554,-40.164558578375704,1.4940004397144258,-7.250189450970652,-7.250189451045877,40.12943878730331,35338.698024160374,15450.074957229175,15450.074957229175,50788.77298138955,87197.1155588783,87187.14273095864,15450.074957229175,102637.21768818781,102637.21768818781,102637.21768818781,130738.52942112015,126218.37981011075,4520.149611009404,0.0,99158.14015880122,47299.72261849902,57620.46393366911,28101.31173293235,85721.77566660146,21250.168119048,1597.6701276678352,0.0,0.8744447762093766,2.6533070066530238,0.0014947306463915918,1.0,1.0,-7.250189450970652,324603.9671394118,1560121.8301572578,4.806231556274272,1560121.8301572578,4.806231556274272,0.7561984408772139,0.0923464701211364,3.3805271761649696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805271761649696,1.2847623721261323,1.2850541938552085,2.6312470301964015,5575.296715997552,14217.000478346376,6453.905833434315,0.0004790498695635216,29332.15294287056,2991.0471917393365,19291.15643151354,1967.1504980307793,0.6576795255734007,0.6576795255734007,30561.526665155474,30484.863174865135,1.0031444939548038,0.8,4335.308429301097,4324.433322199387,1.0031444939548038,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3528047512655,2034.6934298245008,9.012191022997053,4.997479287063251,-0.8463087097266486,5.843787996789899,2.630692441462735,3.5,0.7516264118464957,0.6,0.00022712880113795158,0.9922232871894755,0.00022890896038260281,199.0780387844549,0.0,0.0,0.0,0.029584315959416182,7.739978450772686e-05,0.00014972901663022473,0.0005061630097789314,0.09234646975548082,0.09234646975548082,0.09234646975548082,0.0923461289904247,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.1462743022,595.6279051452576,0.0,0.09234646975548082,0.0923464701211364,0.0923464701211364,0.36930125341284975,0.36930125341284975,0.5,10.039674898232592,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,28101.31173293235,21250.168119048,0.7561984408772139,0.592483911893319,0.4122487868380552,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452623672273503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5630047444292,260.5630047444292,-12.586995255570798,244.72190939956673,276.4041000892634,107639.58472239252,107634.23331702063,5.351405371908575,0.0,nan,276.4041000892634,3.2541000892634315,270.06766195133747,-3.082338048662507,263.7312238134133,-9.418776186586683,257.3947856754717,-15.755214324528254,251.05834753752228,-22.091652462477697,244.72190939956673,-28.42809060043325,1.0,1.0,25732.562594343566,25732.562594343566,275.9805698340361,2.830569834036112,275.9805698340361,275.9805698340361,87187.1442706021,87187.14273095864,0.0015396434610011056,0.0,8648.866644398773,8648.866644398773,0.9215825424976548,3397.4298120457943,275.9805698340361,2.830569834036112,1.0,0.002,0.12818817884641048,0.004782041446061207,0.0001977052166535443,0.0018022947990463786,0.09885260832677216,0.09885260832677216,0.0,1.5699922698703128e-11,0.9999962612027322,0.9999962612027322,0.0,0.09234612485640623,3.452647301782816e-07,0.0,0.0,0.0,1599254.2429091837,265.8998105490293,0.0,1.0,1286935.992872991,2588.32992443726,,,,,,,,,,,,,,,,,,,2.0,14217.000478346376,1597.6701276678352,0.36930125341284975,6.175450102142607,2.630692441462735
4910.0,-30.187789290869112,4.997478666076534,35.064638720073084,30.676927521731727,5.014205030033393,-26.667589858779394,-40.16449595857409,1.4940055967085952,-7.2502044081718395,-7.250204408109394,40.129451472337394,35338.70582441295,15450.074594252219,15450.074594252219,50788.78041866517,87197.20703622595,87187.2494763169,15450.074594252219,102637.32407056911,102637.32407056911,102637.32407056911,130738.69157805786,126218.54108030174,4520.150497756115,0.0,99158.1967129543,47299.69549694468,57620.55690667736,28101.367507488736,85721.9244141661,21250.207208810356,1597.6731139599544,0.0,0.8744446433928019,2.653305518947425,0.0014947306463915918,1.0,1.0,-7.2502044081718395,324603.77427258954,1560122.3785846268,4.806236101477049,1560122.3785846268,4.806236101477049,0.7561983310295268,0.09234657933001877,3.3805246731421925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805246731421925,1.284762348002132,1.2850541697257285,2.6312451313654024,5575.292692602519,14216.995956241064,6453.905602540192,0.0004790503989927294,29332.191390511845,2991.051112307653,19291.155741355557,1967.1504276542507,0.6576786399803635,0.6576786399803635,30561.50856236877,30484.863174865135,1.0031437512027457,0.8,4335.305861328474,4324.433322199387,1.0031437512027457,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3510888749747,2034.6934298245008,9.012199831477444,4.997478666076534,-0.8463189417368264,5.84379760781336,2.6306880530804544,3.5,0.751625158022987,0.6,0.00022712880113795158,0.9922156128311118,0.00022891073089434635,199.0779779876763,0.0,0.0,0.0,0.029584315959416182,7.740033376338989e-05,0.0001497284673745617,0.0005061607782314716,0.09234657897218707,0.09234657897218707,0.09234657897218707,0.09234623579497998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.2572492064,595.627869682692,0.0,0.09234657897218707,0.09234657933001877,0.09234657933001877,0.3693015903853634,0.3693015903853634,0.5,10.03966460168831,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,-6.247091732802801e-11,28101.367507488736,21250.207208810356,0.7561983310295268,0.5924829705558032,0.4122481624849407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526231521140223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56304167626496,260.56304167626496,-12.586958323735018,244.72198231328838,276.4041010392128,107639.2530279304,107633.93648730019,5.316540630216775,0.0,nan,276.4041010392128,3.2541010392127987,270.06767729404044,-3.082322705959541,263.7312535488746,-9.4187464511254,257.3948298036842,-15.75517019631576,251.05840605848954,-22.09159394151044,244.72198231328838,-28.4280176867116,1.0,1.0,25732.562594343566,25732.562594343566,275.98056721909353,2.8305672190935525,275.98056721909353,275.98056721909353,87187.23780733772,87187.2494763169,-0.011668979175738059,0.0,8648.866644398773,8648.866644398773,0.9215826903069503,3397.4272965079035,275.98056721909353,2.8305672190935525,1.0,0.002,0.1281885265293055,0.004782037352282124,0.00019770574683248787,0.0018022942666934343,0.09885287341624394,0.09885287341624394,0.0,1.3525922135798618e-11,0.9999962349968414,0.9999962349968414,0.0,0.09234623164485592,3.476851628609717e-07,0.0,0.0,0.0,1599254.2252177186,265.89979559182814,0.0,1.0,1286936.0437183,2588.3297198158807,,,,,,,,,,,,,,,,,,,2.0,14216.995956241064,1597.6731139599544,0.3693015903853634,6.175450102142607,2.6306880530804544
4911.0,-30.187702424373878,4.997478039928792,35.06464519484895,30.67701259804892,5.014200327008154,-26.667512149293422,-40.164424118678994,1.4940100502550053,-7.250220153499583,-7.250220153470183,40.129464253650475,35338.69603881293,15450.075218546968,15450.075218546968,50788.7712573599,87197.37698398484,87187.35600364457,15450.075218546968,102637.43122219155,102637.43122219155,102637.43122219155,130738.85555717704,126218.70417591275,4520.1513812642925,0.0,99158.31700883046,47299.63605797493,57620.7566120617,28101.42433498549,85722.18094704719,21250.246994391713,1597.676170045735,0.0,0.8744445058044188,2.6533039528522178,0.0014947306463915918,1.0,1.0,-7.250220153499583,324603.57124330726,1560122.9311748054,4.806240809979912,1560122.9311748054,4.806240809979912,0.7561982176090536,0.0923466889777738,3.3805194333142476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805194333142476,1.284762327168804,1.2850541488876683,2.6312410955914367,5575.284141281765,14216.991180570834,6453.907111406344,0.0004790519081385299,29332.272440633787,2991.059377119994,19291.160251457455,1967.1508875566535,0.657676976460015,0.657676976460015,30561.47066598595,30484.863174865135,1.003142196325569,0.8,4335.30048553329,4324.433322199387,1.003142196325569,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3493729439947,2034.6934298245008,9.012209216150074,4.997478039928792,-0.8463295526680996,5.8438075925968915,2.6306836645612335,3.5,0.7516239041603524,0.6,0.00022712880113795158,0.9922066283190226,0.00022891280369971808,199.0779068111753,0.0,0.0,0.0,0.029584315959416182,7.740096389549012e-05,0.00014972783724246145,0.0005061578635062537,0.09234668860574644,0.09234668860574644,0.09234668860574644,0.09234634340118317,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.3689675163,595.6278339831197,0.0,0.09234668860574644,0.0923466889777738,0.0923466889777738,0.36930192695729763,0.36930192695729763,0.5,10.039654247508375,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,-2.9388047551037744e-11,28101.42433498549,21250.246994391713,0.7561982176090536,0.5924810906144984,0.4122468146329893,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526227084949839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5630793626272,260.5630793626272,-12.58692063737277,244.72205693142803,276.40410179379836,107638.86050962041,107633.43535067922,5.425158941189222,0.0,nan,276.40410179379836,3.254101793798384,270.06769282133484,-3.0823071786651326,263.73128384888054,-9.41871615111944,257.39487487640343,-15.755125123596542,251.0584659039182,-22.091534096081773,244.72205693142803,-28.42794306857195,1.0,1.0,25732.562594343566,25732.562594343566,275.9805637906445,2.8305637906445327,275.9805637906445,275.9805637906445,87187.40904902504,87187.35600364457,0.05304538046766538,0.0,8648.866644398773,8648.866644398773,0.9215829997307399,3397.422030480819,275.9805637906445,2.8305637906445327,1.0,0.002,0.12818887629558795,0.004782033121454217,0.00019770627990561894,0.0018022937359349943,0.09885313995280946,0.09885313995280946,0.0,1.5840613109413537e-11,0.9999962124616035,0.9999962124616035,0.0,0.09234633921114352,3.4976663029031964e-07,0.0,0.0,0.0,1599254.2065940476,265.8997798465004,0.0,1.0,1286936.0972427505,2588.329504412618,,,,,,,,,,,,,,,,,,,2.0,14216.991180570834,1597.676170045735,0.36930192695729763,6.175450102142607,2.6306836645612335
