time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4912.0,-30.187628199739244,4.9974774242552344,35.064651665053,30.677025869395607,5.0141970808437355,-26.66744567168273,-40.164365235809214,1.4940145514230538,-7.250234398260488,-7.250234398244399,40.129477070472376,35338.73717129519,15450.07395216372,15450.07395216372,50788.811123458916,87197.41806204234,87187.46627184481,15450.07395216372,102637.54022400852,102637.54022400852,102637.54022400852,130739.0203104167,126218.86808990818,4520.152220508517,0.0,99158.32969592631,47299.64880054382,57620.75655042499,28101.480086408174,85722.23663683316,21250.28612064541,1597.6791375529494,0.0,0.8744443764493577,2.6533025360101203,0.0014947306463915918,1.0,1.0,-7.250234398260488,324603.38756327017,1560123.485300982,4.8062452367256645,1560123.485300982,4.8062452367256645,0.7561981096833232,0.09234679781167016,3.3805188491189413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805188491189413,1.2847623061127065,1.2850541278267882,2.6312406840043012,5575.283269178014,14216.98666115326,6453.905597826528,0.0004790517419161588,29332.281262614397,2991.0602767116598,19291.155727266098,1967.1504262175258,0.6576766244176765,0.6576766244176765,30561.466440867676,30484.863174865135,1.003142022970268,0.8,4335.299886178714,4324.433322199387,1.003142022970268,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.347655998429,2034.6934298245008,9.012217503319453,4.9974774242552344,-0.8463394437884384,5.843816868043673,2.6306792734501254,3.5,0.7516226495571787,0.6,0.00022712880113795158,0.9921989514110718,0.00022891457485914158,199.07784599317787,0.0,0.0,0.0,0.029584315959416182,7.740148038066163e-05,0.00014972732075728995,0.0005061560300480964,0.09234679748583002,0.09234679748583002,0.09234679748583002,0.09234645195140889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.480909149,595.6277982126719,0.0,0.09234679748583002,0.09234679781167016,0.09234679781167016,0.369302263200078,0.369302263200078,0.5,10.039643882621153,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,-1.6086687537608668e-11,28101.480086408174,21250.28612064541,0.7561981096833232,0.5924811707681921,0.4122470266496854,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526221891376812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56311664951386,260.56311664951386,-12.586883350486119,244.72213077374093,276.4041025252573,107638.57627438803,107633.20862249595,5.367651892074637,0.0,nan,276.4041025252573,3.2541025252573377,270.0677081749668,-3.082291825033167,263.7313138246814,-9.418686175318555,257.39491947437625,-15.755080525623725,251.05852512406037,-22.09147487593961,244.72213077374093,-28.427869226259048,1.0,1.0,25732.562594343566,25732.562594343566,275.9805622953096,2.830562295309619,275.9805622953096,275.9805622953096,87187.44348026394,87187.46627184481,-0.022791580864577554,0.0,8648.866644398773,8648.866644398773,0.9215830342287887,3397.421443364536,275.9805622953096,2.830562295309619,1.0,0.002,0.12818922611366176,0.004782029147686205,0.00019770681366595698,0.00180229320067664,0.09885340683297848,0.09885340683297848,0.0,1.4342596988542455e-11,0.9999962119004585,0.9999962119004585,0.0,0.09234644799280771,3.498188624485249e-07,0.0,0.0,0.0,1599254.1897452532,265.8997656017395,0.0,1.0,1286936.1456661988,2588.329309537815,,,,,,,,,,,,,,,,,,,2.0,14216.98666115326,1597.6791375529494,0.369302263200078,6.175450102142607,2.6306792734501254
4913.0,-30.18755419200592,4.997476805573256,35.06465812602941,30.677104624360823,5.014194849443976,-26.66737928786184,-40.1643026509322,1.4940199439946225,-7.250249935638578,-7.250249935639939,40.129489745453746,35338.72061596401,15450.07432142563,15450.07432142563,50788.79493738964,87197.56989610202,87187.57176860397,15450.07432142563,102637.64609002961,102637.64609002961,102637.64609002961,130739.18245503462,126219.0294081887,4520.15304684593,0.0,99158.43872042697,47299.58943585373,57620.94364952582,28101.536365005017,85722.48001453084,21250.3255266797,1597.6821626132269,0.0,0.8744442404348318,2.653300990599739,0.0014947306463915918,1.0,1.0,-7.250249935638578,324603.1872155882,1560124.0332933683,4.806249891370283,1560124.0332933683,4.806249891370283,0.7561979975280937,0.0923469070972181,3.380514071309364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380514071309364,1.284762280886697,1.2850541025950488,2.631237016840387,5575.275498897728,14216.981891372627,6453.9067909325295,0.0004790530790576949,29332.3549699115,2991.067792764247,19291.15929353978,1967.150789876235,0.6576750933679971,0.6576750933679971,30561.43188596195,30484.863174865135,1.0031406051933591,0.8,4335.2949843890965,4324.433322199387,1.0031406051933591,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3459398791358,2034.6934298245008,9.01222674025459,4.997476805573256,-0.8463499519127842,5.84382675748604,2.63067488445515,3.5,0.7516213955586143,0.6,0.00022712880113795158,0.9921912970005873,0.00022891634085540376,199.0777853529415,0.0,0.0,0.0,0.029584315959416182,7.740202934110997e-05,0.0001497267717968416,0.000506153458910949,0.09234690673179802,0.09234690673179802,0.09234690673179802,0.0923465586499797,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.5925288237,595.6277625399449,0.0,0.09234690673179802,0.0923469070972181,0.0923469070972181,0.369302599301316,0.369302599301316,0.5,10.039633442248494,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,28101.536365005017,21250.3255266797,0.7561979975280937,0.5924792998147093,0.4122456630976348,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452621745363814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5631536820874,260.5631536820874,-12.586846317912602,244.72220395304817,276.4041034110959,107638.17272935541,107632.84168714852,5.331042206871586,0.0,nan,276.4041034110959,3.2541034110959117,270.0677235195013,-3.082276480498649,263.73134362790717,-9.418656372092812,257.39496373629714,-15.755036263702834,251.05858384467464,-22.091416155325334,244.72220395304817,-28.427796046951812,1.0,1.0,25732.562594343566,25732.562594343566,275.9805589556694,2.830558955669403,275.9805589556694,275.9805589556694,87187.60398568647,87187.57176860397,0.03221708249475341,0.0,8648.866644398773,8648.866644398773,0.9215833163690853,3397.416641665911,275.9805589556694,2.830558955669403,1.0,0.002,0.12818957872461506,0.0047820249396136865,0.00019770735121053901,0.0018022926644427665,0.0988536756052695,0.0988536756052695,0.0,1.5653305474733203e-11,0.999996181667881,0.999996181667881,0.0,0.09234655448605664,3.526111614636114e-07,0.0,0.0,0.0,1599254.1713675403,265.8997500643614,0.0,1.0,1286936.198483744,2588.329096979467,,,,,,,,,,,,,,,,,,,2.0,14216.981891372627,1597.6821626132269,0.369302599301316,6.175450102142607,2.63067488445515
4914.0,-30.187480079148827,4.997476193155599,35.06466459533292,30.677155195176624,5.01419155731061,-26.667312915499156,-40.16423999620599,1.4940243924753114,-7.250264581639158,-7.250264581634948,40.12950290696882,35338.72298196022,15450.07356593676,15450.07356593676,50788.796547896985,87197.67547846018,87187.68611389199,15450.07356593676,102637.75967982876,102637.75967982876,102637.75967982876,130739.35363020893,126219.19970532309,4520.153924885843,0.0,99158.50737829797,47299.55487776943,57621.058333920606,28101.593950380175,85722.65228430078,21250.36593631264,1597.685227768224,0.0,0.8744441074996153,2.6532995338500576,0.0014947306463915918,1.0,1.0,-7.250264581639158,324602.99836192356,1560124.6023209665,4.806254440636651,1560124.6023209665,4.806254440636651,0.7561978859218821,0.0923470165350657,3.3805110688024564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805110688024564,1.2847622600770683,1.2850540817806935,2.6312347224455923,5575.270637350478,14216.977119720894,6453.906798285833,0.000479053773748393,29332.401332270976,2991.07252040921,19291.159315519297,1967.150792117522,0.6576740546058025,0.6576740546058025,30561.410170704075,30484.863174865135,1.0031397142233667,0.8,4335.291903969014,4324.433322199387,1.0031397142233667,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3442230026246,2034.6934298245008,9.012235325106646,4.997476193155599,-0.8463600326755296,5.8438362258311285,2.630670493526512,3.5,0.7516201410075748,0.6,0.00022712880113795158,0.9921836317812829,0.0002289181093727415,199.07772462660623,0.0,0.0,0.0,0.029584315959416182,7.740257891784331e-05,0.00014972622222010826,0.0005061511515050523,0.0923470161873262,0.0923470161873262,0.0923470161873262,0.09234667107677776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.70607377734,595.6277262650665,0.0,0.0923470161873262,0.0923470165350657,0.0923470165350657,0.3693029350011801,0.3693029350011801,0.5,10.039623090518475,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,-4.206412995699793e-12,28101.593950380175,21250.36593631264,0.7561978859218821,0.5924781279451665,0.4122448622419974,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526213028870254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5631904197151,260.5631904197151,-12.586809580284864,244.72227659841175,276.40410424098707,107637.81922081455,107632.53063797313,5.288582841404379,0.0,nan,276.40410424098707,3.2541042409870897,270.0677387124895,-3.082261287510505,263.7313731839872,-9.418626816012761,257.39500765547086,-15.754992344529114,251.05864212694405,-22.091357873055927,244.72227659841175,-28.427723401588224,1.0,1.0,25732.562594343566,25732.562594343566,275.98055753051506,2.8305575305150796,275.98055753051506,275.98055753051506,87187.70612087107,87187.68611389199,0.02000697907351423,0.0,8648.866644398773,8648.866644398773,0.921583493673694,3397.413624146469,275.98055753051506,2.8305575305150796,1.0,0.002,0.1281899281948947,0.004782020898343037,0.0001977078842720047,0.0018022921308500283,0.09885394213600235,0.09885394213600235,0.0,1.5122032966108367e-11,0.9999962156785689,0.9999962156785689,0.0,0.09234666706427193,3.494707937727765e-07,0.0,0.0,0.0,1599254.1540441513,265.8997354183608,0.0,1.0,1286936.2482711456,2588.328896615616,,,,,,,,,,,,,,,,,,,2.0,14216.977119720894,1597.685227768224,0.3693029350011801,6.175450102142607,2.630670493526512
4915.0,-30.18740596982215,4.997475584168194,35.064671061865354,30.67720796624201,5.014187895173284,-26.66724658332393,-40.16417741132898,1.4940285071872563,-7.250279493846051,-7.250279493868489,40.12951576584267,35338.723682424665,15450.073154181247,15450.073154181247,50788.796836605914,87197.78566011676,87187.79552144962,15450.073154181247,102637.86867563086,102637.86867563086,102637.86867563086,130739.51916627388,126219.36438148256,4520.154784791317,0.0,99158.57994583176,47299.517963084356,57621.17998083045,28101.650490643027,85722.83047147348,21250.405576614026,1597.6882497622917,0.0,0.8744439742568196,2.653298050623034,0.0014947306463915918,1.0,1.0,-7.250279493846051,324602.80607572955,1560125.1582662307,4.806259000429759,1560125.1582662307,4.806259000429759,0.7561977750627049,0.09234712573263275,3.3805079061666428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3805079061666428,1.2847622408287829,1.285054062528036,2.6312323002160483,5575.265504936733,14216.972352642064,6453.906917873481,0.000479054528612614,29332.450240672126,2991.07750767817,19291.159672974776,1967.150828567837,0.6576729701982352,0.6576729701982352,30561.38729732963,30484.863174865135,1.0031387757363979,0.8,4335.288659264189,4324.433322199387,1.0031387757363979,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.342506460685,2034.6934298245008,9.012244108721552,4.997475584168194,-0.846370238146239,5.843845822314433,2.6306661034564742,3.5,0.7516188867018497,0.6,0.00022712880113795158,0.9921759669909898,0.0002289198778184215,199.07766390320066,0.0,0.0,0.0,0.029584315959416182,7.74031278854953e-05,0.00014972567325245627,0.0005061488221860519,0.09234712538108496,0.09234712538108496,0.09234712538108496,0.09234678005461668,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.81819192646,595.6276904392776,0.0,0.09234712538108496,0.09234712573263275,0.09234712573263275,0.36930327095702686,0.36930327095702686,0.5,10.039612731198519,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,2.2453150450019166e-11,28101.650490643027,21250.405576614026,0.7561977750627049,0.592476899762511,0.41224401350331696,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526208597819943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.563226882063,260.563226882063,-12.586773117936957,244.72234880293638,276.404104961157,107637.46090942179,107632.2119544223,5.248954999493395,0.0,nan,276.404104961157,3.2541049611569974,270.0677537295336,-3.082246270466385,263.7314024978969,-9.418597502103069,257.39505126625596,-15.754948733744015,251.05870003459864,-22.091299965401333,244.72234880293638,-28.427651197063597,1.0,1.0,25732.562594343566,25732.562594343566,275.9805552682115,2.8305552682115263,275.9805552682115,275.9805552682115,87187.81453053768,87187.79552144962,0.019009088064194657,0.0,8648.866644398773,8648.866644398773,0.9215836804341724,3397.410445697476,275.9805552682115,2.8305552682115263,1.0,0.002,0.12819027796608798,0.004782016808348231,0.00019770841768978944,0.0018022915968782067,0.09885420884489472,0.09885420884489472,0.0,1.4567996114989157e-11,0.9999962124170946,0.9999962124170946,0.0,0.09234677596023796,3.4977239478991163e-07,0.0,0.0,0.0,1599254.1364058885,265.8997205061539,0.0,1.0,1286936.2989634853,2588.328692609973,,,,,,,,,,,,,,,,,,,2.0,14216.972352642064,1597.6882497622917,0.36930327095702686,6.175450102142607,2.6306661034564742
4916.0,-30.187331900334293,4.997474980222439,35.06467752504065,30.677250888571166,5.014185860514468,-26.667180124245956,-40.16411475660277,1.494034083230105,-7.2502942473727785,-7.250294247404076,40.12952860202839,35338.73165574242,15450.072548600076,15450.072548600076,50788.804204342494,87197.87530355273,87187.90498872372,15450.072548600076,102637.9775373238,102637.9775373238,102637.9775373238,130739.68432508668,126219.528692334,4520.155632752675,0.0,99158.63506903822,47299.49141716407,57621.27072430462,28101.70678776289,85722.9775120675,21250.445054868218,1597.6912561423928,0.0,0.8744438419876476,2.6532965831796695,0.0014947306463915918,1.0,1.0,-7.2502942473727785,324602.61583573977,1560125.713229169,4.806263526904684,1560125.713229169,4.806263526904684,0.756197664980331,0.0923472347793701,3.380505458396826,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380505458396826,1.2847622147445121,1.2850540364378404,2.63123044840564,5575.26158117269,14216.967587962936,6453.906546068449,0.000479055016775061,29332.48778603165,2991.081336239353,19291.158561624656,1967.1507152416632,0.6576720904938466,0.6576720904938466,30561.36959413263,30484.863174865135,1.0031380493802156,0.8,4335.286147975403,4324.433322199387,1.0031380493802156,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3407899231113,2034.6934298245008,9.012252779269758,4.997474980222439,-0.8463803652631468,5.8438553454855855,2.6306617134005332,3.5,0.7516176324001523,0.6,0.00022712880113795158,0.9921683063848523,0.00022892164532602047,199.0776032124751,0.0,0.0,0.0,0.029584315959416182,7.740367746943994e-05,0.00014972512366851165,0.0005061465978205435,0.0923472344309332,0.0923472344309332,0.0923472344309332,0.09234688878189691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487813.93024722335,595.6276546328088,0.0,0.0923472344309332,0.0923472347793701,0.0923472347793701,0.3693036067838537,0.3693036067838537,0.5,10.039602362160023,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,3.1320723792305216e-11,28101.70678776289,21250.445054868218,0.756197664980331,0.5924759694352986,0.41224339939391014,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526204166983405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5632632635132,260.5632632635132,-12.586736736486785,244.7224206546887,276.40410587230434,107637.14444889942,107631.9071394341,5.237309465301187,0.0,nan,276.40410587230434,3.2541058723043648,270.0677688288037,-3.0822311711962698,263.73143178528557,-9.418568214714412,257.39509474176685,-15.754905258233123,251.05875769823004,-22.091242301769938,244.7224206546887,-28.427579345311273,1.0,1.0,25732.562594343566,25732.562594343566,275.98055317151045,2.8305531715104735,275.98055317151045,275.98055317151045,87187.90602868462,87187.90498872372,0.001039960901835002,0.0,8648.866644398773,8648.866644398773,0.9215838249802034,3397.40798568881,275.98055317151045,2.8305531715104735,1.0,0.002,0.12819062803073586,0.00478201274631128,0.0001977089516243659,0.0018022910627215323,0.09885447581218294,0.09885447581218294,0.0,1.434589816731724e-11,0.9999962092433052,0.9999962092433052,0.0,0.09234688471347162,3.500658984830172e-07,0.0,0.0,0.0,1599254.1189553107,265.8997057526272,0.0,1.0,1286936.3491164,2588.3284907752004,,,,,,,,,,,,,,,,,,,2.0,14216.967587962936,1597.6912561423928,0.3693036067838537,6.175450102142607,2.6306617134005332
4917.0,-30.18724518486186,4.9974743719579005,35.06468398608694,30.677299783006333,5.014181433831626,-26.667102523052993,-40.16404295163227,1.494038770347163,-7.250309898818614,-7.2503098988111505,40.129541467369336,35338.746073029826,15450.07307227228,15450.07307227228,50788.819145302106,87197.98215192821,87188.01299060463,15450.07307227228,102638.08606287692,102638.08606287692,102638.08606287692,130739.85003312714,126219.69353818022,4520.156494946911,0.0,99158.70075823239,47299.46467364064,57621.37342732416,28101.763970250224,85723.13739757438,21250.485100042504,1597.694327169488,0.0,0.8744437045953664,2.6532950264263993,0.0014947306463915918,1.0,1.0,-7.250309898818614,324602.4140175811,1560126.2694526657,4.8062682287019785,1560126.2694526657,4.8062682287019785,0.7561975512476445,0.09234734429653715,3.38050257769685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38050257769685,1.2847621928185644,1.2850540145069125,2.6312282511058047,5575.256925358008,14216.962824956016,6453.9064731769895,0.0004790556667182929,29332.532213535425,2991.0858665839432,19291.158343747207,1967.1506930243465,0.6576710869457547,0.6576710869457547,30561.348759817698,30484.863174865135,1.003137194555459,0.8,4335.28319252157,4324.433322199387,1.003137194555459,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.339073582209,2034.6934298245008,9.012262107512065,4.9974743719579005,-0.846390922737716,5.843865294695616,2.6306573238505107,3.5,0.7516163782430031,0.6,0.00022712880113795158,0.9921593379540664,0.00022892371461857557,199.0775321599863,0.0,0.0,0.0,0.029584315959416182,7.74043073203596e-05,0.00014972449381759197,0.0005061440372947257,0.09234734392028894,0.09234734392028894,0.09234734392028894,0.09234699759612117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.0425417214,595.6276187499884,0.0,0.09234734392028894,0.09234734429653715,0.09234734429653715,0.36930394247305365,0.36930394247305365,0.5,10.0395919727476,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,-7.44648787076585e-12,28101.763970250224,21250.485100042504,0.7561975512476445,0.5924750386788716,0.4122427986872745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452619973853145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56330051095387,260.56330051095387,-12.586699489046111,244.72249438036926,276.4041066415047,107636.83637790124,107631.47440448654,5.361973414703414,0.0,nan,276.4041066415047,3.254106641504734,270.0677841893016,-3.082215810698358,263.7314617370797,-9.418538262920265,257.39513928485337,-15.754860715146606,251.05881683261435,-22.091183167385623,244.72249438036926,-28.427505619630722,1.0,1.0,25732.562594343566,25732.562594343566,275.9805500075061,2.830550007506133,275.9805500075061,275.9805500075061,87188.01081976929,87188.01299060463,-0.002170835345168598,0.0,8648.866644398773,8648.866644398773,0.9215839950916112,3397.405090585334,275.9805500075061,2.830550007506133,1.0,0.002,0.12819097896285175,0.004782008523247253,0.00019770948653336702,0.0018022905285398887,0.0988547432666835,0.0988547432666835,0.0,1.5073255577729983e-11,0.9999961998530833,0.9999961998530833,0.0,0.09234699336306146,3.5093347569385216e-07,0.0,0.0,0.0,1599254.1004426645,265.89969010118136,0.0,1.0,1286936.4023216884,2588.328276656522,,,,,,,,,,,,,,,,,,,2.0,14216.962824956016,1597.694327169488,0.36930394247305365,6.175450102142607,2.6306573238505107
4918.0,-30.1871712202602,4.997473766671383,35.064690436621945,30.67737843319776,5.014178802796575,-26.66703621795619,-40.163984103687085,1.4940437992703672,-7.250324852624772,-7.250324852617845,40.12955408596671,35338.742403828976,15450.072709944092,15450.072709944092,50788.81511377307,87198.13464858008,87188.11909013015,15450.072709944092,102638.19180007424,102638.19180007424,102638.19180007424,130740.01129352208,126219.85401309,4520.157280432087,0.0,99158.81026689775,47299.418017993914,57621.54694322649,28101.819493447845,85723.36643667433,21250.524009026703,1597.6973015319145,0.0,0.8744435720554309,2.6532935390638084,0.0014947306463915918,1.0,1.0,-7.250324852624772,324602.2211952639,1560126.8150090266,4.806272764444625,1560126.8150090266,4.806272764444625,0.756197441734384,0.09234745300204533,3.3804977839275896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804977839275896,1.2847621692936761,1.2850539909766807,2.631224568035099,5575.249121373138,14216.958317759301,6453.907788564774,0.0004790570321379353,29332.60620324718,2991.09341143481,19291.16227552932,1967.1510939545433,0.6576695620518627,0.6576695620518627,30561.314089452186,30484.863174865135,1.0031357720426415,0.8,4335.2782743533935,4324.433322199387,1.0031357720426415,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3373563371674,2034.6934298245008,9.012270923708115,4.997473766671383,-0.8464011472746638,5.843874913946046,2.6306529319910794,3.5,0.7516151234260227,0.6,0.00022712880113795158,0.9921516883339998,0.00022892547965053757,199.07747155528213,0.0,0.0,0.0,0.029584315959416182,7.740482351980669e-05,0.0001497239776181449,0.0005061415745389628,0.09234745264942783,0.09234745264942783,0.09234745264942783,0.09234710375043113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.1540171028,595.6275831213999,0.0,0.09234745264942783,0.09234745300204533,0.09234745300204533,0.3693042779818111,0.3693042779818111,0.5,10.039581505756416,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,-6.934897101018578e-12,28101.819493447845,21250.524009026703,0.756197441734384,0.5924734086509755,0.41224165443776,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526194554007283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5633374710021,260.5633374710021,-12.586662528997863,244.72256745316736,276.4041074888045,107636.42885650086,107631.10825476206,5.320601738824466,0.0,nan,276.4041074888045,3.25410748880455,270.06779948169674,-3.082200518303239,263.73149147458014,-9.418508525419838,257.3951834674513,-15.75481653254866,251.0588754603126,-22.09112453968737,244.72256745316736,-28.42743254683262,1.0,1.0,25732.562594343566,25732.562594343566,275.98054732114787,2.8305473211478898,275.98054732114787,275.98054732114787,87188.16862697584,87188.11909013015,0.049536845690454356,0.0,8648.866644398773,8648.866644398773,0.9215842781736187,3397.4002728472274,275.98054732114787,2.8305473211478898,1.0,0.002,0.12819133234603533,0.0047820044101364815,0.00019771002550500452,0.0018022899886632332,0.09885501275250226,0.09885501275250226,0.0,1.4168237763567681e-11,0.9999961733139736,0.9999961733139736,0.0,0.09234709961733736,3.5338470797534937e-07,0.0,0.0,0.0,1599254.0827551878,265.8996751473752,0.0,1.0,1286936.4531554224,2588.3280720819203,,,,,,,,,,,,,,,,,,,2.0,14216.958317759301,1597.6973015319145,0.3693042779818111,6.175450102142607,2.6306529319910794
4919.0,-30.187097203161407,4.997473169183684,35.06469689414233,30.677397606801264,5.0141749857447815,-26.666969984274534,-40.163921483885474,1.4940477654435473,-7.250339343156213,-7.25033934315139,40.129567188068314,35338.765518577406,15450.071772516343,15450.071772516343,50788.83729109375,87198.18719527053,87188.23297328783,15450.071772516343,102638.30474580417,102638.30474580417,102638.30474580417,130740.18149142922,126220.02336273897,4520.1581286902565,0.0,99158.83285347436,47299.4111719756,57621.57964610974,28101.87674562505,85723.4563917348,21250.564190333196,1597.7003471355783,0.0,0.8744434402182166,2.6532920977808905,0.0014947306463915918,1.0,1.0,-7.250339343156213,324602.03434673935,1560127.381469486,4.806277276139806,1560127.381469486,4.806277276139806,0.7561973309715524,0.09234756213493457,3.380496790646987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380496790646987,1.2847621507402456,1.285053972419036,2.6312238329088657,5575.247563728863,14216.953558010659,6453.906454884354,0.0004790569982089604,29332.621503390495,2991.0949716152304,19291.158289069295,1967.1506874487513,0.6576690831005156,0.6576690831005156,30561.306905667232,30484.863174865135,1.0031354772945398,0.8,4335.277255296859,4324.433322199387,1.0031354772945398,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3356390458548,2034.6934298245008,9.012279404700102,4.997473169183684,-0.846411146773792,5.843884315957476,2.630648540016243,3.5,0.7516138685760695,0.6,0.00022712880113795158,0.9921440333482163,0.0002289272459478022,199.07741090760007,0.0,0.0,0.0,0.029584315959416182,7.740537280852972e-05,0.00014972342832942186,0.0005061395689522748,0.09234756178708294,0.09234756178708294,0.09234756178708294,0.0923472157002659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.267428717,595.6275468869497,0.0,0.09234756178708294,0.09234756213493457,0.09234756213493457,0.36930461308056783,0.36930461308056783,0.5,10.039571122097046,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,28101.87674562505,21250.564190333196,0.7561973309715524,0.592473045638774,0.41224149148965794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526190131832095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5633740928631,260.5633740928631,-12.586625907136863,244.72263999007214,276.4041081956213,107636.13489863933,107630.86298063138,5.271918007962338,0.0,nan,276.4041081956213,3.2541081956213134,270.06781455453205,-3.0821854454679283,263.73152091343104,-9.418479086568937,257.3952272723218,-15.754772727678187,251.0589336312003,-22.091066368799687,244.72263999007214,-28.42736000992784,1.0,1.0,25732.562594343566,25732.562594343566,275.98054599802254,2.830545998022558,275.98054599802254,275.98054599802254,87188.21273299934,87188.23297328783,-0.02024028848973103,0.0,8648.866644398773,8648.866644398773,0.921584336828869,3397.399274600222,275.98054599802254,2.830545998022558,1.0,0.002,0.12819168284794102,0.004782000392562352,0.00019771056022031862,0.0018022894534924802,0.09885528011015932,0.09885528011015932,0.0,1.3712798691695172e-11,0.9999962045117409,0.9999962045117409,0.0,0.09234721163084673,3.505040878422796e-07,0.0,0.0,0.0,1599254.065615673,265.89966065684376,0.0,1.0,1286936.5024143076,2588.3278738451527,,,,,,,,,,,,,,,,,,,2.0,14216.953558010659,1597.7003471355783,0.36930461308056783,6.175450102142607,2.630648540016243
4920.0,-30.187023336309124,4.997472570300394,35.06470334045482,30.67747597759592,5.0141728047879095,-26.66690372219798,-40.16385889900846,1.4940531893984537,-7.2503547097426235,-7.250354709746234,40.12957978048307,35338.74879255705,15450.07194403602,15450.07194403602,50788.82073659307,87198.33831411532,87188.33778909016,15450.07194403602,102638.40973312619,102638.40973312619,102638.40973312619,130740.34226490134,126220.1833458814,4520.158919019936,0.0,99158.94131144974,47299.35178554812,57621.76613989069,28101.932531775154,85723.69867166584,21250.60325612492,1597.7033444503386,0.0,0.8744433054770668,2.653290569362929,0.0014947306463915918,1.0,1.0,-7.2503547097426235,324601.8362019966,1560127.9258939007,4.806281887213503,1560127.9258939007,4.806281887213503,0.7561972199633117,0.09234767099325478,3.380492036436002,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380492036436002,1.2847621253674333,1.2850539470404605,2.631220184412896,5575.23983300371,14216.948801779195,6453.907637437266,0.0004790583276765019,29332.69483929665,2991.1024497964804,19291.161823799084,1967.1510478908788,0.6576675593391083,0.6576675593391083,30561.272521390503,30484.863174865135,1.003134066520325,0.8,4335.272377711835,4324.433322199387,1.003134066520325,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3339222788434,2034.6934298245008,9.012288529820626,4.997472570300394,-0.8464215641671275,5.843894134467521,2.6306441493852395,3.5,0.7516126141100684,0.6,0.00022712880113795158,0.992136393964718,0.0002289290086721974,199.07735038306294,0.0,0.0,0.0,0.029584315959416182,7.740592179450109e-05,0.00014972287934345049,0.0005061370012928027,0.09234767063144472,0.09234767063144472,0.09234767063144472,0.09234732151937461,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.3788030076,595.6275112899417,0.0,0.09234767063144472,0.09234767099325478,0.09234767099325478,0.3693049484137598,0.3693049484137598,0.5,10.039560649815545,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,3.637978807091713e-12,28101.932531775154,21250.60325612492,0.7561972199633117,0.592471178024196,0.41224013126066306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526185706520913,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56341057310476,260.56341057310476,-12.586589426895216,244.72271207744387,276.4041090687337,107635.74080518135,107630.48927427115,5.2515309101584675,0.0,nan,276.4041090687337,3.254109068733726,270.06782967049764,-3.0821703295023326,263.731550272247,-9.418449727753,257.3952708739865,-15.754729126013501,251.05899147572003,-22.091008524279943,244.72271207744387,-28.427287922556104,1.0,1.0,25732.562594343566,25732.562594343566,275.98054275044933,2.8305427504493537,275.98054275044933,275.98054275044933,87188.37222103296,87188.33778909016,0.034431942796800286,0.0,8648.866644398773,8648.866644398773,0.9215846175746168,3397.394496618182,275.98054275044933,2.8305427504493537,1.0,0.002,0.12819203648924268,0.004781996210613899,0.00019771109942290913,0.0018022889155578593,0.09885554971145456,0.09885554971145456,0.0,1.498076836192741e-11,0.999996170535256,0.999996170535256,0.0,0.09234731735110452,3.536421502569896e-07,0.0,0.0,0.0,1599254.0474399517,265.89964529025735,0.0,1.0,1286936.5546512294,2588.327663623618,,,,,,,,,,,,,,,,,,,2.0,14216.948801779195,1597.7033444503386,0.3693049484137598,6.175450102142607,2.6306441493852395
4921.0,-30.186949363890943,4.997471977991993,35.06470979581897,30.67752612931656,5.01416957906302,-26.666837469600644,-40.163796314131446,1.4940576835737145,-7.25036931101846,-7.2503693110124185,40.12959293361573,35338.75107038782,15450.071152412758,15450.071152412758,50788.822222800576,87198.44295507856,87188.45221159278,15450.071152412758,102638.52336400554,102638.52336400554,102638.52336400554,130740.5134410837,126220.35366644885,4520.159774634859,0.0,99159.00920985805,47299.31732109328,57621.8798764053,28101.99007707817,85723.86995348347,21250.643639529033,1597.7064067242388,0.0,0.8744431728231413,2.6532891170662083,0.0014947306463915918,1.0,1.0,-7.25036931101846,324601.6479256472,1560128.4945613188,4.806286426859668,1560128.4945613188,4.806286426859668,0.7561971085052248,0.0923477801942149,3.3804890653617528,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804890653617528,1.2847621043440545,1.2850539260123064,2.631217914921057,5575.235024222835,14216.944045005032,6453.907629425148,0.0004790590118855985,29332.740704856224,2991.1071267819516,19291.161799850328,1967.1510454487852,0.6576665301737915,0.6576665301737915,30561.251033437427,30484.863174865135,1.0031331848777234,0.8,4335.269329536098,4324.433322199387,1.0031331848777234,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3322049567005,2034.6934298245008,9.012297096059623,4.997471977991993,-0.8464316138623031,5.843903591854296,2.63063975733742,3.5,0.7516113592392628,0.6,0.00022712880113795158,0.9921287437270708,0.00022893077392830124,199.07728977206477,0.0,0.0,0.0,0.029584315959416182,7.740647078407282e-05,0.00014972233035387877,0.0005061347006017672,0.09234777984498993,0.09234777984498993,0.09234777984498993,0.09234743396270215,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.4924230174,595.6274749902279,0.0,0.09234777984498993,0.0923477801942149,0.0923477801942149,0.3693052832927273,0.3693052832927273,0.5,10.039550274115928,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,-6.0254023992456496e-12,28101.99007707817,21250.643639529033,0.7561971085052248,0.5924700115657426,0.41223933415003033,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526181290195312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56344685209115,260.56344685209115,-12.58655314790883,244.72278380574835,276.4041098984023,107635.39567688033,107630.1731174738,5.222559406563541,0.0,nan,276.4041098984023,3.254109898402305,270.0678446798958,-3.082155320104164,263.7315794613682,-9.418420538631779,257.3953142428357,-15.754685757164282,251.0590490242967,-22.090950975703265,244.72278380574835,-28.427216194251628,1.0,1.0,25732.562594343566,25732.562594343566,275.98054137895156,2.8305413789515796,275.98054137895156,275.98054137895156,87188.47350918024,87188.45221159278,0.021297587460139766,0.0,8648.866644398773,8648.866644398773,0.9215847930224346,3397.3915106885615,275.98054137895156,2.8305413789515796,1.0,0.002,0.12819238675176273,0.004781992174743871,0.0001977116337241286,0.0018022883809716726,0.09885581686206431,0.09885581686206431,0.0,1.469580099972001e-11,0.9999962071255892,0.9999962071255892,0.0,0.09234742993068251,3.502635323899096e-07,0.0,0.0,0.0,1599254.0301694407,265.8996306889815,0.0,1.0,1286936.604286571,2588.3274638718876,,,,,,,,,,,,,,,,,,,2.0,14216.944045005032,1597.7064067242388,0.3693052832927273,6.175450102142607,2.63063975733742
4922.0,-30.186875418492143,4.9974713910392214,35.06471625116707,30.67757198531183,5.014167055704608,-26.66677117106623,-40.16373746618626,1.4940628070916837,-7.250384021410866,-7.250384021454645,40.129605844048136,35338.7696340042,15450.070509354791,15450.070509354791,50788.84014335899,87198.53868599192,87188.56287575373,15450.070509354791,102638.63338510852,102638.63338510852,102638.63338510852,130740.68006036742,126220.51943437404,4520.160625993377,0.0,99159.06954337454,47299.30048735364,57621.965617801,28102.046675258905,85724.0122930599,21250.683336170452,1597.7094264905907,0.0,0.8744430405049834,2.653287653917025,0.0014947306463915918,1.0,1.0,-7.250384021410866,324601.4582423852,1560129.0527354237,4.806290955016135,1560129.0527354237,4.806290955016135,0.7561969980955014,0.09234788916575391,3.380486404338287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380486404338287,1.284762080376663,1.285053902039471,2.6312158927878735,5575.230739565269,14216.939292807932,6453.9074097878665,0.0004790595807217531,29332.781642346057,2991.111301244162,19291.161143339796,1967.1509785033418,0.6576655899381275,0.6576655899381275,30561.231787887813,30484.863174865135,1.0031323952402205,0.8,4335.266599456728,4324.433322199387,1.0031323952402205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.330488018665,2034.6934298245008,9.012305746957338,4.9974713910392214,-0.8464417122387271,5.8439131032779486,2.630635366274886,3.5,0.7516101046499674,0.6,0.00022712880113795158,0.9921210963473716,0.00022893253855215567,199.07722918324248,0.0,0.0,0.0,0.029584315959416182,7.740698699685958e-05,0.000149721814141092,0.0005061325571368255,0.09234788882210787,0.09234788882210787,0.09234788882210787,0.092347543606603,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.6047679335,595.6274390932148,0.0,0.09234788882210787,0.09234788916575391,0.09234788916575391,0.3693056184592062,0.3693056184592062,0.5,10.039539919478692,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,4.376943252282217e-11,28102.046675258905,21250.683336170452,0.7561969980955014,0.5924692368543135,0.41223886620231354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526176867560865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5634830278138,260.5634830278138,-12.586516972186189,244.72285524199387,276.4041108136023,107635.06970382735,107629.86201029767,5.207693529660649,0.0,nan,276.4041108136023,3.254110813602324,270.0678596993056,-3.082140300694391,263.7316085849853,-9.418391415014696,257.3953574706634,-15.754642529336593,251.0591063563322,-22.090893643667783,244.72285524199387,-28.427144758006108,1.0,1.0,25732.562594343566,25732.562594343566,275.98053946373045,2.8305394637304744,275.98053946373045,275.98053946373045,87188.56931418837,87188.56287575373,0.006438434633309953,0.0,8648.866644398773,8648.866644398773,0.9215849501610681,3397.3888363599785,275.98053946373045,2.8305394637304744,1.0,0.002,0.1281927363253024,0.004781988123949886,0.00019771216691853236,0.0018022878481318986,0.09885608345926618,0.09885608345926618,0.0,1.5050430953594818e-11,0.9999962145974973,0.9999962145974973,0.0,0.09234753959182315,3.495739307649117e-07,0.0,0.0,0.0,1599254.0127698637,265.8996159785891,0.0,1.0,1286936.6542928345,2588.327262627448,,,,,,,,,,,,,,,,,,,2.0,14216.939292807932,1597.7094264905907,0.3693056184592062,6.175450102142607,2.630635366274886
4923.0,-30.186801530903985,4.997470804323446,35.06472270563687,30.6776269217022,5.014163031030975,-26.66670507471084,-40.16367488130925,1.494066573307109,-7.250399218823645,-7.250399218827051,40.129618729620105,35338.76802973415,15450.07048342239,15450.07048342239,50788.838513156545,87198.65338985804,87188.67215616423,15450.07048342239,102638.74263958662,102638.74263958662,102638.74263958662,130740.84623414284,126220.68474581013,4520.16148833271,0.0,99159.14602032387,47299.26065499889,57622.094850361085,28102.10359455622,85724.1984449173,21250.723225971386,1597.7124737908553,0.0,0.8744429055663856,2.653286142327693,0.0014947306463915918,1.0,1.0,-7.250399218823645,324601.26227932685,1560129.6098344806,4.806295572849477,1560129.6098344806,4.806295572849477,0.7561968859188162,0.09234799835583536,3.3804830818758913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804830818758913,1.2847620627586207,1.2850538844174269,2.6312133428172464,5575.225336483498,14216.934542535293,6453.907646562262,0.00047906039667508374,29332.83309475954,2991.116547930184,19291.16185107431,1967.1510506721777,0.6576644604615698,0.6576644604615698,30561.207758552096,30484.863174865135,1.0031314093259873,0.8,4335.2631907729,4324.433322199387,1.0031314093259873,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3287713252057,2034.6934298245008,9.012314756567505,4.997470804323446,-0.8464520424389415,5.843922846762387,2.6306309758407864,3.5,0.7516088502402247,0.6,0.00022712880113795158,0.992113455009913,0.00022893430180894196,199.07716864182544,0.0,0.0,0.0,0.029584315959416182,7.740753599341576e-05,0.00014972126514453582,0.0005061302038181579,0.09234799799326253,0.09234799799326253,0.09234799799326253,0.0923476528790341,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.71698679996,595.6274032359645,0.0,0.09234799799326253,0.09234799835583536,0.09234799835583536,0.36930595361131896,0.36930595361131896,0.5,10.03952956605409,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,28102.10359455622,21250.723225971386,0.7561968859188162,0.5924679312783692,0.41223795230282995,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526172446544536,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5635189773056,260.5635189773056,-12.586481022694386,244.72292641564306,276.40411153893655,107634.70940710619,107629.53428060093,5.175126505279129,0.0,nan,276.40411153893655,3.25411153893657,270.06787451430296,-3.08212548569702,263.73163748964566,-9.418362510354314,257.3954004649864,-15.754599535013597,251.05916344031883,-22.09083655968115,244.72292641564306,-28.42707358435692,1.0,1.0,25732.562594343566,25732.562594343566,275.980536901587,2.8305369015870383,275.980536901587,275.980536901587,87188.68221062384,87188.67215616423,0.010054459606180899,0.0,8648.866644398773,8648.866644398773,0.9215851463588677,3397.385497285271,275.980536901587,2.8305369015870383,1.0,0.002,0.1281930859601984,0.00478198398390435,0.00019771270001040476,0.001802287314557174,0.09885635000520238,0.09885635000520238,0.0,1.4567578913993184e-11,0.9999962139249461,0.9999962139249461,0.0,0.0923476487193825,3.49636452853841e-07,0.0,0.0,0.0,1599253.9947942316,265.89960078117633,0.0,1.0,1286936.7059546602,2588.3270547204015,,,,,,,,,,,,,,,,,,,2.0,14216.934542535293,1597.7124737908553,0.36930595361131896,6.175450102142607,2.6306309758407864
4924.0,-30.18672767375147,4.997470222257036,35.06472915396329,30.67767152041199,5.014160721695948,-26.666638834206726,-40.16361226150764,1.4940718809518116,-7.2504139906633895,-7.250413990628591,40.12963146120131,35338.77412342351,15450.069922652961,15450.069922652961,50788.84404607647,87198.74645356472,87188.78023059665,15450.069922652961,102638.8501532496,102638.8501532496,102638.8501532496,130741.00961570111,126220.84730629939,4520.162309401731,0.0,99159.2041133505,47299.23177913412,57622.191482462644,28102.159462451513,85724.35094491416,21250.76239513227,1597.7154601441391,0.0,0.8744427736012814,2.653284673068037,0.0014947306463915918,1.0,1.0,-7.2504139906633895,324601.071803911,1560130.1602764677,4.806300088925554,1560130.1602764677,4.806300088925554,0.7561967763910213,0.09234810704758616,3.3804805127232624,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804805127232624,1.2847620379299014,1.2850538595830678,2.6312113939559807,5575.2212070803325,14216.92979356936,6453.907365009825,0.0004790609314822946,29332.872572446628,2991.1205735339418,19291.161009495234,1967.1509648549948,0.6576635466523003,0.6576635466523003,30561.189177441334,30484.863174865135,1.0031306469504229,0.8,4335.26055494757,4324.433322199387,1.0031306469504229,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3270542760497,2034.6934298245008,9.012323456084893,4.997470222257036,-0.8464621677365347,5.8439323899935705,2.630626584499926,3.5,0.7516075955714074,0.6,0.00022712880113795158,0.9921058168835102,0.00022893606435191407,199.07710812538335,0.0,0.0,0.0,0.029584315959416182,7.740808529993446e-05,0.00014972071583801711,0.000506127962241394,0.09234810670113174,0.09234810670113174,0.09234810670113174,0.0923477604158091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.8286272718,595.6273675592253,0.0,0.09234810670113174,0.09234810704758616,0.09234810704758616,0.36930628866967824,0.36930628866967824,0.5,10.03951917815114,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,-3.4788172342814505e-11,28102.159462451513,21250.76239513227,0.7561967763910213,0.5924669418461157,0.41223729003363285,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526168028987252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56355489487277,260.56355489487277,-12.586445105127211,244.7229973847791,276.40411240493563,107634.3924192799,107629.2218884238,5.170530856084229,0.0,nan,276.40411240493563,3.254112404935654,270.06788940093094,-3.08211059906904,263.73166639689833,-9.418333603101644,257.3954433928663,-15.75455660713368,251.0592203888263,-22.090779611173673,244.7229973847791,-28.427002615220886,1.0,1.0,25732.562594343566,25732.562594343566,275.98053462557675,2.8305346255767745,275.98053462557675,275.98053462557675,87188.77706450192,87188.78023059665,-0.003166094727930613,0.0,8648.866644398773,8648.866644398773,0.9215852980722035,3397.382915286879,275.98053462557675,2.8305346255767745,1.0,0.002,0.12819343665797012,0.004781979916177457,0.00019771323491378007,0.001802286779484981,0.09885661745689003,0.09885661745689003,0.0,1.4398761263162418e-11,0.9999962024247496,0.9999962024247496,0.0,0.09234775634870042,3.506988857428888e-07,0.0,0.0,0.0,1599253.9773219698,265.8995860093366,0.0,1.0,1286936.756169793,2588.326852635419,,,,,,,,,,,,,,,,,,,2.0,14216.92979356936,1597.7154601441391,0.36930628866967824,6.175450102142607,2.630626584499926
