time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4925.0,-30.186653824330698,4.997469640382508,35.06473560320848,30.67775663165378,5.014157414668382,-26.666572700431875,-40.16354967663062,1.494076289492465,-7.250429189984402,-7.250429189983098,40.129644384515814,35338.75227910538,15450.069903192878,15450.069903192878,50788.82218229826,87198.91165133161,87188.89011095447,15450.069903192878,102638.96001414735,102638.96001414735,102638.96001414735,130741.17654594999,126221.01338345032,4520.163162499663,0.0,99159.32454037343,47299.16516380792,57622.39930729501,28102.216531802635,85724.61583909765,21250.802392556725,1597.7185145977814,0.0,0.87444263850487,2.653283161290196,0.0014947306463915918,1.0,1.0,-7.250429189984402,324600.87581642315,1560130.719008162,4.806304712161308,1560130.719008162,4.806304712161308,0.7561966640071853,0.09234821620677212,3.3804752683609225,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804752683609225,1.2847620173071168,1.285053838955599,2.631207354219933,5575.212647364402,14216.925046456618,6453.908889009788,0.0004790624447162948,29332.95370282428,2991.1288465300877,19291.16556483311,1967.1514293701837,0.6576618829550632,0.6576618829550632,30561.151248164984,30484.863174865135,1.0031290907277004,0.8,4335.25517448627,4324.433322199387,1.0031290907277004,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3253373918078,2034.6934298245008,9.01233247050923,4.997469640382508,-0.8464724966792545,5.843942137061762,2.630622193583765,3.5,0.7516063410239328,0.6,0.00022712880113795158,0.9920981796201184,0.0002289378267228762,199.07704761531315,0.0,0.0,0.0,0.029584315959416182,7.740863430369284e-05,0.00014972016683425875,0.0005061253211580829,0.09234821584495337,0.09234821584495337,0.09234821584495337,0.0923478700780048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487814.9411161389,595.6273316160281,0.0,0.09234821584495337,0.09234821620677212,0.09234821620677212,0.3693066234911917,0.3693066234911917,0.5,10.03950880657771,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,-1.3073986337985843e-12,28102.216531802635,21250.802392556725,0.7561966640071853,0.5924648560412011,0.4122357613761149,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526163613252325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56359069491805,260.56359069491805,-12.58640930508193,244.72306817618198,276.40411321362285,107633.98106736537,107628.82745443148,5.153612933878672,0.0,nan,276.40411321362285,3.2541132136228725,270.0679042061633,-3.082095793836686,263.73169519867497,-9.418304801325007,257.3954861911805,-15.754513808819468,251.05927718368486,-22.09072281631512,244.72306817618198,-28.426931823817995,1.0,1.0,25732.562594343566,25732.562594343566,275.9805321308184,2.830532130818426,275.9805321308184,275.9805321308184,87188.94539379579,87188.89011095447,0.0552828413201496,0.0,8648.866644398773,8648.866644398773,0.9215856077615515,3397.377644702727,275.9805321308184,2.830532130818426,1.0,0.002,0.12819378690126737,0.004781975776874372,0.00019771376894315394,0.0018022862463169254,0.09885688447157696,0.09885688447157696,0.0,1.526007922456052e-11,0.999996207355736,0.999996207355736,0.0,0.09234786596283964,3.50243932485211e-07,0.0,0.0,0.0,1599253.9593440727,265.8995708100156,0.0,1.0,1286936.8078381051,2588.3266447023375,,,,,,,,,,,,,,,,,,,2.0,14216.925046456618,1597.7185145977814,0.3693066234911917,6.175450102142607,2.630622193583765
4926.0,-30.18656724181166,4.9974690678587805,35.0647420562289,30.67779365172612,5.014154934593465,-26.666495024223195,-40.16347787166012,1.4940827158101335,-7.250443504644352,-7.250443504635043,40.12965739141313,35338.77519813392,15450.068775635214,15450.068775635214,50788.84397376913,87198.99376606962,87189.0030342048,15450.068775635214,102639.07180984001,102639.07180984001,102639.07180984001,130741.34502127209,126221.1809949355,4520.164026336605,0.0,99159.36924468339,47299.15067268768,57622.46507999523,28102.27321143208,85724.7382914273,21250.84217710536,1597.7215284088272,0.0,0.8744425080187014,2.6532817375045683,0.0014947306463915918,1.0,1.0,-7.250443504644352,324600.69123628683,1560131.281353139,4.806309177627325,1560131.281353139,4.806309177627325,0.756196554535683,0.09234832502350405,3.3804732478883994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804732478883994,1.284761987245341,1.2850538088869952,2.6312058431433467,5575.209445574441,14216.920301650887,6453.908231288143,0.00047906277501967543,29332.98445909103,2991.131982796473,19291.163598859097,1967.151228896626,0.6576611263597585,0.6576611263597585,30561.13663531557,30484.863174865135,1.003128491168584,0.8,4335.253101579052,4324.433322199387,1.003128491168584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3236201497316,2034.6934298245008,9.012340840456826,4.9974690678587805,-0.8464823991949837,5.843951467053764,2.630617801755377,3.5,0.751605086215822,0.6,0.00022712880113795158,0.9920892256224754,0.00022893989297730972,199.076976672159,0.0,0.0,0.0,0.029584315959416182,7.740926419190376e-05,0.00014971953694604783,0.0005061228893323535,0.09234832468657932,0.09234832468657932,0.09234832468657932,0.09234798094029091,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.05372017715,595.6272956394813,0.0,0.09234832468657932,0.09234832502350405,0.09234832502350405,0.3693069582792463,0.3693069582792463,0.5,10.0394984949519,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,-9.322320693172514e-12,28102.27321143208,21250.84217710536,0.756196554535683,0.5924642639457104,0.4122354398796442,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526159197982345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56362763154,260.56362763154,-12.58637236845999,244.7231410290358,276.40411423401275,107633.72622437651,107628.40899487767,5.31722949884975,0.0,nan,276.40411423401275,3.254114234012775,270.0679195930435,-3.082080406956493,263.7317249520499,-9.41827504795009,257.3955303110517,-15.75446968894829,251.0593356700463,-22.090664329953682,244.7231410290358,-28.42685897096419,1.0,1.0,25732.562594343566,25732.562594343566,275.9805308725882,2.830530872588213,275.9805308725882,275.9805308725882,87189.02441812209,87189.0030342048,0.021383917293860577,0.0,8648.866644398773,8648.866644398773,0.9215857270741411,3397.3756141278413,275.9805308725882,2.830530872588213,1.0,0.002,0.12819413495683132,0.004781971799356938,0.00019771429995643064,0.0018022857143537544,0.09885714997821532,0.09885714997821532,0.0,1.4310184981436436e-11,0.9999962310457153,0.9999962310457153,0.0,0.09234797696688878,3.480566152791002e-07,0.0,0.0,0.0,1599253.9424125606,265.8995564953556,0.0,1.0,1286936.856499098,2588.3264488718546,,,,,,,,,,,,,,,,,,,2.0,14216.920301650887,1597.7215284088272,0.3693069582792463,6.175450102142607,2.630617801755377
4927.0,-30.186493419803785,4.997468498578319,35.06474851173093,30.677838005963736,5.014152251025762,-26.666428852714297,-40.16341905863953,1.494087682722157,-7.250458398087346,-7.250458398073946,40.129670369383156,35338.79431198848,15450.06839000534,15450.06839000534,50788.86270199382,87199.08718285411,87189.11423437644,15450.06839000534,102639.18262438178,102639.18262438178,102639.18262438178,130741.51289357424,126221.34797086488,4520.164922709361,0.0,99159.42755842714,47299.1346834364,57622.5476388786,28102.330269192462,85724.87790807107,21250.882188846208,1597.7245747468514,0.0,0.8744423744158172,2.653280256151718,0.0014947306463915918,1.0,1.0,-7.250458398087346,324600.4991931173,1560131.8424487899,4.806313749753685,1560131.8424487899,4.806313749753685,0.7561964429740817,0.09234843415947212,3.380470673457916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380470673457916,1.2847619640105432,1.2850537856469195,2.6312038869094154,5575.205300549482,14216.915814393207,6453.908064311753,0.0004790633340496869,29333.02404809683,2991.13601975158,19291.163099755493,1967.1511780022224,0.657660221739297,0.657660221739297,30561.118016022476,30484.863174865135,1.0031277272268584,0.8,4335.250460337363,4324.433322199387,1.0031277272268584,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3219036302794,2034.6934298245008,9.012349639404356,4.997468498578319,-0.8464925750193641,5.843961073597683,2.630613411778024,3.5,0.7516038319365783,0.6,0.00022712880113795158,0.9920815913317389,0.00022894165472122215,199.07691618463005,0.0,0.0,0.0,0.029584315959416182,7.740978011554377e-05,0.0001497190210224078,0.0005061207598250788,0.09234843380397559,0.09234843380397559,0.09234843380397559,0.09234809134961255,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.16599802737,595.6272597675782,0.0,0.09234843380397559,0.09234843415947212,0.09234843415947212,0.3693072932088855,0.3693072932088855,0.5,10.039488221975008,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,-1.3415046851150692e-11,28102.330269192462,21250.882188846208,0.7561964429740817,0.5924635174920676,0.4122349914558619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526154021436057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5636643195444,260.5636643195444,-12.58633568045559,244.7232133625953,276.4041152764616,107633.39243575509,107628.11099627866,5.281439476400127,0.0,nan,276.4041152764616,3.2541152764616186,270.0679348937144,-3.0820651062855973,263.73175451094295,-9.418245489057028,257.39557412816754,-15.754425871832439,251.05939374538465,-22.090606254615324,244.7232133625953,-28.42678663740469,1.0,1.0,25732.562594343566,25732.562594343566,275.98052883634506,2.8305288363450813,275.98052883634506,275.98052883634506,87189.11764845767,87189.11423437644,0.0034140812349505723,0.0,8648.866644398773,8648.866644398773,0.9215858790989028,3397.3730268252057,275.98052883634506,2.8305288363450813,1.0,0.002,0.12819448183734405,0.004781967726876586,0.00019771482892311546,0.001802285185702761,0.09885741446155773,0.09885741446155773,0.0,1.462587646480773e-11,0.9999962437733245,0.9999962437733245,0.0,0.09234808727782029,3.4688165182839526e-07,0.0,0.0,0.0,1599253.924796454,265.89954160191263,0.0,1.0,1286936.9071276027,2588.326245123393,,,,,,,,,,,,,,,,,,,2.0,14216.915814393207,1597.7245747468514,0.3693072932088855,6.175450102142607,2.630613411778024
4928.0,-30.186419674858705,4.997467931043009,35.06475496686575,30.677887284569465,5.0141491690328435,-26.66636279046843,-40.16335647376252,1.4940922834032815,-7.2504734298656786,-7.250473429862907,40.129683269901825,35338.79656445035,15450.068181145414,15450.068181145414,50788.86474559576,87199.18996463189,87189.22407845483,15450.068181145414,102639.29225960025,102639.29225960025,102639.29225960025,130741.67933484682,126221.51351493846,4520.165819908358,0.0,99159.49394483655,47299.10054044416,57622.659338213765,28102.387075246566,85725.04641346034,21250.92201069159,1597.7276123488157,0.0,0.8744422403426566,2.653278761040264,0.0014947306463915918,1.0,1.0,-7.2504734298656786,324600.3053662815,1560132.4001941166,4.806318337974609,1560132.4001941166,4.806318337974609,0.7561963314287292,0.09234854324318559,3.3804677646694676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804677646694676,1.2847619424889438,1.2850537641204318,2.631201666917806,5575.2005966536535,14216.911074386038,6453.908020485569,0.00047906399641900027,29333.068926492804,2991.1405960743787,19291.162968756096,1967.1511646440015,0.6576592110801219,0.6576592110801219,30561.09697851775,30484.863174865135,1.0031268640670719,0.8,4335.247476060021,4324.433322199387,1.0031268640670719,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3201871191352,2034.6934298245008,9.012358541439564,4.997467931043009,-0.8465028159399761,5.843970746982985,2.6306090218248492,3.5,0.7516025776642427,0.6,0.00022712880113795158,0.9920739650737038,0.000228943414638522,199.07685576028072,0.0,0.0,0.0,0.029584315959416182,7.741032913041532e-05,0.00014971847200753627,0.0005061184683970444,0.09234854288733159,0.09234854288733159,0.09234854288733159,0.09234820072522022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.2778563417,595.6272240282877,0.0,0.09234854288733159,0.09234854324318559,0.09234854324318559,0.36930762819528246,0.36930762819528246,0.5,10.039477958339296,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,28102.387075246566,21250.92201069159,0.7561963314287292,0.5924623767555175,0.41223420742180594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526149607810852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56370076090565,260.56370076090565,-12.58629923909433,244.7232852543422,276.4041162674386,107633.04716163031,107627.80122748985,5.245934140452021,0.0,nan,276.4041162674386,3.254116267438633,270.06795006484276,-3.0820499351572153,263.7317838622267,-9.4182161377733,257.3956176596063,-15.754382340393704,251.05945145697763,-22.09054854302235,244.7232852543422,-28.42671474565779,1.0,1.0,25732.562594343566,25732.562594343566,275.98052650495754,2.830526504957561,275.98052650495754,275.98052650495754,87189.22046492167,87189.22407845483,-0.0036135331611149013,0.0,8648.866644398773,8648.866644398773,0.921586050868029,3397.370103492815,275.98052650495754,2.830526504957561,1.0,0.002,0.12819482843288751,0.0047819636308814506,0.00019771535739426484,0.0018022846575344025,0.09885767869713243,0.09885767869713243,0.0,1.4928667243369054e-11,0.9999962468679092,0.9999962468679092,0.0,0.0923481966469044,3.465962811825986e-07,0.0,0.0,0.0,1599253.9070167197,265.8995265701343,0.0,1.0,1286936.9582263546,2588.3260394824993,,,,,,,,,,,,,,,,,,,2.0,14216.911074386038,1597.7276123488157,0.36930762819528246,6.175450102142607,2.6306090218248492
4929.0,-30.186345937088536,4.997467365145373,35.064761418668,30.67793761091309,5.014145911236595,-26.66629675226087,-40.163293888885505,1.4940967251640018,-7.250488470980542,-7.2504884710117645,40.12969608406061,35338.797999511764,15450.067984328685,15450.067984328685,50788.86598384045,87199.29495672499,87189.33270039571,15450.067984328685,102639.40068472439,102639.40068472439,102639.40068472439,130741.84421231438,126221.67751031173,4520.166702002649,0.0,99159.56221172739,47299.065250284206,57622.774401603536,28102.443527589985,85725.21792919352,21250.961578221486,1597.730633328884,0.0,0.8744421065532674,2.653277265000851,0.0014947306463915918,1.0,1.0,-7.250488470980542,324600.11141914944,1560132.9542075223,4.806322916485247,1560132.9542075223,4.806322916485247,0.7561962203520859,0.09234865218667862,3.3804647788571898,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804647788571898,1.2847619217107615,1.28505374333753,2.6311993854517692,5575.19576250089,14216.906335295778,6453.908030098555,0.0004790646876222618,29333.11502959944,2991.1452972829093,19291.162997489955,1967.1511675740396,0.6576581784111112,0.6576581784111112,30561.075383942567,30484.863174865135,1.0031259780510777,0.8,4335.2444127593935,4324.433322199387,1.0031259780510777,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.318470441704,2034.6934298245008,9.012367451391858,4.997467365145373,-0.8465130607487907,5.843980425894164,2.6306046314493283,3.5,0.7516013232712366,0.6,0.00022712880113795158,0.9920663396208893,0.00022894517439705407,199.07679534184697,0.0,0.0,0.0,0.029584315959416182,7.741087814888631e-05,0.00014971792298906528,0.0005061161654281883,0.09234865182883308,0.09234865182883308,0.09234865182883308,0.09234830913752264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.3893769815,595.6271883945554,0.0,0.09234865182883308,0.09234865218667862,0.09234865218667862,0.3693079631212952,0.3693079631212952,0.5,10.039467678127334,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,3.12070369545836e-11,28102.443527589985,21250.961578221486,0.7561962203520859,0.5924612058238282,0.4122333993796383,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526145198795708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56373698383624,260.56373698383624,-12.586263016163741,244.72335678177043,276.4041171858729,107632.70095039289,107627.4864607154,5.2144896774738285,0.0,nan,276.4041171858729,3.2541171858729285,270.0679651050732,-3.082034894926778,263.7318130242592,-9.418186975740753,257.39566094343564,-15.754339056564334,251.05950886260604,-22.09049113739394,244.72335678177043,-28.426643218229543,1.0,1.0,25732.562594343566,25732.562594343566,275.98052402290404,2.830524022904058,275.98052402290404,275.98052402290404,87189.3254770014,87189.33270039571,-0.007223394306492992,0.0,8648.866644398773,8648.866644398773,0.9215862271854653,3397.3671027514756,275.98052402290404,2.830524022904058,1.0,0.002,0.128195175585238,0.004781959529154185,0.00019771588672036846,0.0018022841278353848,0.09885794336018423,0.09885794336018423,0.0,1.455575330405745e-11,0.9999962408382767,0.9999962408382767,0.0,0.09234830503316012,3.4715351850303247e-07,0.0,0.0,0.0,1599253.8892259393,265.89951152901943,0.0,1.0,1286937.0093568377,2588.3258337139223,,,,,,,,,,,,,,,,,,,2.0,14216.906335295778,1597.730633328884,0.3693079631212952,6.175450102142607,2.6306046314493283
4930.0,-30.186272204377612,4.99746680077433,35.064767865883645,30.677988461125665,5.0141425608677865,-26.66623072785459,-40.16323507586492,1.4941010831022454,-7.250503522894235,-7.250503522906672,40.12970885535391,35338.812171203004,15450.06780103945,15450.06780103945,50788.87997224245,87199.40108348448,87189.44073207145,15450.06780103945,102639.5085331109,102639.5085331109,102639.5085331109,130742.00834443512,126221.84077810463,4520.167566330496,0.0,99159.63144384192,47299.042527338606,57622.87657389257,28102.499811324215,85725.37638521679,21251.001023995563,1597.7336465528645,0.0,0.8744419728704088,2.6532757678879717,0.0014947306463915918,1.0,1.0,-7.250503522894235,324599.9173328584,1560133.5063672068,4.806327491351086,1560133.5063672068,4.806327491351086,0.7561961094803472,0.09234876102553635,3.3804617535433104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804617535433104,1.2847619013246943,1.2850537229468322,2.6311970724363625,5575.190861498797,14216.901598519944,6453.908067898013,0.000479065393769039,29333.161761083506,2991.150062568105,19291.163110475063,1967.1511790953143,0.657657134529179,0.657657134529179,30561.053503672287,30484.863174865135,1.0031250803132983,0.8,4335.241308931459,4324.433322199387,1.0031250803132983,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3167535864447,2034.6934298245008,9.01237637018775,4.99746680077433,-0.8465233101839233,5.843990110958253,2.630600240621946,3.5,0.7516000687491274,0.6,0.00022712880113795158,0.9920587147544667,0.00022894693404731158,199.07673492759525,0.0,0.0,0.0,0.029584315959416182,7.741139408247224e-05,0.00014971740705547933,0.0005061139683907233,0.09234876066695913,0.09234876066695913,0.09234876066695913,0.09234841707517967,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.5008225835,595.6271527831174,0.0,0.09234876066695913,0.09234876102553635,0.09234876102553635,0.3693082978830962,0.3693082978830962,0.5,10.039457370485918,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,1.2448708730516955e-11,28102.499811324215,21251.001023995563,0.7561961094803472,0.5924602738868922,0.4122328027164793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526140790212212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5637730191741,260.5637730191741,-12.58622698082587,244.72342800940424,276.4041180289147,107632.35543404744,107627.16794934963,5.1874846978216365,0.0,nan,276.4041180289147,3.254118028914718,270.0679800250337,-3.082019974966272,263.73184202113765,-9.418157978862325,257.3957040172327,-15.754295982767303,251.05956601332156,-22.09043398667842,244.72342800940424,-28.426571990595733,1.0,1.0,25732.562594343566,25732.562594343566,275.98052146185677,2.83052146185679,275.98052146185677,275.98052146185677,87189.43157821067,87189.44073207145,-0.009153860781225376,0.0,8648.866644398773,8648.866644398773,0.9215864058354537,3397.364062311027,275.98052146185677,2.83052146185679,1.0,0.002,0.12819552365677922,0.004781955422143155,0.00019771641745973975,0.0018022835968735287,0.09885820872986988,0.09885820872986988,0.0,1.433326851305039e-11,0.9999962308862722,0.9999962308862722,0.0,0.09234841295255343,3.480729829259099e-07,0.0,0.0,0.0,1599253.871422383,265.89949647710574,0.0,1.0,1286937.0605240276,2588.3256277976457,,,,,,,,,,,,,,,,,,,2.0,14216.901598519944,1597.7336465528645,0.3693082978830962,6.175450102142607,2.630600240621946
4931.0,-30.186198540239847,4.99746623788723,35.064774307969365,30.678039625659608,5.014139158648939,-26.66616477035331,-40.1631725259125,1.4941053875161443,-7.25051857906152,-7.250518579052438,40.12972160178662,35338.81272604972,15450.06762290117,15450.06762290117,50788.88034895089,87199.50789546495,87189.54844926059,15450.06762290117,102639.61607216176,102639.61607216176,102639.61607216176,130742.17207122964,126222.00365966803,4520.16841156161,0.0,99159.70127957867,47299.00610592885,57622.99463738869,28102.555999067867,85725.55063645655,21251.040400507387,1597.7366553294162,0.0,0.8744418392604612,2.653274270352731,0.0014947306463915918,1.0,1.0,-7.25051857906152,324599.7231918152,1560134.0574523204,4.806332063722657,1560134.0574523204,4.806332063722657,0.7561959987273849,0.09234886977226514,3.3804587035450258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804587035450258,1.2847618811890102,1.2850537028065745,2.631194739694883,5575.185918699523,14216.896864100683,6453.9081236957645,0.0004790661093307725,29333.208885407086,2991.154867911783,19291.163277258278,1967.1511961024692,0.6576560836770707,0.6576560836770707,30561.03144487062,30484.863174865135,1.0031241752506181,0.8,4335.238179777936,4324.433322199387,1.0031241752506181,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.315036541322,2034.6934298245008,9.012385293004318,4.99746623788723,-0.8465335611880072,5.843999799075237,2.6305958493119235,3.5,0.751598814089121,0.6,0.00022712880113795158,0.9920510970424798,0.00022894869207349495,199.07667456956688,0.0,0.0,0.0,0.029584315959416182,7.741194280154927e-05,0.00014971685833640232,0.0005061116568307089,0.09234886941404741,0.09234886941404741,0.09234886941404741,0.09234852474854278,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.61230316723,595.6271171590798,0.0,0.09234886941404741,0.09234886977226514,0.09234886977226514,0.36930863243701134,0.36930863243701134,0.5,10.039447030653037,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28102.555999067867,21251.040400507387,0.7561959987273849,0.5924590740085823,0.41223197125806693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526136381933865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56380889007977,260.56380889007977,-12.586191109920208,244.72349897943616,276.4041188006939,107632.01085035062,107626.8470366058,5.163813744818707,0.0,nan,276.4041188006939,3.2541188006939024,270.0679948364629,-3.082005163537076,263.7318708722165,-9.418129127783459,257.395746907965,-15.754253092034958,251.05962294370428,-22.090377056295694,244.72349897943616,-28.42650102056382,1.0,1.0,25732.562594343566,25732.562594343566,275.9805188601971,2.8305188601971167,275.9805188601971,275.9805188601971,87189.53829167168,87189.54844926059,-0.010157588912989013,0.0,8648.866644398773,8648.866644398773,0.9215865859430104,3397.360997062751,275.9805188601971,2.8305188601971167,1.0,0.002,0.128195872805683,0.004781951310589778,0.00019771694985897675,0.0018022830644859962,0.09885847492948838,0.09885847492948838,0.0,1.4344973126023675e-11,0.9999962192243921,0.9999962192243921,0.0,0.09234852062191089,3.491503542539612e-07,0.0,0.0,0.0,1599253.853613791,265.89948142093846,0.0,1.0,1286937.111705675,2588.325421823228,,,,,,,,,,,,,,,,,,,2.0,14216.896864100683,1597.7366553294162,0.36930863243701134,6.175450102142607,2.6305958493119235
4932.0,-30.18612487833244,4.997465676485617,35.06478074472463,30.678125470317923,5.014135732675621,-26.66609881723532,-40.16310997596008,1.4941096703335965,-7.250533635255465,-7.2505336352579794,40.12973433216754,35338.78978218338,15450.067444585582,15450.067444585582,50788.85722676897,87199.6745599259,87189.6559872708,15450.067444585582,102639.72343185639,102639.72343185639,102639.72343185639,130742.33555859052,126222.16632127919,4520.169237311337,0.0,99159.82300938379,47298.93822741142,57623.205313302635,28102.61212673414,85725.81744003677,21251.079733762916,1597.7396612759178,0.0,0.8744417057127325,2.6532727728154435,0.0014947306463915918,1.0,1.0,-7.250533635255465,324599.5290505131,1560134.6078435439,4.806336633965851,1560134.6078435439,4.806336633965851,0.7561958880522237,0.09234897843363986,3.380453406215622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380453406215622,1.2847618611543528,1.2850536827673664,2.6311906575264463,5575.177269074453,14216.892130765431,6453.909689971869,0.00047906764349561027,29333.290861829108,2991.1632271804447,19291.16795896237,1967.1516735034259,0.6576544053591213,0.6576544053591213,30560.99313246629,30484.863174865135,1.0031226033103418,0.8,4335.232744967979,4324.433322199387,1.0031226033103418,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3133193022995,2034.6934298245008,9.01239421675469,4.997465676485617,-0.8465438117670256,5.8440094882526425,2.630591457508939,3.5,0.7515975592882683,0.6,0.00022712880113795158,0.9920434796242346,0.00022895045005888576,199.07661421340256,0.0,0.0,0.0,0.029584315959416182,7.741249152422334e-05,0.00014971630961372825,0.0005061090087997603,0.09234897807618905,0.09234897807618905,0.09234897807618905,0.09234863226459641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.7238700229,595.6270815061984,0.0,0.09234897807618905,0.09234897843363986,0.09234897843363986,0.369308966763686,0.369308966763686,0.5,10.039436656824984,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,28102.61212673414,21251.079733762916,0.7561958880522237,0.5924569603817963,0.41223042063030835,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526131977757997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56384462408744,260.56384462408744,-12.58615537591254,244.7235697381005,276.4041195100448,107631.59663118613,107626.45252464095,5.144106545197939,0.0,nan,276.4041195100448,3.254119510044802,270.068009555677,-3.081990444322969,263.7318996012926,-9.418100398707395,257.3957896469043,-15.754210353095687,251.05967969250554,-22.090320307494437,244.7235697381005,-28.42643026189947,1.0,1.0,25732.562594343566,25732.562594343566,275.9805162377606,2.8305162377606052,275.9805162377606,275.9805162377606,87189.7082434607,87189.6559872708,0.05225618989788927,0.0,8648.866644398773,8648.866644398773,0.9215868987590592,3397.3556732467005,275.9805162377606,2.8305162377606052,1.0,0.002,0.12819622309168105,0.004781947194926618,0.00019771748401191492,0.0018022825305503004,0.09885874200595746,0.09885874200595746,0.0,1.4562215149005464e-11,0.9999962069189207,0.9999962069189207,0.0,0.09234862814647707,3.5028716279298216e-07,0.0,0.0,0.0,1599253.835805165,265.8994663647445,0.0,1.0,1286937.162887412,2588.3252158484743,,,,,,,,,,,,,,,,,,,2.0,14216.892130765431,1597.7396612759178,0.369308966763686,6.175450102142607,2.630591457508939
4933.0,-30.186051122129772,4.997465126609582,35.06478718686379,30.678137204982363,5.014133131455195,-26.66603269676933,-40.16304739108307,1.4941147049847505,-7.250547722496094,-7.250547722504905,40.12974736036639,35338.81770584364,15450.066056416696,15450.066056416696,50788.88376226034,87199.71154259835,87189.76977718425,15450.066056416696,102639.83583360094,102639.83583360094,102639.83583360094,130742.50455646514,126222.33445989277,4520.170096572368,0.0,99159.8324413975,47298.938600871246,57623.21537836251,28102.66872286419,85725.8841012267,21251.119475038708,1597.7426655109132,0.0,0.8744415764116975,2.6532713716540384,0.0014947306463915918,1.0,1.0,-7.250547722496094,324599.3474034208,1560135.1711108391,4.806341058880384,1560135.1711108391,4.806341058880384,0.7561957792908438,0.09234908699675749,3.3804529523124995,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804529523124995,1.2847618376026821,1.2850536592103463,2.631190352462756,5575.1766226811,14216.887399840969,6453.907997001026,0.0004790674106255769,29333.297590656977,2991.1639133299323,19291.162898559225,1967.1511574859128,0.657654081984417,0.657654081984417,30560.989849656864,30484.863174865135,1.003122468618208,0.8,4335.232279284718,4324.433322199387,1.003122468618208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.311601870526,2034.6934298245008,9.012402435799165,4.997465126609582,-0.8465535943119811,5.8440187209215635,2.630587065215931,3.5,0.7515963043474089,0.6,0.00022712880113795158,0.9920358525180653,0.00022895221030715267,199.07655378001246,0.0,0.0,0.0,0.029584315959416182,7.74130405568735e-05,0.00014971576058107807,0.0005061070848640167,0.09234908666842205,0.09234908666842205,0.09234908666842205,0.09234874348440274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.8364936839,595.6270455242994,0.0,0.09234908666842205,0.09234908699675749,0.09234908699675749,0.36930930085558167,0.36930930085558167,0.5,10.039426362502116,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28102.66872286419,21251.119475038708,0.7561957792908438,0.5924568092209804,0.4122304258083232,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526127573718144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56388032963827,260.56388032963827,-12.586119670361711,244.7236403476142,276.40412031163174,107631.34665924727,107626.20664934606,5.14000990120101,0.0,nan,276.40412031163174,3.254120311631766,270.06802431884944,-3.0819756811505385,263.73192832605054,-9.418071673949441,257.39583233324953,-15.754167666750448,251.0597363404342,-22.090263659565778,244.7236403476142,-28.42635965238577,1.0,1.0,25732.562594343566,25732.562594343566,275.98051530714076,2.830515307140786,275.98051530714076,275.98051530714076,87189.73872657686,87189.76977718425,-0.031050607387442142,0.0,8648.866644398773,8648.866644398773,0.9215869255627757,3397.3552170740622,275.98051530714076,2.830515307140786,1.0,0.002,0.12819657051858188,0.004781943262471172,0.00019771801414743642,0.0018022820001987057,0.09885900707371821,0.09885900707371821,0.0,1.4346142329646483e-11,0.9999962378877513,0.9999962378877513,0.0,0.09234873956912615,3.474276313494024e-07,0.0,0.0,0.0,1599253.8191426257,265.8994522775039,0.0,1.0,1286937.210775293,2588.3250231294437,,,,,,,,,,,,,,,,,,,2.0,14216.887399840969,1597.7426655109132,0.36930930085558167,6.175450102142607,2.630587065215931
4934.0,-30.185964912847137,4.997464570000218,35.06479361983002,30.678212257940345,5.0141300841338285,-26.665955413201964,-40.162975586112566,1.494120583082784,-7.250563556709778,-7.250563556708353,40.12975998110702,35338.81348525236,15450.06687405443,15450.06687405443,50788.880359306786,87199.8604644272,87189.87404818111,15450.06687405443,102639.94092223555,102639.94092223555,102639.94092223555,130742.66600574258,126222.49507274703,4520.170932995553,0.0,99159.93506503996,47298.888081088284,57623.38553772408,28102.72508350703,85726.11062123111,21251.158915804986,1597.745702157975,0.0,0.8744414389497509,2.6532697967338104,0.0014947306463915918,1.0,1.0,-7.250563556709778,324599.14323017467,1560135.7167627485,4.806345763076921,1560135.7167627485,4.806345763076921,0.7561956661732032,0.09234919591949482,3.380448437944642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380448437944642,1.2847618101054394,1.2850536317068577,2.6311868949990123,5575.169296730311,14216.88267326095,6453.909026842039,0.00047906865303741877,29333.367121354622,2991.171003487901,19291.16597682293,1967.1514713814533,0.6576526280468841,0.6576526280468841,30560.957199933135,30484.863174865135,1.0031211290155295,0.8,4335.227647754886,4324.433322199387,1.0031211290155295,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.309885431247,2034.6934298245008,9.012411936344781,4.997464570000218,-0.8465642123278165,5.844028782328034,2.6305826754641366,3.5,0.7515950501326104,0.6,0.00022712880113795158,0.992026937722919,0.00022895426777351326,199.0764831430275,0.0,0.0,0.0,0.029584315959416182,7.741367047823291e-05,0.00014971513065971867,0.0005061042795753239,0.09234919553739875,0.09234919553739875,0.09234919553739875,0.09234884966773027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487815.94754140166,595.6270100348366,0.0,0.09234919553739875,0.09234919591949482,0.09234919591949482,0.3693096351674569,0.3693096351674569,0.5,10.039415986390543,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,-1.4210854715202004e-12,28102.72508350703,21251.158915804986,0.7561956661732032,0.5924552040359137,0.41222928731004704,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526123164043316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5639171034473,260.5639171034473,-12.586082896552682,244.723712982025,276.40412122484,107631.00690680803,107625.71311500974,5.293791798303942,0.0,nan,276.40412122484,3.2541212248400484,270.0680395762966,-3.0819604237033786,263.73195792773913,-9.418042072260846,257.39587627917786,-15.754123720822122,251.05979463060498,-22.090205369394994,244.723712982025,-28.42628701797497,1.0,1.0,25732.562594343566,25732.562594343566,275.98051152896744,2.830511528967463,275.98051152896744,275.98051152896744,87189.89432795018,87189.87404818111,0.020279769072658382,0.0,8648.866644398773,8648.866644398773,0.9215871921434217,3397.350680134365,275.98051152896744,2.830511528967463,1.0,0.002,0.1281969210430541,0.004781939007790579,0.00019771854835318433,0.0018022814664308288,0.09885927417659217,0.09885927417659217,0.0,1.4784012989516038e-11,0.9999962043412484,0.9999962043412484,0.0,0.09234884539346112,3.505260336985124e-07,0.0,0.0,0.0,1599253.8004137431,265.8994364432902,0.0,1.0,1286937.2646018027,2588.3248065111584,,,,,,,,,,,,,,,,,,,2.0,14216.88267326095,1597.745702157975,0.3693096351674569,6.175450102142607,2.6305826754641366
4935.0,-30.185891257238076,4.997464019085325,35.064800054903664,30.678262619208567,5.014126406912036,-26.665889490824913,-40.16291684294117,1.49412463930794,-7.250578200093457,-7.250578200087798,40.12977290706383,35338.82759300801,15450.066184284138,15450.066184284138,50788.89377729215,87199.96637779308,87189.98531882807,15450.066184284138,102640.0515031122,102640.0515031122,102640.0515031122,130742.83318622943,126222.66141314767,4520.171773081763,0.0,99160.00404818202,47298.86525935029,57623.48754314636,28102.781683117228,85726.26922626358,21251.198618471866,1597.748720283817,0.0,0.874441306943692,2.6532683402579353,0.0014947306463915918,1.0,1.0,-7.250578200093457,324598.9544121032,1560136.2756093845,4.806350280563973,1560136.2756093845,4.806350280563973,0.756195555945216,0.09234930453404043,3.3804454266478823,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804454266478823,1.2847617911307638,1.2850536127278722,2.6311845900029716,5575.164412720293,14216.878198616174,6453.909166096685,0.0004790693762354637,29333.41365800751,2991.175748905846,19291.166393064388,1967.1515138262698,0.6576515988891132,0.6576515988891132,30560.935421019178,30484.863174865135,1.0031202354372186,0.8,4335.2245583048625,4324.433322199387,1.0031202354372186,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3081678382466,2034.6934298245008,9.012420563664913,4.997464019085325,-0.8465742610492315,5.844038280134557,2.6305782827646604,3.5,0.7515937950756173,0.6,0.00022712880113795158,0.9920193211560558,0.0002289560256480344,199.07642279213988,0.0,0.0,0.0,0.029584315959416182,7.741418581625435e-05,0.00014971461532169722,0.0005061020866665783,0.09234930418740885,0.09234930418740885,0.09234930418740885,0.09234895947902998,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.05989443004,595.6269741359112,0.0,0.09234930418740885,0.09234930453404043,0.09234930453404043,0.36930996905335717,0.36930996905335717,0.5,10.039405645656114,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,-5.6843418860808015e-12,28102.781683117228,21251.198618471866,0.756195555945216,0.5924542644360427,0.41222868919835615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526118009837439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5639535527825,260.5639535527825,-12.586046447217484,244.72378509908097,276.404122006453,107630.65122278055,107625.40414105744,5.247081723102074,0.0,nan,276.404122006453,3.2541220064530307,270.0680546250008,-3.0819453749991794,263.7319872435314,-9.418012756468556,257.39591986205653,-15.754080137943447,251.05985248057243,-22.090147519427546,244.72378509908097,-28.426214900919007,1.0,1.0,25732.562594343566,25732.562594343566,275.9805097509323,2.830509750932322,275.9805097509323,275.9805097509323,87189.99672847787,87189.98531882807,0.011409649800043553,0.0,8648.866644398773,8648.866644398773,0.9215873699652061,3397.3476537811216,275.9805097509323,2.830509750932322,1.0,0.002,0.1281972701398277,0.004781934968905995,0.00019771908083897748,0.0018022809335389736,0.09885954041948873,0.09885954041948873,0.0,1.4377951086663732e-11,0.9999962198093927,0.9999962198093927,0.0,0.09234895543606683,3.490979735917899e-07,0.0,0.0,0.0,1599253.7830933847,265.8994217999065,0.0,1.0,1286937.3143802222,2588.3246061839454,,,,,,,,,,,,,,,,,,,2.0,14216.878198616174,1597.748720283817,0.36930996905335717,6.175450102142607,2.6305782827646604
4936.0,-30.18581768326968,4.997463473212274,35.06480648638846,30.678309976961486,5.014123632872369,-26.665823551652835,-40.16285425806416,1.4941295000636625,-7.250592902770109,-7.250592902755795,40.12978567376496,35338.8307612804,15450.065578930835,15450.065578930835,50788.896340211235,87200.06516979125,87190.0941262491,15450.065578930835,102640.15970517993,102640.15970517993,102640.15970517993,130742.99740745465,126222.82480819112,4520.172599263536,0.0,99160.06709342728,47298.832680866704,57623.59379173397,28102.83770227472,85726.43149400869,21251.237899656644,1597.7517123964813,0.0,0.874441175226443,2.6532668778852297,0.0014947306463915918,1.0,1.0,-7.250592902770109,324598.7648295697,1560136.8275721108,4.806354788168276,1560136.8275721108,4.806354788168276,0.7561954463387344,0.09234941298265806,3.380442655100361,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380442655100361,1.2847617683925634,1.285053589984507,2.631182479324412,5575.159940445699,14216.873475353113,6453.909034816828,0.0004790699887767581,29333.456357798605,2991.180103072773,19291.16600066011,1967.1514738121693,0.6576506281889741,0.6576506281889741,30560.91537606508,30484.863174865135,1.0031194130025833,0.8,4335.22171482589,4324.433322199387,1.0031194130025833,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3064505530567,2034.6934298245008,9.012429238626765,4.997463473212274,-0.8465843349361943,5.844047808148468,2.630573890855335,3.5,0.7515925402443814,0.6,0.00022712880113795158,0.9920117130944514,0.00022895778158652267,199.0763625081824,0.0,0.0,0.0,0.029584315959416182,7.741473486001445e-05,0.00014971406627793714,0.0005060998157144612,0.09234941263717475,0.09234941263717475,0.09234941263717475,0.09234906761181223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.1715228952,595.6269384647704,0.0,0.09234941263717475,0.09234941298265806,0.09234941298265806,0.36931030298228285,0.36931030298228285,0.5,10.039395295482702,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,28102.83770227472,21251.237899656644,0.7561954463387344,0.5924531729022315,0.41222794586696615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526113606182616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5639898113232,260.5639898113232,-12.586010188676767,244.72385678695926,276.40412283565615,107630.31580566427,107625.09618988393,5.21961578034219,0.0,nan,276.40412283565615,3.254122835656176,270.0680696259399,-3.0819303740600503,263.7320164162034,-9.41798358379657,257.39596320646586,-15.754036793534112,251.05990999671485,-22.090090003285127,244.72385678695926,-28.426143213040717,1.0,1.0,25732.562594343566,25732.562594343566,275.98050762880524,2.8305076288052646,275.98050762880524,275.98050762880524,87190.09564652441,87190.0941262491,0.0015202753129415214,0.0,8648.866644398773,8648.866644398773,0.9215875336293464,3397.344868375863,275.98050762880524,2.8305076288052646,1.0,0.002,0.12819761956064127,0.004781930919067278,0.00019771961380050658,0.001802280400523516,0.09885980690025328,0.09885980690025328,0.0,1.4324022436923434e-11,0.9999962163053607,0.9999962163053607,0.0,0.09234906356067922,3.4942197884221226e-07,0.0,0.0,0.0,1599253.765702892,265.89940709722987,0.0,1.0,1286937.3643601937,2588.324405045621,,,,,,,,,,,,,,,,,,,2.0,14216.873475353113,1597.7517123964813,0.36931030298228285,6.175450102142607,2.630573890855335
4937.0,-30.18574411698999,4.997462929193369,35.06481291715862,30.6783594301902,5.0141205044396955,-26.665757654847322,-40.16279174303634,1.4941340410584452,-7.250607906899575,-7.250607906904876,40.1297985162477,35338.83229823214,15450.065358694,15450.065358694,50788.89765692614,87200.16842853316,87190.20338384299,15450.065358694,102640.268742537,102640.268742537,102640.268742537,130743.16304980122,126222.98960874655,4520.1734410546815,0.0,99160.13393724855,47298.797802739144,57623.706816121565,28102.89430726422,85726.60112338579,21251.277577778408,1597.7547400199776,0.0,0.8744410415324028,2.6532653855297617,0.0014947306463915918,1.0,1.0,-7.250607906899575,324598.5713600634,1560137.3828101188,4.806359363422844,1560137.3828101188,4.806359363422844,0.7561953350934831,0.09234952167182485,3.3804397279448213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804397279448213,1.2847617471501784,1.285053568737297,2.6311802444641703,5575.155205045023,14216.868752909706,6453.909011060994,0.00047907065948338316,29333.50153162889,2991.184709521487,19291.165929652332,1967.1514665713912,0.6576496129809667,0.6576496129809667,30560.8942056872,30484.863174865135,1.0031185443925086,0.8,4335.218711699813,4324.433322199387,1.0031185443925086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3047335024075,2034.6934298245008,9.01243813702175,4.997462929193369,-0.8465945513337836,5.844057480527153,2.6305694995487734,3.5,0.7515912855853638,0.6,0.00022712880113795158,0.9920041058908406,0.0002289595373539156,199.0763022305613,0.0,0.0,0.0,0.029584315959416182,7.74152832945967e-05,0.0001497135178433549,0.0005060975235280528,0.09234952131245108,0.09234952131245108,0.09234952131245108,0.09234917654452647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.28348424425,595.6269026891025,0.0,0.09234952131245108,0.09234952167182485,0.09234952167182485,0.3693106367748795,0.3693106367748795,0.5,10.03938495227053,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28102.89430726422,21251.277577778408,0.7561953350934831,0.5924520159597367,0.41222714810971184,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526109207411515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56402588084103,260.56402588084103,-12.585974119158948,244.72392811913957,276.40412364251205,107629.97450222753,107624.78209704209,5.19240518543778,0.0,nan,276.40412364251205,3.25412364251207,270.06808453785914,-3.0819154621408416,263.7320454331886,-9.417954566811375,257.3960063285167,-15.753993671483272,251.05996722383017,-22.090032776169807,244.72392811913957,-28.426071880860405,1.0,1.0,25732.562594343566,25732.562594343566,275.98050525724705,2.8305052572470686,275.98050525724705,275.98050525724705,87190.19876194184,87190.20338384299,-0.004621901156497188,0.0,8648.866644398773,8648.866644398773,0.9215877064822999,3397.3419265845455,275.98050525724705,2.8305052572470686,1.0,0.002,0.1281979688141502,0.004781926816119805,0.00019772014638194657,0.0018022798678574503,0.09886007319097329,0.09886007319097329,0.0,1.4239396987913988e-11,0.9999962181159714,0.9999962181159714,0.0,0.0923491724166438,3.492551810603157e-07,0.0,0.0,0.0,1599253.7479558326,265.8993920931004,0.0,1.0,1286937.4153649192,2588.324199783341,,,,,,,,,,,,,,,,,,,2.0,14216.868752909706,1597.7547400199776,0.3693106367748795,6.175450102142607,2.6305694995487734
