time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4938.0,-30.185670554907414,4.997462386853913,35.06481934478022,30.678409826383017,5.014117222356648,-26.665691777182644,-40.16273293001575,1.4941384433890061,-7.250622925237337,-7.250622925242622,40.12981128698233,35338.84629737577,15450.065156946248,15450.065156946248,50788.91145432202,87200.27359167875,87190.3116390649,15450.065156946248,102640.37679601114,102640.37679601114,102640.37679601114,130743.32739142556,126223.15312254599,4520.174268879566,0.0,99160.2024000807,47298.775101554726,57623.808109473306,28102.95059541441,85726.75870488772,21251.317028308124,1597.7577527725462,0.0,0.8744409080382012,2.653263891761766,0.0014947306463915918,1.0,1.0,-7.250622925237337,324598.3777074411,1560137.934946638,4.806363931839433,1560137.934946638,4.806363931839433,0.7561952242756931,0.09234963022594905,3.380436734503177,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380436734503177,1.2847617265564528,1.2850535481388938,2.6311779566813236,5575.150357507698,14216.864032764734,6453.909033932902,0.00047907135513220876,29333.547759666704,2991.1894234694523,19291.165998017994,1967.1514735427486,0.6576485788924287,0.6576485788924287,30560.872555897506,30484.863174865135,1.0031176561125608,0.8,4335.215640566725,4324.433322199387,1.0031176561125608,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3030163135802,2034.6934298245008,9.012447046946177,4.997462386853913,-0.8466047738563782,5.844067160710291,2.6305651078917576,3.5,0.7515900308262164,0.6,0.00022712880113795158,0.9919964991841609,0.0002289612930335411,199.07624195641563,0.0,0.0,0.0,0.029584315959416182,7.741579925532595e-05,0.00014971300188262561,0.0005060953311967709,0.09234962986768741,0.09234962986768741,0.09234962986768741,0.09234928458941752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.3951705445,595.6268669993477,0.0,0.09234962986768741,0.09234963022594905,0.09234963022594905,0.3693109704968144,0.3693109704968144,0.5,10.039374594147962,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28102.95059541441,21251.317028308124,0.7561952242756931,0.5924510878704934,0.41222655366020416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526104809102767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.564061781357,260.564061781357,-12.58593821864298,244.72399915817488,276.4041244045096,107629.63207260096,107624.46399640283,5.168076198103784,0.0,nan,276.4041244045096,3.254124404509639,270.068099355262,-3.0819006447379707,263.73207430600195,-9.41792569399803,257.3960492567355,-15.753950743264454,251.06002420745799,-22.089975792541992,244.72399915817488,-28.4260008418251,1.0,1.0,25732.562594343566,25732.562594343566,275.9805027556038,2.8305027556038453,275.9805027556038,275.9805027556038,87190.30389739704,87190.3116390649,-0.007741667854133993,0.0,8648.866644398773,8648.866644398773,0.9215878832494635,3397.338918175693,275.9805027556038,2.8305027556038453,1.0,0.002,0.1281983185675311,0.0047819227092983875,0.0001977206797285568,0.0018022793346902052,0.0988603398642784,0.0988603398642784,0.0,1.4418761757478693e-11,0.9999962127105463,0.9999962127105463,0.0,0.09234928047116844,3.4975478060931764e-07,0.0,0.0,0.0,1599253.7301919642,265.89937707476264,0.0,1.0,1286937.466417937,2588.323994326728,,,,,,,,,,,,,,,,,,,2.0,14216.864032764734,1597.7577527725462,0.3693109704968144,6.175450102142607,2.6305651078917576
4939.0,-30.185597059913587,4.99746184611764,35.0648257681673,30.678460746444784,5.01411385992409,-26.665625967932026,-40.16267041498793,1.4941427667012845,-7.250637950621808,-7.250637950688717,40.12982402006861,35338.84655552892,15450.064964451438,15450.064964451438,50788.911519980364,87200.3797979267,87190.41938209023,15450.064964451438,102640.48434654166,102640.48434654166,102640.48434654166,130743.49108181869,126223.31600106254,4520.175080756147,0.0,99160.27177019422,47298.73852357907,57623.925829572385,28103.006735277027,85726.93256484941,21251.35637189511,1597.760758649748,0.0,0.8744407746509893,2.653262397293513,0.0014947306463915918,1.0,1.0,-7.250637950621808,324598.18396404275,1560138.485456887,4.806368496595504,1560138.485456887,4.806368496595504,0.756195113643082,0.09234973868206454,3.380433703937457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380433703937457,1.2847617063323695,1.2850535279102167,2.631175639245691,5575.145447139676,14216.859314987889,6453.909083375827,0.0004790720648413308,29333.594578321256,2991.194197643564,19291.166145806208,1967.1514886129523,0.6576475342733202,0.6576475342733202,30560.850637607455,30484.863174865135,1.0031167568163395,0.8,4335.212531345492,4324.433322199387,1.0031167568163395,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.3012989671763,2034.6934298245008,9.01245596311437,4.99746184611764,-0.846614999196877,5.844076845314517,2.6305607158346773,3.5,0.751588775952765,0.6,0.00022712880113795158,0.9919888994776382,0.00022896304712437116,199.07618173727656,0.0,0.0,0.0,0.029584315959416182,7.741634769688004e-05,0.00014971245344107153,0.0005060930235113655,0.09234973832749781,0.09234973832749781,0.09234973832749781,0.09234939222361006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.5067914202,595.6268313290157,0.0,0.09234973832749781,0.09234973868206454,0.09234973868206454,0.36931130406045887,0.36931130406045887,0.5,10.03936421183536,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,6.690470399917103e-11,28103.006735277027,21251.35637189511,0.756195113643082,0.5924498871059026,0.4122257206484826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452610041104761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5640975301938,260.5640975301938,-12.585902469806172,244.72406994504294,276.4041251153152,107629.28966785564,107624.14342669903,5.146241156614261,0.0,nan,276.4041251153152,3.254125115315219,270.06811408128027,-3.0818859187197063,263.73210304723165,-9.41789695276833,257.39609201317876,-15.753907986821218,251.06008097911402,-22.089919020885958,244.72406994504294,-28.425930054957036,1.0,1.0,25732.562594343566,25732.562594343566,275.98050018763104,2.83050018763106,275.98050018763104,275.98050018763104,87190.41013033855,87190.41938209023,-0.009251751675037667,0.0,8648.866644398773,8648.866644398773,0.9215880622087718,3397.335872457144,275.98050018763104,2.83050018763106,1.0,0.002,0.12819866913114059,0.00478191859809364,0.0001977212143219004,0.0018022788003459677,0.0988606071609502,0.0988606071609502,0.0,1.4667868048628963e-11,0.9999962039457484,0.9999962039457484,0.0,0.09234938811744639,3.5056461815852926e-07,0.0,0.0,0.0,1599253.7124197583,265.89936204937817,0.0,1.0,1286937.5174949085,2588.323788773749,,,,,,,,,,,,,,,,,,,2.0,14216.859314987889,1597.760758649748,0.36931130406045887,6.175450102142607,2.6305607158346773
4940.0,-30.18552356551271,4.997461307028996,35.064832186759844,30.678511841129534,5.01411046568878,-26.665560162396122,-40.16260786503551,1.494147061327502,-7.25065297164349,-7.250652971706758,40.129836728516445,35338.84667415881,15450.064766628338,15450.064766628338,50788.91144078715,87200.48638788897,87190.52681541104,15450.064766628338,102640.59158203937,102640.59158203937,102640.59158203937,130743.65437406277,126223.47849883614,4520.175875226636,0.0,99160.34146632814,47298.70174836894,57624.04413106578,28103.0627920234,85727.10692308917,21251.395655657925,1597.763760565762,0.0,0.874440641384062,2.6532609032599015,0.0014947306463915918,1.0,1.0,-7.25065297164349,324597.9902769964,1560139.0349003377,4.806373057236089,1560139.0349003377,4.806373057236089,0.7561950031186562,0.09234984705374202,3.3804306600445906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804306600445906,1.284761686242477,1.2850535078157612,2.63117331116192,5575.140514209528,14216.854598319102,6453.9091424648095,0.0004790727796188735,29333.641609149334,2991.198993453354,19291.16632242713,1967.151506623274,0.6576464858836382,0.6576464858836382,30560.828622926078,30484.863174865135,1.0031158535653937,0.8,4335.209408450658,4324.433322199387,1.0031158535653937,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2995814552933,2034.6934298245008,9.012464877062248,4.997461307028996,-0.8466252218403119,5.844086528869308,2.6305563233573244,3.5,0.7515875209592355,0.6,0.00022712880113795158,0.9919812998952253,0.00022896480121343144,199.07612151865973,0.0,0.0,0.0,0.029584315959416182,7.741689644842048e-05,0.0001497119046895311,0.0005060907127861645,0.09234984669580268,0.09234984669580268,0.09234984669580268,0.09234949965644756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.6184341382,595.6267956503688,0.0,0.09234984669580268,0.09234984705374202,0.09234984705374202,0.369311637428464,0.369311637428464,0.5,10.03935380027907,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,6.326672519207932e-11,28103.0627920234,21251.395655657925,0.7561950031186562,0.5924486812129666,0.4122248836166065,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526096017006154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5641331519835,260.5641331519835,-12.585866848016451,244.7241405252027,276.4041257787342,107628.94851683486,107623.82056463817,5.127952196680895,0.0,nan,276.4041257787342,3.254125778734249,270.0681287280499,-3.0818712719500923,263.73213167734855,-9.41786832265143,257.396134626641,-15.753865373358963,251.06013757592476,-22.08986242407522,244.7241405252027,-28.425859474797278,1.0,1.0,25732.562594343566,25732.562594343566,275.9804975882776,2.8304975882776375,275.9804975882776,275.9804975882776,87190.51673870416,87190.52681541104,-0.010076706879772246,0.0,8648.866644398773,8648.866644398773,0.9215882419549791,3397.3328133448135,275.9804975882776,2.8304975882776375,1.0,0.002,0.1281990206744881,0.004781914481462374,0.00019772175042803038,0.0018022782636606595,0.0988608752140152,0.0988608752140152,0.0,1.408868985017242e-11,0.9999961933331003,0.9999961933331003,0.0,0.09234949550863605,3.515451059715806e-07,0.0,0.0,0.0,1599253.6946527096,265.8993470283565,0.0,1.0,1286937.5685570391,2588.3235832805044,,,,,,,,,,,,,,,,,,,2.0,14216.854598319102,1597.763760565762,0.369311637428464,6.175450102142607,2.6305563233573244
4941.0,-30.185450071199966,4.997460769534307,35.06483860049389,30.678563040588074,5.014107045858289,-26.66549435948895,-40.16254908693952,1.4941513329198512,-7.2506679977253725,-7.250667997708464,40.129849425529265,35338.859851525,15450.064575349013,15450.064575349013,50788.924426874015,87200.59326016053,87190.63412545435,15450.064575349013,102640.69870080336,102640.69870080336,102640.69870080336,130743.81750453521,126223.64085195202,4520.176652583194,0.0,99160.41140162335,47298.677988817406,57624.148236451045,28103.11880373185,85727.2670401829,21251.434906767852,1597.7667604553915,0.0,0.8744405081332539,2.6532594087236485,0.0014947306463915918,1.0,1.0,-7.2506679977253725,324597.79652479134,1560139.5838500645,4.806377617325902,1560139.5838500645,4.806377617325902,0.75619489264465,0.09234995535001222,3.3804276064024252,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804276064024252,1.284761666260336,1.2850534878290814,2.631170975268993,5575.1355647327155,14216.849884088268,6453.909209299263,0.0004790734982421217,29333.68879541056,2991.2038051129143,19291.166522199783,1967.1515269944155,0.6576454348018449,0.6576454348018449,30560.806537729797,30484.863174865135,1.0031149474214212,0.8,4335.206275552925,4324.433322199387,1.0031149474214212,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2978637842193,2034.6934298245008,9.012473795682064,4.997460769534307,-0.8466354462953216,5.844096215829628,2.6305519304757796,3.5,0.7515862658502227,0.6,0.00022712880113795158,0.9919737003847253,0.00022896655531276923,199.0760613001516,0.0,0.0,0.0,0.029584315959416182,7.74174121126936e-05,0.000149711389025258,0.0005060885124538351,0.09234995499179979,0.09234995499179979,0.09234995499179979,0.09234960695613666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.73016558087,595.626759942306,0.0,0.09234995499179979,0.09234995535001222,0.09234995535001222,0.36931197058033677,0.36931197058033677,0.5,10.039343358849393,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,-1.688249540165998e-11,28103.11880373185,21251.434906767852,0.75619489264465,0.5924477261484115,0.412224267396284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260916230028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.564168667493,260.564168667493,-12.585831332506984,244.72421093599064,276.4041263989659,107628.60847240245,107623.49582005916,5.112652343333105,0.0,nan,276.4041263989659,3.254126398965923,270.0681433063908,-3.0818566936091543,263.7321602138028,-9.417839786197192,257.3961771212061,-15.75382287879387,251.06019402860196,-22.08980597139802,244.72421093599064,-28.425789064009336,1.0,1.0,25732.562594343566,25732.562594343566,275.9804949696869,2.8304949696869244,275.9804949696869,275.9804949696869,87190.62353807075,87190.63412545435,-0.010587383600068279,0.0,8648.866644398773,8648.866644398773,0.9215884222768077,3397.3297444344375,275.9804949696869,2.8304949696869244,1.0,0.002,0.12819937321709904,0.004781910361437809,0.0001977222880732463,0.0018022777260372636,0.09886114403662315,0.09886114403662315,0.0,1.4110510069414994e-11,0.9999961825172885,0.9999961825172885,0.0,0.09234960280565427,3.52544357956372e-07,0.0,0.0,0.0,1599253.6768796719,265.8993320022746,0.0,1.0,1286937.6196363722,2588.3233777180735,,,,,,,,,,,,,,,,,,,2.0,14216.849884088268,1597.7667604553915,0.36931197058033677,6.175450102142607,2.6305519304757796
4942.0,-30.185376641513436,4.997460233679208,35.06484500932289,30.678614344820403,5.014103616204794,-26.66542861574424,-40.1624865719117,1.4941555891888467,-7.250683019128985,-7.25068301911996,40.129862111476434,35338.859617173744,15450.064378537767,15450.064378537767,50788.92399571151,87200.70028198545,87190.74132879896,15450.064378537767,102640.80570733672,102640.80570733672,102640.80570733672,130743.98048647723,126223.80307388084,4520.17741259638,0.0,99160.48148405516,47298.64081500726,57624.26741005322,28103.1747791405,85727.44218919371,21251.474131864215,1597.7697585612514,0.0,0.874440374951495,2.653257914653371,0.0014947306463915918,1.0,1.0,-7.250683019128985,324597.6028330006,1560140.13232166,4.806382175053594,1560140.13232166,4.806382175053594,0.7561947822221873,0.09235006357018591,3.380424546781499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380424546781499,1.284761646349877,1.2850534679140997,2.6311686345755945,5575.1306050842795,14216.845172305484,6453.9092812864,0.00047907421930418285,29333.736077163983,2991.208626509969,19291.166737374155,1967.151548936095,0.6576443821076079,0.6576443821076079,30560.78440928865,30484.863174865135,1.003114039503299,0.8,4335.203136520688,4324.433322199387,1.003114039503299,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.296145948696,2034.6934298245008,9.012482711957366,4.997460233679208,-0.846645667978442,5.84410590165765,2.6305475371765965,3.5,0.7515850106218848,0.6,0.00022712880113795158,0.9919661076194587,0.00022896830788203047,199.07600113463212,0.0,0.0,0.0,0.029584315959416182,7.741796056481116e-05,0.00014971084057314042,0.0005060862003927354,0.09235006321058001,0.09235006321058001,0.09235006321058001,0.09234971417600414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.841989691,595.6267242035656,0.0,0.09235006321058001,0.09235006357018591,0.09235006357018591,0.36931230351327377,0.36931230351327377,0.5,10.039332887099151,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,-9.038103598868474e-12,28103.1747791405,21251.474131864215,0.7561947822221873,0.5924465106940244,0.4122234224506975,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526087229007376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56420408927573,260.56420408927573,-12.585795910724244,244.7242811969467,276.40412698157604,107628.26930936611,107623.17014936301,5.099160003130756,0.0,nan,276.40412698157604,3.2541269815760643,270.06815782466913,-3.0818421753308485,263.7321886677487,-9.41781133225129,257.39621951082506,-15.753780489174915,251.0602503538886,-22.089749646111386,244.7242811969467,-28.425718803053286,1.0,1.0,25732.562594343566,25732.562594343566,275.98049234334974,2.8304923433497606,275.98049234334974,275.98049234334974,87190.73056864645,87190.74132879896,-0.01076015250873752,0.0,8648.866644398773,8648.866644398773,0.9215886029516014,3397.326669515406,275.98049234334974,2.8304923433497606,1.0,0.002,0.12819972677395997,0.004781906237634918,0.00019772282728460419,0.0018022771866727065,0.0988614136423021,0.0988614136423021,0.0,1.3957310567719317e-11,0.9999961715367601,0.9999961715367601,0.0,0.09234971001136233,3.53558823578521e-07,0.0,0.0,0.0,1599253.6591121652,265.899316980871,0.0,1.0,1286937.6706997962,2588.3231722196842,,,,,,,,,,,,,,,,,,,2.0,14216.845172305484,1597.7697585612514,0.36931230351327377,6.175450102142607,2.6305475371765965
4943.0,-30.185303210514565,4.997459699425093,35.06485141342129,30.678700224403315,5.0141001777574665,-26.665362871691865,-40.16242405688388,1.4941598376857395,-7.250698044065359,-7.250698044025441,40.12987479264831,35338.83596388712,15450.064186412506,15450.064186412506,50788.900150299625,87200.86696843943,87190.84851122467,15450.064186412506,102640.91269763718,102640.91269763718,102640.91269763718,130744.14342688263,126223.96527061128,4520.178156271351,0.0,99160.60330058335,47298.57229178724,57624.47889866234,28103.23072924545,85727.70962790778,21251.51333872814,1597.772755512046,0.0,0.874440241768498,2.6532564202323674,0.0014947306463915918,1.0,1.0,-7.250698044065359,324597.4090957465,1560140.6805870072,4.806386732824514,1560140.6805870072,4.806386732824514,0.7561946718322632,0.09235017171850599,3.380419246563568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380419246563568,1.2847616264757755,1.285053448035484,2.6311645498288914,5575.121949996172,14216.84046167783,6453.910859103275,0.00047907575645265787,29333.81810596038,2991.2169911193305,19291.171453574378,1967.1520298546782,0.6576427038543127,0.6576427038543127,30560.746075915864,30484.863174865135,1.003112466705875,0.8,4335.197698736247,4324.433322199387,1.003112466705875,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.294427955145,2034.6934298245008,9.012491631814813,4.997459699425093,-0.8466558907567956,5.844115590181889,2.630543143476199,3.5,0.7515837552789141,0.6,0.00022712880113795158,0.9919585147811937,0.00022897006049497106,199.07594096807372,0.0,0.0,0.0,0.029584315959416182,7.741850902052085e-05,0.00014971029211743072,0.0005060835528824169,0.09235017136519949,0.09235017136519949,0.09235017136519949,0.09234982131653961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487816.953928919,595.6266884271554,0.0,0.09235017136519949,0.09235017171850599,0.09235017171850599,0.36931263622519755,0.36931263622519755,0.5,10.039322386680949,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,-3.9904080040287226e-11,28103.23072924545,21251.51333872814,0.7561946718322632,0.5924443843273496,0.41222186055444227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526082838878407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5642394336941,260.5642394336941,-12.58576056630585,244.7243513354617,276.404127531898,107627.85995765096,107622.77193476602,5.088022884948699,0.0,nan,276.404127531898,3.254127531898007,270.0681722926314,-3.081827707368575,263.73221705334834,-9.417782946651641,257.3962618140601,-15.75373818593988,251.06030657476515,-22.089693425234827,244.7243513354617,-28.425648664538272,1.0,1.0,25732.562594343566,25732.562594343566,275.98048971109984,2.830489711099858,275.98048971109984,275.98048971109984,87190.90059687654,87190.84851122467,0.052085651870584115,0.0,8648.866644398773,8648.866644398773,0.9215889159364965,3397.321342796386,275.98048971109984,2.830489711099858,1.0,0.002,0.12820008128835034,0.004781902111994354,0.00019772336797129982,0.0018022766468531676,0.09886168398564991,0.09886168398564991,0.0,1.4824467174656686e-11,0.9999961611845599,0.9999961611845599,0.0,0.0923498172032409,3.545152650872781e-07,0.0,0.0,0.0,1599253.6413404762,265.8993019559346,0.0,1.0,1286937.7217752258,2588.322966673004,,,,,,,,,,,,,,,,,,,2.0,14216.84046167783,1597.772755512046,0.36931263622519755,6.175450102142607,2.630543143476199
4944.0,-30.185217110236145,4.9974591745870525,35.06485782104629,30.678737663570814,5.014097617130092,-26.665285637548482,-40.16235228683797,1.4941661432628899,-7.25071231430303,-7.250712314316797,40.12988770209176,35338.857087310724,15450.063052502668,15450.063052502668,50788.92013981339,87200.94997967553,87190.96050398094,15450.063052502668,102641.0235564836,102641.0235564836,102641.0235564836,130744.31060354791,126224.13167927427,4520.178924273642,0.0,99160.64890985686,47298.55601348414,57624.547662636345,28103.28704706431,85727.83470970066,21251.552865000467,1597.7757513469878,0.0,0.8744401119075439,2.6532550008763818,0.0014947306463915918,1.0,1.0,-7.25071231430303,324597.22508995165,1560141.2387217344,4.8063911769097585,1560141.2387217344,4.8063911769097585,0.7561945629139641,0.09235027978447677,3.3804171896660486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804171896660486,1.2847615969788317,1.2850534185318403,2.63116300924252,5575.118685678516,14216.835753524123,6453.910241982298,0.00047907610345063043,29333.84944704205,2991.220187020241,19291.169608958484,1967.1518417562047,0.6576419383274552,0.6576419383274552,30560.731199577272,30484.863174865135,1.0031118563379313,0.8,4335.195588451745,4324.433322199387,1.0031118563379313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2927098000805,2034.6934298245008,9.012500003167164,4.9974591745870525,-0.8466657488241385,5.844124923411191,2.630538749365673,3.5,0.7515824998187638,0.6,0.00022712880113795158,0.9919496120066689,0.0002289721155074403,199.07587042083742,0.0,0.0,0.0,0.029584315959416182,7.741913867661663e-05,0.00014970966246133496,0.0005060811164433987,0.09235027945149979,0.09235027945149979,0.09235027945149979,0.09234993135592383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.06668912835,595.6266523949947,0.0,0.09235027945149979,0.09235027978447677,0.09235027978447677,0.3693129687224455,0.3693129687224455,0.5,10.039311944928686,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,1.375610736431554e-11,28103.28704706431,21251.552865000467,0.7561945629139641,0.59244375309139,0.4122215055002655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526078448673627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56427594636654,260.56427594636654,-12.585724053633442,244.72442357010584,276.4041283225987,107627.60747039437,107622.35127066293,5.256199731475294,0.0,nan,276.4041283225987,3.254128322598717,270.06818737212035,-3.0818126278796285,263.73224642162546,-9.417753578374516,257.3963054711287,-15.753694528871279,251.06036452062034,-22.089635479379638,244.72442357010584,-28.425576429894136,1.0,1.0,25732.562594343566,25732.562594343566,275.98048838964456,2.830488389644586,275.98048838964456,275.98048838964456,87190.98039182782,87190.96050398094,0.01988784688001033,0.0,8648.866644398773,8648.866644398773,0.9215890373989496,3397.319275614379,275.98048838964456,2.830488389644586,1.0,0.002,0.12820043368724704,0.004781898126225728,0.00019772390570072442,0.0018022761087607287,0.09886195285036221,0.09886195285036221,0.0,1.4461453302222482e-11,0.9999961840970873,0.9999961840970873,0.0,0.09234992738477515,3.523997016137805e-07,0.0,0.0,0.0,1599253.6244614518,265.89928768569695,0.0,1.0,1286937.770285143,2588.3227714509226,,,,,,,,,,,,,,,,,,,2.0,14216.835753524123,1597.7757513469878,0.3693129687224455,6.175450102142607,2.630538749365673
4945.0,-30.185131140265923,4.997458650874253,35.06486422895695,30.678773496206873,5.014094943858752,-26.66520853190655,-40.162280516792066,1.494172334198285,-7.250727372606946,-7.250727372602533,40.12990052604771,35338.87889713319,15450.062922147421,15450.062922147421,50788.94181928061,87201.03022967045,87191.06954700881,15450.062922147421,102641.13246915623,102641.13246915623,102641.13246915623,130744.47614535948,126224.29643091833,4520.179714441148,0.0,99160.69212471222,47298.54078775423,57624.61259661999,28103.343676203258,85727.95627282324,21251.592554928586,1597.7787817256994,0.0,0.8744399779823766,2.6532535031378788,0.0014947306463915918,1.0,1.0,-7.250727372606946,324597.0309226261,1560141.7931613438,4.806395760080854,1560141.7931613438,4.806395760080854,0.7561944514425716,0.0923503881816957,3.3804152345226925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804152345226925,1.2847615680181732,1.2850533895646037,2.6311615467585936,5575.115586850569,14216.831301626016,6453.909663411173,0.00047907643425073893,29333.879196859525,2991.2232206573626,19291.167879570672,1967.1516654077257,0.6576412124052102,0.6576412124052102,30560.717059165443,30484.863174865135,1.0031112761647245,0.8,4335.193582562207,4324.433322199387,1.0031112761647245,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2909924063804,2034.6934298245008,9.01250895593863,4.997458650874253,-0.8466759810691515,5.844134631943405,2.630534357205239,3.5,0.7515812449157826,0.6,0.00022712880113795158,0.9919407227920106,0.00022897416742671201,199.07579998042058,0.0,0.0,0.0,0.029584315959416182,7.741976833744739e-05,0.0001497090328005042,0.0005060786952244818,0.09235038782526489,0.09235038782526489,0.09235038782526489,0.09235004023424992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.17896227736,595.6266165170102,0.0,0.09235038782526489,0.0923503881816957,0.0923503881816957,0.36931330135491197,0.36931330135491197,0.5,10.039301518463322,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,-4.433786671143025e-12,28103.343676203258,21251.592554928586,0.7561944514425716,0.5924431658868473,0.4122211753732898,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526073301016489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56431339279817,260.56431339279817,-12.585686607201808,244.72449749623297,276.4041292893344,107627.34139855643,107621.95077905784,5.390619498586734,0.0,nan,276.4041292893344,3.2541292893344007,270.06820293073446,-3.0817970692655194,263.732276572116,-9.41772342788397,257.39635021350057,-15.753649786499409,251.06042385487052,-22.089576145129456,244.72449749623297,-28.425502503767007,1.0,1.0,25732.562594343566,25732.562594343566,275.98048593914115,2.8304859391411696,275.98048593914115,275.98048593914115,87191.06074774302,87191.06954700881,-0.008799265793641098,0.0,8648.866644398773,8648.866644398773,0.9215891528526508,3397.317310695306,275.98048593914115,2.8304859391411696,1.0,0.002,0.12820078573699456,0.004781894003966703,0.00019772444257262254,0.0018022755724679488,0.09886222128631127,0.09886222128631127,0.0,1.5040571219038235e-11,0.9999961878827888,0.9999961878827888,0.0,0.09235003613119146,3.5205050425145815e-07,0.0,0.0,0.0,1599253.606650291,265.89927262739303,0.0,1.0,1286937.821473986,2588.322565447852,,,,,,,,,,,,,,,,,,,2.0,14216.831301626016,1597.7787817256994,0.36931330135491197,6.175450102142607,2.630534357205239
4946.0,-30.185045281692837,4.997458122557054,35.06487063043674,30.67885598810392,5.014090264424464,-26.66513172714303,-40.16221262337638,1.4941767082206212,-7.250742980431312,-7.2507429804495755,40.12991315664106,35338.88097869746,15450.06347690428,15450.06347690428,50788.94445560174,87201.19548451815,87191.17477770802,15450.06347690428,102641.2382546123,102641.2382546123,102641.2382546123,130744.63816901915,126224.45769446834,4520.1804745508125,0.0,99160.80864752537,47298.49413608479,57624.79390160064,28103.399914406848,85728.1938160075,21251.63192414853,1597.7818070045923,0.0,0.8744398417439831,2.6532519507433143,0.0014947306463915918,1.0,1.0,-7.250742980431312,324596.82966967294,1560142.339239144,4.806400422415796,1560142.339239144,4.806400422415796,0.7561943390790291,0.09235049652722274,3.3804101549667003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804101549667003,1.2847615475568772,1.28505336909866,2.6311576349673147,5575.107298234251,14216.826849987412,6453.911199018403,0.0004790779110336414,29333.95774528496,2991.2312303676545,19291.172469603443,1967.1521334608092,0.657639607894514,0.657639607894514,30560.680321691252,30484.863174865135,1.0031097688469721,0.8,4335.188371164122,4324.433322199387,1.0031097688469721,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2892748022305,2034.6934298245008,9.012518309482324,4.997458122557054,-0.8466864782908656,5.84414460084792,2.6305299645095226,3.5,0.7515799898598636,0.6,0.00022712880113795158,0.99193184518148,0.00022897621670407906,199.07572963132785,0.0,0.0,0.0,0.029584315959416182,7.742036399175912e-05,0.00014970843714619245,0.0005060759212131829,0.09235049615767325,0.09235049615767325,0.09235049615767325,0.0923501466708943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.29057775653,595.6265808433802,0.0,0.09235049615767325,0.09235049652722274,0.09235049652722274,0.36931363394922634,0.36931363394922634,0.5,10.039291034472768,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,1.8246737454319373e-11,28103.399914406848,21251.63192414853,0.7561943390790291,0.5924415550455495,0.412220057435747,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260681611537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56435141070915,260.56435141070915,-12.585648589290827,244.72457276882085,276.4041300525668,107626.94398368972,107621.47109658537,5.472887104338023,0.0,nan,276.4041300525668,3.254130052566836,270.06821859583954,-3.081781404160438,263.7323071390905,-9.417692860909483,257.39639568234924,-15.75360431765074,251.06048422558789,-22.089515774412092,244.72457276882085,-28.42542723117913,1.0,1.0,25732.562594343566,25732.562594343566,275.980482498287,2.83048249828704,275.980482498287,275.980482498287,87191.22715837118,87191.17477770802,0.05238066316815093,0.0,8648.866644398773,8648.866644398773,0.9215894528067202,3397.312205741534,275.980482498287,2.83048249828704,1.0,0.002,0.12820113982295436,0.0047818897740013865,0.0001977249823625018,0.001802275032706742,0.09886249118125089,0.09886249118125089,0.0,1.5069243596010917e-11,0.999996165833715,0.999996165833715,0.0,0.09235014244006255,3.5408716018968597e-07,0.0,0.0,0.0,1599253.588189143,265.89925701956867,0.0,1.0,1286937.8745308635,2588.3223519271764,,,,,,,,,,,,,,,,,,,2.0,14216.826849987412,1597.7818070045923,0.36931363394922634,6.175450102142607,2.6305299645095226
4947.0,-30.184971994810738,4.9974576070026835,35.06487703058911,30.678896570485108,5.014088210647431,-26.665065974271744,-40.16215007342396,1.494182189013239,-7.2507569215313765,-7.250756921591283,40.129925920410805,35338.88818149041,15450.06193579112,15450.06193579112,50788.95011728153,87201.28089180677,87191.28548020488,15450.06193579112,102641.347415996,102641.347415996,102641.347415996,130744.8027352251,126224.62152525382,4520.18120997127,0.0,99160.86031279573,47298.4675987581,57624.880793375145,28103.455319229088,85728.33611260423,21251.67082120345,1597.784750997093,0.0,0.874439714286023,2.6532505641260737,0.0014947306463915918,1.0,1.0,-7.2507569215313765,324596.64990815386,1560142.8910760984,4.806404784268563,1560142.8910760984,4.806404784268563,0.7561942323392001,0.0923506041291069,3.3804078536632822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804078536632822,1.284761521918207,1.2850533434541662,2.631155896244605,5575.10361408947,14216.822398982817,6453.91085924258,0.00047907837114671375,29333.992998903086,2991.2348252362517,19291.171453990773,1967.1520298971386,0.6576387829202845,0.6576387829202845,30560.66367769845,30484.863174865135,1.003109085953526,0.8,4335.186010128854,4324.433322199387,1.003109085953526,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.287556312519,2034.6934298245008,9.012526445110899,4.9974576070026835,-0.8466961750225153,5.844153782025199,2.630525569551958,3.5,0.7515787341577023,0.6,0.00022712880113795158,0.9919242675272835,0.00022897796593297307,199.07566958301697,0.0,0.0,0.0,0.029584315959416182,7.74209127696204e-05,0.00014970788836833116,0.0005060737215956526,0.09235060380677121,0.09235060380677121,0.09235060380677121,0.09235025510645974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.4027245195,595.6265450035305,0.0,0.09235060380677121,0.0923506041291069,0.0923506041291069,0.3693139662135924,0.3693139662135924,0.5,10.03928057385733,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,5.991296347929165e-11,28103.455319229088,21251.67082120345,0.7561942323392001,0.5924406377206506,0.4122194572290865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526063027954605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56438899200947,260.56438899200947,-12.585611007990508,244.7246469954567,276.40413098853077,107626.60892942289,107621.19889479355,5.41003462934866,0.0,nan,276.40413098853077,3.2541309885307896,270.0682341899394,-3.081765810060574,263.73233739132377,-9.41766260867621,257.39644059271683,-15.753559407283149,251.06054379408934,-22.089456205910636,244.7246469954567,-28.42535300454327,1.0,1.0,25732.562594343566,25732.562594343566,275.98048135679886,2.8304813567988845,275.98048135679886,275.98048135679886,87191.31129190636,87191.28548020488,0.025811701474594884,0.0,8648.866644398773,8648.866644398773,0.9215895887014549,3397.309892931599,275.98048135679886,2.8304813567988845,1.0,0.002,0.1282014927834131,0.004781885842075612,0.0001977255210911622,0.0018022744926672364,0.0988627605455811,0.0988627605455811,0.0,1.3758398500346436e-11,0.9999961780251756,0.9999961780251756,0.0,0.09235025116742289,3.5296168399983856e-07,0.0,0.0,0.0,1599253.5716994193,265.8992430784686,0.0,1.0,1286937.9219219035,2588.3221612079337,,,,,,,,,,,,,,,,,,,2.0,14216.822398982817,1597.784750997093,0.3693139662135924,6.175450102142607,2.630525569551958
4948.0,-30.184898726126608,4.997457095367707,35.06488343740702,30.678942042309814,5.014085739181801,-26.665000279595603,-40.16208752347154,1.4941872914416368,-7.25077170275847,-7.250771702744232,40.129938913383505,35338.89181877736,15450.061471655205,15450.061471655205,50788.95329043256,87201.37579176648,87191.39750195167,15450.061471655205,102641.45897360687,102641.45897360687,102641.45897360687,130744.9714442976,126224.78942158377,4520.18202271382,0.0,99160.92014141536,47298.43616431794,57624.98219677491,28103.512470690723,85728.49466746562,21251.710905344014,1597.7877995594888,0.0,0.8744395812486063,2.6532490939482654,0.0014947306463915918,1.0,1.0,-7.25077170275847,324596.4593138197,1560143.4528231237,4.806409337061738,1560143.4528231237,4.806409337061738,0.7561941208419238,0.09235071256701076,3.3804052143787358,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3804052143787358,1.2847614980494928,1.2850533195800304,2.6311538908278465,5575.0993648520025,14216.817698987299,6453.910646696964,0.00047907893626856184,29334.033600359227,2991.2389654325616,19291.170818677703,1967.1519651132348,0.6576378510196246,0.6576378510196246,30560.644589281394,30484.863174865135,1.0031083027668741,0.8,4335.183302339539,4324.433322199387,1.0031083027668741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2858389828114,2034.6934298245008,9.012535202893964,4.997457095367707,-0.846706268647007,5.844163364014714,2.6305211775639843,3.5,0.7515774793039955,0.6,0.00022712880113795158,0.9919166918171373,0.00022897971473981752,199.0756095496531,0.0,0.0,0.0,0.029584315959416182,7.742146155107769e-05,0.00014970733958687387,0.0005060714713702365,0.09235071221184017,0.09235071221184017,0.09235071221184017,0.09235036608813217,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.5156097568,595.626508934806,0.0,0.09235071221184017,0.09235071256701076,0.09235071256701076,0.36931429847183406,0.36931429847183406,0.5,10.03927018995737,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,-1.4210854715202004e-11,28103.512470690723,21251.710905344014,0.7561941208419238,0.5924395790155781,0.41221873725713093,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526058646378057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5644261764573,260.5644261764573,-12.585573823542688,244.72472035937363,276.40413199350934,107626.26475518993,107620.91184971262,5.35290547731233,0.0,nan,276.40413199350934,3.254131993509361,270.0682496667052,-3.081750333294792,263.73236733987943,-9.417632660120546,257.3964850130575,-15.753514986942491,251.06060268621846,-22.089397313781518,244.72472035937363,-28.425279640626343,1.0,1.0,25732.562594343566,25732.562594343566,275.9804795278339,2.8304795278339157,275.9804795278339,275.9804795278339,87191.40605682271,87191.39750195167,0.008554871048545465,0.0,8648.866644398773,8648.866644398773,0.9215897445543195,3397.3072404506293,275.9804795278339,2.8304795278339157,1.0,0.002,0.12820184335371201,0.004781881774929148,0.00019772605579336338,0.001802273958423208,0.09886302789668168,0.09886302789668168,0.0,1.4216571496417085e-11,0.9999962039065659,0.9999962039065659,0.0,0.09235036199507715,3.5057193361467214e-07,0.0,0.0,0.0,1599253.5542159781,265.8992282972415,0.0,1.0,1286937.972168851,2588.3219589954847,,,,,,,,,,,,,,,,,,,2.0,14216.817698987299,1597.7877995594888,0.36931429847183406,6.175450102142607,2.6305211775639843
4949.0,-30.18482546480805,4.997456585904279,35.06488984641047,30.678990377951436,5.014082793766291,-26.66493463895119,-40.162028815224744,1.4941919666801389,-7.25078664243722,-7.250786642453882,40.12995179021541,35338.90645113196,15450.061211568318,15450.061211568318,50788.96766270028,87201.47664469325,87191.5075695595,15450.061211568318,102641.56878112782,102641.56878112782,102641.56878112782,130745.13796606657,126224.95512107247,4520.1828449940995,0.0,99160.98503080853,47298.414833070456,57625.07799748675,28103.56918493875,85728.6471824255,21251.75066600326,1597.7908308651263,0.0,0.8744394477790798,2.6532476080111245,0.0014947306463915918,1.0,1.0,-7.25078664243722,324596.26667644345,1560144.009548995,4.8064139046434,1560144.009548995,4.8064139046434,0.7561940095990543,0.09235082092795031,3.380402367807723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380402367807723,1.284761476179136,1.285053297704706,2.631151719976066,5575.094765077574,14216.81300107011,6453.910577799821,0.0004790795789563472,29334.077497737922,2991.2434417194377,19291.17061273953,1967.1519441133855,0.6576368598680887,0.6576368598680887,30560.624001678,30484.863174865135,1.0031074580696158,0.8,4335.180381882995,4324.433322199387,1.0031074580696158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2841217782914,2034.6934298245008,9.012544079065137,4.997456585904279,-0.8467164365981574,5.844173022502437,2.630516785899104,3.5,0.7515762245426012,0.6,0.00022712880113795158,0.9919091169309493,0.00022898146338316488,199.07554952236035,0.0,0.0,0.0,0.029584315959416182,7.742197663063668e-05,0.0001497068245073149,0.0005060693040415025,0.09235082057531105,0.09235082057531105,0.09235082057531105,0.09235047547798642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.62777682435,595.6264730939016,0.0,0.09235082057531105,0.09235082092795031,0.09235082092795031,0.36931463093804334,0.36931463093804334,0.5,10.039259838538026,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,1.6655121726216748e-11,28103.56918493875,21251.75066600326,0.7561940095990543,0.5924386926883887,0.4122181745844286,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526054265892152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56446299245243,260.56446299245243,-12.585537007547543,244.72479301184964,276.4041329730227,107625.91459932485,107620.61473482582,5.299864499041901,0.0,nan,276.4041329730227,3.254132973022706,270.068264980813,-3.081735019186965,263.7323969885788,-9.417603011421193,257.39652899634854,-15.753471003651441,251.06066100410172,-22.08933899589826,244.72479301184964,-28.425206988150336,1.0,1.0,25732.562594343566,25732.562594343566,275.98047731437066,2.8304773143706825,275.98047731437066,275.98047731437066,87191.50680323305,87191.5075695595,-0.0007663264550501481,0.0,8648.866644398773,8648.866644398773,0.92158991264762,3397.304379646762,275.98047731437066,2.8304773143706825,1.0,0.002,0.1282021928667903,0.004781877684885791,0.0001977265888008378,0.0018022734262536887,0.0988632944004189,0.0988632944004189,0.0,1.505452620204073e-11,0.9999962153702334,0.9999962153702334,0.0,0.09235047141428446,3.4951366585191796e-07,0.0,0.0,0.0,1599253.536545113,265.89921335756276,0.0,1.0,1286938.022954434,2588.3217546154046,,,,,,,,,,,,,,,,,,,2.0,14216.81300107011,1597.7908308651263,0.36931463093804334,6.175450102142607,2.630516785899104
4950.0,-30.184752270326143,4.997456078385161,35.06489625381714,30.679040180426114,5.014079617396842,-26.66486908155208,-40.16196630019692,1.4941964273951227,-7.250801601893386,-7.250801601890189,40.129964562206695,35338.906658947315,15450.060977932475,15450.060977932475,50788.96763687979,87201.58044223882,87191.616109632,15450.060977932475,102641.67708756447,102641.67708756447,102641.67708756447,130745.302564742,126225.11890549207,4520.183659249928,0.0,99161.05244348184,47298.37865601934,57625.19309718055,28103.625477177528,85728.81857435807,21251.790122588318,1597.7938425582317,0.0,0.8744393146072243,2.6532461201075344,0.0014947306463915918,1.0,1.0,-7.250801601893386,324596.0737841414,1560144.5617414888,4.806418462039056,1560144.5617414888,4.806418462039056,0.756193898892032,0.09235092915137263,3.3803994179104753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803994179104753,1.2847614553123021,1.2850532768331324,2.631149466644578,5575.089990538544,14216.808305447654,6453.910581039174,0.0004790802604147251,29334.1230382699,2991.248085561318,19291.170622422174,1967.1519451007402,0.6576358392325047,0.6576358392325047,30560.602666771985,30484.863174865135,1.0031065827111205,0.8,4335.1773554177635,4324.433322199387,1.0031065827111205,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2824044953438,2034.6934298245008,9.012552971096218,4.997456078385161,-0.8467266130817874,5.844182691466949,2.6305123940365833,3.5,0.7515749697247381,0.6,0.00022712880113795158,0.9919015490176936,0.00022898321044349942,199.07548954986697,0.0,0.0,0.0,0.029584315959416182,7.742252511265043e-05,0.00014970627602530113,0.0005060670083334729,0.09235092879906907,0.09235092879906907,0.09235092879906907,0.0923505836970176,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.73943964334,595.6264374118111,0.0,0.09235092879906907,0.09235092915137263,0.09235092915137263,0.3693149634355901,0.3693149634355901,0.5,10.039249486559175,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,-3.183231456205249e-12,28103.625477177528,21251.790122588318,0.756193898892032,0.5924375079638743,0.4122173528881146,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526049885849246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56449947991325,260.56449947991325,-12.585500520086725,244.72486506859136,276.4041338912037,107625.563525752,107620.31095556483,5.252570187169635,0.0,nan,276.4041338912037,3.2541338912037077,270.0682801267034,-3.0817198732965494,263.7324263621843,-9.417573637815678,257.3965725976649,-15.753427402335092,251.060718833132,-22.089281166867977,244.72486506859136,-28.42513493140862,1.0,1.0,25732.562594343566,25732.562594343566,275.9804749045639,2.830474904563914,275.9804749045639,275.9804749045639,87191.61066881461,87191.616109632,-0.0054408173891715705,0.0,8648.866644398773,8648.866644398773,0.9215900868423724,3397.3014150000276,275.9804749045639,2.830474904563914,1.0,0.002,0.12820254240346665,0.00478187358827281,0.00019772712183666923,0.0018022728929432492,0.0988635609183346,0.0988635609183346,0.0,1.4779918608431863e-11,0.9999962151163866,0.9999962151163866,0.0,0.0923505796138542,3.4953751842834174e-07,0.0,0.0,0.0,1599253.5188508523,265.8991983981066,0.0,1.0,1286938.073807241,2588.3215499648,,,,,,,,,,,,,,,,,,,2.0,14216.808305447654,1597.7938425582317,0.3693149634355901,6.175450102142607,2.6305123940365833
