time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4951.0,-30.184679074100398,4.997455572672118,35.06490265782223,30.679090681392722,5.014076315652373,-26.664803535125692,-40.1619038200937,1.4942007754441011,-7.2508165737816626,-7.25081657373188,40.12997727890657,35338.906310220016,15450.060761065124,15450.060761065124,50788.96707128514,87201.68580207639,87191.72386133463,15450.060761065124,102641.78462239975,102641.78462239975,102641.78462239975,130745.4661761006,126225.28171527422,4520.184460826385,0.0,99161.12118309409,47298.34168704647,57625.31055116402,28103.68155370086,85728.99210486488,21251.829423439976,1597.7968443073196,0.0,0.8744391815811106,2.653244630968093,0.0014947306463915918,1.0,1.0,-7.2508165737816626,324595.88073162886,1560145.1115435234,4.806423014448013,1560145.1115435234,4.806423014448013,0.7561937884483825,0.09235103727580053,3.3803964136819977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803964136819977,1.2847614349725112,1.2850532564887216,2.631147169944687,5575.085124107071,14216.803610928282,6453.910622164036,0.00047908096224997415,29334.16944289257,2991.2528175159277,19291.17074534714,1967.1519576355984,0.6576348030886974,0.6576348030886974,30560.580938915686,30484.863174865135,1.0031056912302658,0.8,4335.1742732105295,4324.433322199387,1.0031056912302658,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.28068710858,2034.6934298245008,9.012561873472556,4.997455572672118,-0.8467367947178923,5.8441923673900105,2.63050800191149,3.5,0.7515737148318543,0.6,0.00022712880113795158,0.9918939809864002,0.00022898495755774298,199.0754295759809,0.0,0.0,0.0,0.029584315959416182,7.74230732918397e-05,0.00014970572784611186,0.0005060647055186498,0.09235103691884125,0.09235103691884125,0.09235103691884125,0.09235069131344037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.8509139184,595.6264017883109,0.0,0.09235103691884125,0.09235103727580053,0.09235103727580053,0.3693152958323086,0.3693152958323086,0.5,10.039239118232873,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,-4.979483492206782e-11,28103.68155370086,21251.829423439976,0.7561937884483825,0.5924363021690419,0.41221651442015067,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526045509804912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5645356873338,260.5645356873338,-12.585464312666204,244.72493663707576,276.4041347375612,107625.2138246711,107620.00156776127,5.212256909815065,0.0,nan,276.4041347375612,3.2541347375612304,270.06829511748674,-3.081704882513236,263.73245549739283,-9.417544502607143,257.39661587729586,-15.75338412270412,251.06077625719016,-22.08922374280982,244.72493663707576,-28.42506336292422,1.0,1.0,25732.562594343566,25732.562594343566,275.9804723911988,2.830472391198839,275.9804723911988,275.9804723911988,87191.71594744433,87191.72386133463,-0.007913890294730663,0.0,8648.866644398773,8648.866644398773,0.9215902642453597,3397.2983957504075,275.9804723911988,2.830472391198839,1.0,0.002,0.12820289248978115,0.004781869486288123,0.0001977276557151448,0.0018022723584471072,0.0988638278575724,0.0988638278575724,0.0,1.4162252100213824e-11,0.9999962091612218,0.9999962091612218,0.0,0.09235068718790722,3.500878933136743e-07,0.0,0.0,0.0,1599253.5011418862,265.8991834262183,0.0,1.0,1286938.1247023018,2588.3213451441707,,,,,,,,,,,,,,,,,,,2.0,14216.803610928282,1597.7968443073196,0.3693152958323086,6.175450102142607,2.63050800191149
4952.0,-30.184593373965136,4.997455066349112,35.064909055280495,30.679132870305352,5.0140729992722495,-26.66472673669522,-40.16183208497239,1.4942063606856828,-7.250831778047143,-7.250831778044289,40.12998989818943,35338.92272240132,15450.060835348602,15450.060835348602,50788.983557749925,87201.77849239281,87191.82980798397,15450.060835348602,102641.89064333258,102641.89064333258,102641.89064333258,130745.62803373663,126225.44279789508,4520.185235841545,0.0,99161.17514225819,47298.3193677931,57625.39530496121,28103.73739040405,85729.13269536526,21251.86853545332,1597.7998403076858,0.0,0.87443904763743,2.653243118716528,0.0014947306463915918,1.0,1.0,-7.250831778047143,324595.68468285765,1560145.6571353802,4.806427598258744,1560145.6571353802,4.806427598258744,0.7561936777387379,0.0923511453143569,3.3803940149996015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803940149996015,1.2847614088452426,1.2850532303555184,2.6311453564268685,5575.08128148043,14216.79891888366,6453.910247265819,0.0004790814382137779,29334.20622041596,2991.256567779615,19291.16962475128,1967.1518433666217,0.6576339403833963,0.6576339403833963,30560.56359062306,30484.863174865135,1.0031049794403843,0.8,4335.17181226674,4324.433322199387,1.0031049794403843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2789696029604,2034.6934298245008,9.012570946330253,4.997455066349112,-0.8467470877969605,5.844202154146073,2.630503609485364,3.5,0.7515724598529612,0.6,0.00022712880113795158,0.9918851202083406,0.00022898700314230369,199.07535935696714,0.0,0.0,0.0,0.029584315959416182,7.742370267583616e-05,0.00014970509846211542,0.000506062218856261,0.09235114495790298,0.09235114495790298,0.09235114495790298,0.09235079769599884,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.9621487314,595.6263662378925,0.0,0.09235114495790298,0.0923511453143569,0.0923511453143569,0.3693156280648913,0.3693156280648913,0.5,10.03922870186727,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,-2.8421709430404007e-12,28103.73739040405,21251.86853545332,0.7561936777387379,0.5924355229187535,0.4122160298527298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526041133658956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56457280101904,260.56457280101904,-12.585427198980938,244.7250099657099,276.40413563629835,107624.93051414345,107619.58779545988,5.342718683562085,0.0,nan,276.40413563629835,3.254135636298372,270.068310502199,-3.081689497800994,263.7324853680922,-9.41751463190775,257.39666023397115,-15.75333976602883,251.06083509984373,-22.08916490015625,244.7250099657099,-28.42499003429009,1.0,1.0,25732.562594343566,25732.562594343566,275.98046943665895,2.830469436658973,275.98046943665895,275.98046943665895,87191.80881875344,87191.82980798397,-0.02098923052835744,0.0,8648.866644398773,8648.866644398773,0.9215904058901248,3397.2959850745997,275.98046943665895,2.830469436658973,1.0,0.002,0.1282032442271248,0.00478186534021302,0.00019772819204590824,0.0018022718230322116,0.09886409602295412,0.09886409602295412,0.0,1.507811974235662e-11,0.999996191298945,0.999996191298945,0.0,0.0923507935764523,3.517379045879449e-07,0.0,0.0,0.0,1599253.4831580557,265.89916822195283,0.0,1.0,1286938.176387299,2588.321137144574,,,,,,,,,,,,,,,,,,,2.0,14216.79891888366,1597.7998403076858,0.3693156280648913,6.175450102142607,2.630503609485364
4953.0,-30.18450777421702,4.997454557217973,35.064915443660155,30.679210123512917,5.014069194629017,-26.664650077384803,-40.1617641915567,1.4942114964526911,-7.250847197762425,-7.250847197770937,40.13000243131813,35338.92796562736,15450.061173442547,15450.061173442547,50788.989139069905,87201.93276412995,87191.9341478677,15450.061173442547,102641.99532131024,102641.99532131024,102641.99532131024,130745.78840435646,126225.60243284375,4520.1859715127075,0.0,99161.2824093323,47298.27760626281,57625.56089229943,28103.79308304622,85729.35397534564,21251.907527112027,1597.8028349856525,0.0,0.8744389128270661,2.653241585036527,0.0014947306463915918,1.0,1.0,-7.250847197762425,324595.48585610226,1560146.1990008953,4.806432211729925,1560146.1990008953,4.806432211729925,0.7561935666233027,0.09235125325884681,3.380389314994148,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380389314994148,1.2847613848205772,1.285053206325396,2.631141747357417,5575.073634295339,14216.7944797739,6453.911526725884,0.00047908277434216464,29334.278738099714,2991.2639625254,19291.173449143036,1967.1522333460496,0.6576324450100567,0.6576324450100567,30560.529598174875,30484.863174865135,1.0031035847512288,0.8,4335.1669902645945,4324.433322199387,1.0031035847512288,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2772516946752,2034.6934298245008,9.012580175213287,4.997454557217973,-0.8467574857884115,5.844212043006385,2.6304992160323772,3.5,0.7515712045806792,0.6,0.00022712880113795158,0.9918762698948296,0.0002289890463475192,199.0752892202557,0.0,0.0,0.0,0.029584315959416182,7.742429835813405e-05,0.00014970450277981752,0.0005060595016034069,0.09235125288962485,0.09235125288962485,0.09235125288962485,0.09235090316450252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.073333809,595.6263306994127,0.0,0.09235125288962485,0.09235125325884681,0.09235125325884681,0.36931596000611333,0.36931596000611333,0.5,10.039218209403286,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,28103.79308304622,21251.907527112027,0.7561935666233027,0.5924340588601191,0.4122150270231857,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45260360099514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56461060268,260.56461060268,-12.58538939732,244.7250847126875,276.404136492642,107624.55703861565,107619.11528205611,5.441756559523294,0.0,nan,276.404136492642,3.254136492642033,270.06832613667194,-3.081673863328035,263.73251578068823,-9.417484219311746,257.3967054246946,-15.753294575305404,251.0608950686956,-22.089104931304377,244.7250847126875,-28.424915287312473,1.0,1.0,25732.562594343566,25732.562594343566,275.9804660809273,2.8304660809272946,275.9804660809273,275.9804660809273,87191.96622727404,87191.9341478677,0.03207940634456463,0.0,8648.866644398773,8648.866644398773,0.9215906834303227,3397.291261569119,275.9804660809273,2.8304660809272946,1.0,0.002,0.1282035985606362,0.004781861140240038,0.00019772873229350084,0.0018022712818584598,0.09886436614675041,0.09886436614675041,0.0,1.4151960419511722e-11,0.9999961631764395,0.9999961631764395,0.0,0.09235089892338247,3.543354643482369e-07,0.0,0.0,0.0,1599253.4649193853,265.89915280223755,0.0,1.0,1286938.2288046838,2588.320926197599,,,,,,,,,,,,,,,,,,,2.0,14216.7944797739,1597.8028349856525,0.36931596000611333,6.175450102142607,2.6304992160323772
4954.0,-30.184434670461382,4.997454055671339,35.06492183125557,30.679229262191825,5.01406498050649,-26.664584705369187,-40.161701711453475,1.4942150140029589,-7.2508616212585935,-7.250861621261143,40.13001518476457,35338.948192964766,15450.060257283634,15450.060257283634,50789.0084502484,87201.985837408,87192.04378430125,15450.060257283634,102642.10404158488,102642.10404158488,102642.10404158488,130745.95291095239,126225.76620838892,4520.186702563473,0.0,99161.30562397964,47298.26797474124,57625.59738804267,28103.8488693675,85729.44625741016,21251.94666078297,1597.8058092876186,0.0,0.8744387827171143,2.653240150443335,0.0014947306463915918,1.0,1.0,-7.2508616212585935,324595.2998749967,1560146.7503931674,4.806436664344764,1560146.7503931674,4.806436664344764,0.7561934580407976,0.09235136090923148,3.380388300570803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380388300570803,1.2847613683657875,1.2850531898668687,2.631140991475052,5575.072032671311,14216.790041509721,6453.910343901108,0.00047908277561726863,29334.294408496073,2991.265560461123,19291.169913600625,1967.1518728210576,0.6576319731765334,0.6576319731765334,30560.52226143044,30484.863174865135,1.003103283729187,0.8,4335.1659495099775,4324.433322199387,1.003103283729187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2755331240376,2034.6934298245008,9.012588675945207,4.997454055671339,-0.8467674055449823,5.844221461216321,2.6304948208883987,3.5,0.7515699488252567,0.6,0.00022712880113795158,0.9918687116321009,0.00022899079129556926,199.07522932225623,0.0,0.0,0.0,0.029584315959416182,7.742484654893018e-05,0.00014970395458902138,0.0005060574966419106,0.09235136057230221,0.09235136057230221,0.09235136057230221,0.09235101140038539,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.18550178426,595.6262948521404,0.0,0.09235136057230221,0.09235136090923148,0.09235136090923148,0.3693162915430136,0.3693162915430136,0.5,10.039207734040199,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,2.5579538487363607e-12,28103.8488693675,21251.94666078297,0.7561934580407976,0.5924336464013772,0.41221481924491243,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526030892249246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56464779400443,260.56464779400443,-12.585352205995548,244.72515845800743,276.40413712997145,107624.2444076292,107618.89051212968,5.353895499511827,0.0,nan,276.40413712997145,3.2541371299714683,270.06834139559766,-3.081658604402321,263.73254566121295,-9.417454338787024,257.3967499268194,-15.753250073180595,251.06095419241785,-22.089045807582124,244.72515845800743,-28.42484154199255,1.0,1.0,25732.562594343566,25732.562594343566,275.9804643338302,2.830464333830207,275.9804643338302,275.9804643338302,87192.01112070058,87192.04378430125,-0.03266360066481866,0.0,8648.866644398773,8648.866644398773,0.921590743333046,3397.290242073657,275.9804643338302,2.830464333830207,1.0,0.002,0.12820395211102875,0.004781857122676248,0.0001977292717365233,0.0018022707421268191,0.09886463586826164,0.09886463586826164,0.0,1.3863342331749129e-11,0.999996171664296,0.999996171664296,0.0,0.0923510073572192,3.5355201228213776e-07,0.0,0.0,0.0,1599253.4478590551,265.8991383787414,0.0,1.0,1286938.277835547,2588.320728879268,,,,,,,,,,,,,,,,,,,2.0,14216.790041509721,1597.8058092876186,0.3693162915430136,6.175450102142607,2.6304948208883987
4955.0,-30.18436169522798,4.997453552329073,35.064928204823936,30.679309868160658,5.014062420534105,-26.66451928364822,-40.16163923135025,1.4942200076850112,-7.250876942660511,-7.250876942630037,40.13002755593545,35338.92711636154,15450.060477444022,15450.060477444022,50788.98759380556,87202.14149453124,87192.14610530756,15450.060477444022,102642.20658275159,102642.20658275159,102642.20658275159,130746.11040342122,126225.92302885784,4520.187374563384,0.0,99161.41820576738,47298.203823284755,57625.79375831402,28103.903820669635,85729.69757898366,21251.985127865402,1597.808766273941,0.0,0.874438649085365,2.6532386265431507,0.0014947306463915918,1.0,1.0,-7.250876942660511,324595.1023161092,1560147.2852572259,4.806441237483201,1560147.2852572259,4.806441237483201,0.7561933482079156,0.09235146845245379,3.3803833793722737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803833793722737,1.2847613450057846,1.2850531665015599,2.6311372088775395,5575.064017801082,14216.785355762486,6453.911671139217,0.0004790841733481506,29334.370418121427,2991.273311285855,19291.173880804152,1967.1522773632335,0.6576304043971215,0.6576304043971215,30560.486669207134,30484.863174865135,1.0031018234027496,0.8,4335.160900571571,4324.433322199387,1.0031018234027496,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.273815115096,2034.6934298245008,9.012597836598646,4.997453552329073,-0.8467777537614767,5.84423130609055,2.6304904271838607,3.5,0.7515686934811031,0.6,0.00022712880113795158,0.991861166719382,0.00022899253318807571,199.07516952959824,0.0,0.0,0.0,0.029584315959416182,7.742539474331517e-05,0.00014970340639463642,0.0005060549068118419,0.09235146809364803,0.09235146809364803,0.09235146809364803,0.09235111515477924,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.2963629879,595.6262594110158,0.0,0.09235146809364803,0.09235146845245379,0.09235146845245379,0.3693166230485521,0.3693166230485521,0.5,10.039197146311105,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,-3.0468072509393096e-11,28103.903820669635,21251.985127865402,0.7561933482079156,0.5924316663664088,0.41221336496379707,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526026521640547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5646846246587,260.5646846246587,-12.585315375341281,244.72523137662915,276.4041378726587,107623.83081769619,107618.52884288611,5.301974810066101,0.0,nan,276.4041378726587,3.2541378726587027,270.06835657346903,-3.0816434265309454,263.7325752742736,-9.417424725726391,257.3967939750683,-15.753206024931671,251.06101267585353,-22.088987324146444,244.72523137662915,-28.424768623370824,1.0,1.0,25732.562594343566,25732.562594343566,275.98046084302945,2.8304608430294707,275.98046084302945,275.98046084302945,87192.17497891322,87192.14610530756,0.028873605653643608,0.0,8648.866644398773,8648.866644398773,0.9215910339346511,3397.285296269135,275.98046084302945,2.8304608430294707,1.0,0.002,0.12820430960470988,0.004781852931546069,0.00019772981689778388,0.0018022701976415161,0.09886490844889194,0.09886490844889194,0.0,1.453929988556868e-11,0.9999961289738238,0.9999961289738238,0.0,0.09235111095750201,3.5749495178635306e-07,0.0,0.0,0.0,1599253.4297366636,265.89912305733947,0.0,1.0,1286938.3299187238,2588.3205192773353,,,,,,,,,,,,,,,,,,,2.0,14216.785355762486,1597.808766273941,0.3693166230485521,6.175450102142607,2.6304904271838607
4956.0,-30.184276115097333,4.997453053589564,35.064934583444256,30.679351987224095,5.014059114475661,-26.664442592188163,-40.16157133793456,1.4942255903105002,-7.250891650230585,-7.250891650213168,40.13004044828557,35338.95636062514,15450.059923334366,15450.059923334366,50789.01628395951,87202.23407403751,87192.25720083895,15450.059923334366,102642.31712417332,102642.31712417332,102642.31712417332,130746.27759174732,126226.08949800258,4520.188093744736,0.0,99161.47210712371,47298.194389443925,57625.86413075532,28103.96046757399,85729.82459832932,21252.024856168104,1597.8117888573865,0.0,0.8744385168497467,2.653237163696662,0.0014947306463915918,1.0,1.0,-7.250891650230585,324594.9126722464,1560147.8426542934,4.806445762844174,1560147.8426542934,4.806445762844174,0.7561932376288543,0.0923515763148321,3.3803809831907703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803809831907703,1.2847613188907572,1.2850531403806007,2.6311353972809037,5575.060179245195,14216.780669877313,6453.911297120682,0.00047908464889672396,29334.407157125926,2991.2770576217085,19291.172762837723,1967.152163362384,0.6576295426564127,0.6576295426564127,30560.469338988663,30484.863174865135,1.0031011123549878,0.8,4335.158442191692,4324.433322199387,1.0031011123549878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2720965663448,2034.6934298245008,9.012606548447325,4.997453053589564,-0.8467878075882931,5.844240861177857,2.630486032101729,3.5,0.7515674377433512,0.6,0.00022712880113795158,0.9918523186646208,0.00022899457597048943,199.0750994090942,0.0,0.0,0.0,0.029584315959416182,7.742599043764905e-05,0.00014970281070030253,0.0005060525344215104,0.09235157596940163,0.09235157596940163,0.09235157596940163,0.0923512249729043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.4094581043,595.6262232690823,0.0,0.09235157596940163,0.0923515763148321,0.0923515763148321,0.3693169540037911,0.3693169540037911,0.5,10.039186617954465,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,-1.7394086171407253e-11,28103.96046757399,21252.024856168104,0.7561932376288543,0.5924311232633651,0.41221309533991296,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526022158718355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5647222382913,260.5647222382913,-12.585277761708653,244.72530578928703,276.40413868726483,107623.53911316293,107618.12442432754,5.4146888353648865,0.0,nan,276.40413868726483,3.254138687264856,270.0683721076873,-3.0816278923126674,263.73260552810194,-9.417394471898035,257.3968389485062,-15.753161051493805,251.06107236890077,-22.08892763109921,244.72530578928703,-28.424694210712943,1.0,1.0,25732.562594343566,25732.562594343566,275.98045898054335,2.8304589805433693,275.98045898054335,275.98045898054335,87192.26426198834,87192.25720083895,0.0070611493865726516,0.0,8648.866644398773,8648.866644398773,0.9215911754314381,3397.282888106724,275.98045898054335,2.8304589805433693,1.0,0.002,0.12820466499292799,0.004781848857949603,0.0001977303590602311,0.0018022696559817535,0.09886517953011556,0.09886517953011556,0.0,1.5041984584990287e-11,0.9999961517842083,0.9999961517842083,0.0,0.09235122092603773,3.5538879436227607e-07,0.0,0.0,0.0,1599253.4123403202,265.8991083497694,0.0,1.0,1286938.3799152453,2588.320318072864,,,,,,,,,,,,,,,,,,,2.0,14216.780669877313,1597.8117888573865,0.3693169540037911,6.175450102142607,2.630486032101729
4957.0,-30.184203155518887,4.99745255655684,35.064940958277596,30.679404478892707,5.014055096327644,-26.664377330331863,-40.161508857831336,1.494229269659915,-7.250906631332953,-7.250906631351802,40.13005309645639,35338.953635079,15450.059718697228,15450.059718697228,50789.01335377623,87202.34428085522,87192.36420360886,15450.059718697228,102642.42392230609,102642.42392230609,102642.42392230609,130746.4402510568,126226.25145824486,4520.188792811945,0.0,99161.54495077704,47298.154299969945,57625.98961200788,28104.016328750724,85730.0059407586,21252.064000360133,1597.81478086271,0.0,0.8744383840382683,2.653235673644717,0.0014947306463915918,1.0,1.0,-7.250906631332953,324594.71950146527,1560148.3894947702,4.806450307913058,1560148.3894947702,4.806450307913058,0.7561931274078799,0.09235168399099347,3.3803778146953825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803778146953825,1.2847613016790875,1.2850531231650215,2.631132966316373,5575.055028323063,14216.776238942755,6453.911563104989,0.00047908543446845386,29334.456201817437,2991.282058788418,19291.173557882616,1967.1522444344007,0.6576284702590607,0.6576284702590607,30560.44642305919,30484.863174865135,1.003100172129237,0.8,4335.15519145022,4324.433322199387,1.003100172129237,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2703782313456,2034.6934298245008,9.01261546305048,4.99745255655684,-0.8467979907131804,5.84425054727002,2.630481637569192,3.5,0.7515661821626264,0.6,0.00022712880113795158,0.9918447755049414,0.00022899631751583491,199.07503962934118,0.0,0.0,0.0,0.029584315959416182,7.74265386395215e-05,0.0001497022624984301,0.0005060502069593976,0.09235168364327809,0.09235168364327809,0.09235168364327809,0.09235133201566925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.5214654317,595.6261874688698,0.0,0.09235168364327809,0.09235168399099347,0.09235168399099347,0.36931728509624984,0.36931728509624984,0.5,10.039176070323531,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,1.887201506178826e-11,28104.016328750724,21252.064000360133,0.7561931274078799,0.5924298359301714,0.4122121916041745,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452601704219881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5647592804858,260.5647592804858,-12.585240719514161,244.72537923795144,276.40413932298856,107623.16174379153,107617.8293168319,5.332426959627299,0.0,nan,276.40413932298856,3.2541393229885784,270.06838730599753,-3.0816126940024446,263.73263528900185,-9.417364710998129,257.396883271997,-15.753116728002965,251.06113125497836,-22.088868745021614,244.72537923795144,-28.424620762048534,1.0,1.0,25732.562594343566,25732.562594343566,275.98045637128814,2.8304563712881645,275.98045637128814,275.98045637128814,87192.37275256691,87192.36420360886,0.0085489580524154,0.0,8648.866644398773,8648.866644398773,0.9215913625340073,3397.2797037688592,275.98045637128814,2.8304563712881645,1.0,0.002,0.1282050210774779,0.004781844731151887,0.00019773090218587298,0.0018022691127498403,0.09886545109293648,0.09886545109293648,0.0,1.4935713256447603e-11,0.9999961442466644,0.9999961442466644,0.0,0.09235132790567988,3.560853135977661e-07,0.0,0.0,0.0,1599253.3946204353,265.899093368667,0.0,1.0,1286938.430841606,2588.3201131264236,,,,,,,,,,,,,,,,,,,2.0,14216.776238942755,1597.81478086271,0.36931728509624984,6.175450102142607,2.630481637569192
4958.0,-30.184130211769062,4.9974520644606955,35.06494732799381,30.679449287150078,5.014052741861853,-26.664311916411055,-40.16144637772811,1.4942344453130632,-7.2509212999613055,-7.250921299961536,40.13006569839154,35338.956806791466,15450.059124679914,15450.059124679914,50789.01593147138,87202.43771450195,87192.47126031514,15450.059124679914,102642.53038499506,102642.53038499506,102642.53038499506,130746.60212186014,126226.41265469053,4520.189467169609,0.0,99161.60363016815,47298.12271841167,57626.08990195164,28104.071736865073,85730.1616388167,21252.102843184843,1597.8177434915287,0.0,0.8744382531500382,2.6532342146727097,0.0014947306463915918,1.0,1.0,-7.2509212999613055,324594.53035990073,1560148.9343360714,4.806454787165467,1560148.9343360714,4.806454787165467,0.7561930186545792,0.09235179139371251,3.380375222872185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380375222872185,1.2847612774678425,1.2850530989482771,2.631130998542097,5575.050858845499,14216.77155802914,6453.911325936533,0.00047908598347962903,29334.496052161343,2991.286122392595,19291.17284897023,1967.1521721454553,0.6576275527170296,0.6576275527170296,30560.427677869313,30484.863174865135,1.0030994030263622,0.8,4335.152532349431,4324.433322199387,1.0030994030263622,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.268659771499,2034.6934298245008,9.012624151187195,4.9974520644606955,-0.8468080223467203,5.844260086807416,2.6304772427203025,3.5,0.751564926491515,0.6,0.00022712880113795158,0.9918372340435953,0.00022899805869555442,199.07497986259327,0.0,0.0,0.0,0.029584315959416182,7.742708684498345e-05,0.0001497017142929681,0.0005060479658174403,0.09235179104998938,0.09235179104998938,0.09235179104998938,0.09235143864520762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.6333667793,595.6261517008468,0.0,0.09235179104998938,0.09235179139371251,0.09235179139371251,0.36931761601115776,0.36931761601115776,0.5,10.039165498300584,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,2.2737367544323206e-13,28104.071736865073,21252.102843184843,0.7561930186545792,0.5924287900616211,0.41221147996518853,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526012680218263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5647960049416,260.5647960049416,-12.58520399505835,244.72545191028337,276.4041400995683,107622.8261304153,107617.5394433409,5.286687074409995,0.0,nan,276.4041400995683,3.2541400995683034,270.06840246173033,-3.081597538269648,263.73266482388186,-9.417335176118115,257.3969271860269,-15.753072813973063,251.0611895481589,-22.088810451841084,244.72545191028337,-28.42454808971661,1.0,1.0,25732.562594343566,25732.562594343566,275.9804540807981,2.8304540807981198,275.9804540807981,275.9804540807981,87192.46784156935,87192.47126031514,-0.0034187457931693643,0.0,8648.866644398773,8648.866644398773,0.9215915155834815,3397.277098986546,275.9804540807981,2.8304540807981198,1.0,0.002,0.12820537791649936,0.004781840655028955,0.00019773144660159604,0.001802268567504829,0.09886572330079801,0.09886572330079801,0.0,1.4106425229309938e-11,0.999996136074525,0.999996136074525,0.0,0.09235143455327308,3.568404394301561e-07,0.0,0.0,0.0,1599253.3772701463,265.8990787000387,0.0,1.0,1286938.4807057483,2588.3199124547614,,,,,,,,,,,,,,,,,,,2.0,14216.77155802914,1597.8177434915287,0.36931761601115776,6.175450102142607,2.6304772427203025
4959.0,-30.18404480318393,4.997451570782465,35.064953697165265,30.67949116174134,5.014049489136104,-26.66423537400626,-40.16137848431242,1.494240058627537,-7.250936593011602,-7.250936593019494,40.130078422394504,35338.98574603818,15450.05931906784,15450.05931906784,50789.045065106024,87202.52967948513,87192.57873377715,15450.05931906784,102642.63805284498,102642.63805284498,102642.63805284498,130746.76625428368,126226.57608876728,4520.190165516397,0.0,99161.65706248136,47298.11312451254,57626.159931076465,28104.128201438696,85730.28813251515,21252.142395900297,1597.820772144422,0.0,0.8744381183027207,2.6532326935951382,0.0014947306463915918,1.0,1.0,-7.250936593011602,324594.33316695597,1560149.4844558847,4.806459401906495,1560149.4844558847,4.806459401906495,0.7561929067350456,0.0923518992598116,3.380372846028438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380372846028438,1.2847612512092574,1.2850530726837277,2.6311292022908734,5575.0470528047,14216.766879230412,6453.910941598409,0.00047908645240739674,29334.532484777614,2991.2898374855445,19291.171700157858,1967.1520549991953,0.6576266968007247,0.6576266968007247,30560.410487501555,30484.863174865135,1.0030986977169256,0.8,4335.150093808088,4324.433322199387,1.0030986977169256,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.266941568894,2034.6934298245008,9.012633297896986,4.997451570782465,-0.8468183523548785,5.844269923137343,2.6304728485322273,3.5,0.7515636710092078,0.6,0.00022712880113795158,0.9918284039545207,0.0002290000974285128,199.0749098827792,0.0,0.0,0.0,0.029584315959416182,7.742768255135326e-05,0.0001497011185865983,0.00050604559629022,0.0923518988909492,0.0923518988909492,0.0923518988909492,0.09235154651076173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.7458571244,595.6261157472911,0.0,0.0923518988909492,0.0923518992598116,0.0923518992598116,0.3693179467278117,0.3693179467278117,0.5,10.03915492653916,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,7.901235221652314e-12,28104.128201438696,21252.142395900297,0.7561929067350456,0.5924282557711728,0.412211209315125,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526008319186667,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5648335209377,260.5648335209377,-12.585166479062252,244.72552609228563,276.4041409495584,107622.53634657715,107617.135712895,5.400633682133405,0.0,nan,276.4041409495584,3.254140949558405,270.06841797812433,-3.081582021875647,263.73269500667664,-9.417304993323341,257.3969720352228,-15.753027964777175,251.06124906375862,-22.088750936241354,244.72552609228563,-28.424473907714344,1.0,1.0,25732.562594343566,25732.562594343566,275.98045121404596,2.830451214045979,275.98045121404596,275.98045121404596,87192.55989364309,87192.57873377715,-0.018840134056517854,0.0,8648.866644398773,8648.866644398773,0.921591655938171,3397.27471025858,275.98045121404596,2.830451214045979,1.0,0.002,0.12820573487867154,0.0047818364702829986,0.0001977319909544527,0.0018022680235059432,0.09886599547722635,0.09886599547722635,0.0,1.4460395988263874e-11,0.9999961347410355,0.9999961347410355,0.0,0.09235154229580511,3.5696400649822665e-07,0.0,0.0,0.0,1599253.359181276,265.8990634069884,0.0,1.0,1286938.532692528,2588.319703240856,,,,,,,,,,,,,,,,,,,2.0,14216.766879230412,1597.820772144422,0.3693179467278117,6.175450102142607,2.6304728485322273
4960.0,-30.18397199321898,4.997451076788985,35.06496006140627,30.67957683177667,5.014045697599863,-26.664170224134832,-40.161316039133794,1.4942439272630081,-7.25095176558392,-7.250951765596853,40.13009101846801,35338.960170277416,15450.059355574977,15450.059355574977,50789.01952585239,87202.69668842768,87192.68474126732,15450.059355574977,102642.7440968423,102642.7440968423,102642.7440968423,130746.92806275375,126226.73723161656,4520.190831137192,0.0,99161.77925525943,47298.04273285308,57626.37391378484,28104.183965911452,85730.5578796963,21252.18145719496,1597.823764144089,0.0,0.8744379846254097,2.653231184501224,0.0014947306463915918,1.0,1.0,-7.25095176558392,324594.1375275818,1560150.0290446172,4.806463976608469,1560150.0290446172,4.806463976608469,0.7561927961677335,0.09235200680475977,3.380367534973187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380367534973187,1.284761233112126,1.2850530545824859,2.6311251054678806,5575.038372128383,14216.762452575342,6453.912647148926,0.0004790880177138479,29334.61472142732,2991.298223290045,19291.176798162487,1967.1525748509928,0.65762502699827,0.65762502699827,30560.372075631272,30484.863174865135,1.0030971217036133,0.8,4335.144644888378,4324.433322199387,1.0030971217036133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.265222857825,2034.6934298245008,9.0126423552001,4.997451076788985,-0.8468286258722966,5.844279702661281,2.6304684530467286,3.5,0.7515624151562081,0.6,0.00022712880113795158,0.9918208764588132,0.00022900183544118354,199.07485022572624,0.0,0.0,0.0,0.029584315959416182,7.742823045786616e-05,0.00014970057068008542,0.0005060429490939197,0.09235200645306801,0.09235200645306801,0.09235200645306801,0.09235165279826517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.8578992566,595.6260799331972,0.0,0.09235200645306801,0.09235200680475977,0.09235200680475977,0.3693182773448283,0.3693182773448283,0.5,10.039144319435644,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,28104.183965911452,21252.18145719496,0.7561927961677335,0.5924260938220354,0.4122096139846396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4526003212932923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56487049024764,260.56487049024764,-12.585129509752335,244.725599328449,276.4041416520146,107622.09369853897,107616.7717635587,5.321934980252654,0.0,nan,276.4041416520146,3.254141652014596,270.06843318732007,-3.0815668126799096,263.73272472261533,-9.417275277384647,257.39701625790593,-15.752983742094045,251.06130779318124,-22.088692206818735,244.725599328449,-28.424400671550984,1.0,1.0,25732.562594343566,25732.562594343566,275.9804482982757,2.830448298275712,275.9804482982757,275.9804482982757,87192.72992648109,87192.68474126732,0.04518521376303397,0.0,8648.866644398773,8648.866644398773,0.921591969560406,3397.269372648053,275.9804482982757,2.830448298275712,1.0,0.002,0.12820609299312216,0.004781832304599047,0.00019773253713320743,0.0018022674785507099,0.09886626856660372,0.09886626856660372,0.0,1.5683917272552028e-11,0.9999961222891103,0.9999961222891103,0.0,0.0923516486903773,3.581143824744457e-07,0.0,0.0,0.0,1599253.3412349073,265.89904823441606,0.0,1.0,1286938.584269753,2588.319495675172,,,,,,,,,,,,,,,,,,,2.0,14216.762452575342,1597.823764144089,0.3693182773448283,6.175450102142607,2.6304684530467286
4961.0,-30.183899072397114,4.997450594598962,35.064966429668175,30.679589649103605,5.014042925361149,-26.6641048726217,-40.161253593955166,1.4942487244869334,-7.25096577248371,-7.250965772478376,40.13010386223289,35338.984786606015,15450.057932657417,15450.057932657417,50789.04271926343,87202.73575824249,87192.79668184728,15450.057932657417,102642.8546145047,102642.8546145047,102642.8546145047,130747.09447856131,126226.90296164602,4520.191516915291,0.0,99161.79071003287,47298.03973466301,57626.38997263318,28104.239864056613,85730.6298366898,21252.22070038369,1597.8267337487725,0.0,0.8744378564875535,2.653229791347947,0.0014947306463915918,1.0,1.0,-7.25096577248371,324593.9569187908,1560150.584342217,4.806468361740161,1560150.584342217,4.806468361740161,0.756192688476297,0.09235211409340019,3.380366998877979,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380366998877979,1.284761210671142,1.2850530321364044,2.6311247341536106,5575.037585358002,14216.757776374867,6453.9110340162615,0.0004790878201652554,29334.622762246505,2991.299043225414,19291.171976401,1967.1520831681567,0.6576246823677798,0.6576246823677798,30560.368198356,30484.863174865135,1.0030969626216335,0.8,4335.144094877106,4324.433322199387,1.0030969626216335,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2635037866937,2034.6934298245008,9.012650563072286,4.997450594598962,-0.8468383376021427,5.8442889322011045,2.6304640566433326,3.5,0.7515611590409522,0.6,0.00022712880113795158,0.991813337563873,0.00022900357611224846,199.07479047787808,0.0,0.0,0.0,0.029584315959416182,7.742877836796456e-05,0.00014970002276998702,0.0005060410167029461,0.09235211377210827,0.09235211377210827,0.09235211377210827,0.09235176241175916,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487818.9708113104,595.6260438483894,0.0,0.09235211377210827,0.09235211409340019,0.09235211409340019,0.36931860771945646,0.36931860771945646,0.5,10.039133780324978,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28104.239864056613,21252.22070038369,0.756192688476297,0.5924258671143863,0.41220955513710844,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525998859905493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5649071150082,260.5649071150082,-12.585092884991752,244.72567181915915,276.40414241082635,107621.82039654978,107616.54806122687,5.272335322922123,0.0,nan,276.40414241082635,3.2541424108263755,270.0684482925085,-3.081551707491485,263.73275417418796,-9.417245825812017,257.3970600558565,-15.752939944143463,251.0613659375112,-22.08863406248878,244.72567181915915,-28.42432818084083,1.0,1.0,25732.562594343566,25732.562594343566,275.9804472341975,2.8304472341975497,275.9804472341975,275.9804472341975,87192.76255483428,87192.79668184728,-0.034127013001125306,0.0,8648.866644398773,8648.866644398773,0.9215920012172594,3397.2688338723688,275.9804472341975,2.8304472341975497,1.0,0.002,0.1282064485964043,0.004781828350699902,0.0001977330799108215,0.0018022669346610372,0.09886653995541074,0.09886653995541074,0.0,1.457185847680842e-11,0.9999961494796747,0.9999961494796747,0.0,0.0923517584897078,3.556036923968869e-07,0.0,0.0,0.0,1599253.3246673134,265.89903422751627,0.0,1.0,1286938.631884419,2588.319304056288,,,,,,,,,,,,,,,,,,,2.0,14216.757776374867,1597.8267337487725,0.36931860771945646,6.175450102142607,2.6304640566433326
4962.0,-30.18381382615511,4.997450106047055,35.0649727891113,30.679665191005938,5.014039816779825,-26.664028461916317,-40.16118570053948,1.4942544511436042,-7.250981517577316,-7.25098151757577,40.130116345402335,35338.99047378678,15450.058705741392,15450.058705741392,50789.04917952817,87202.88553417528,87192.89979917117,15450.058705741392,102642.95850491256,102642.95850491256,102642.95850491256,130747.25420057989,126227.06201592067,4520.192184659214,0.0,99161.89435343364,47297.999288297244,57626.55007237378,28104.295695667322,85730.8457680411,21252.259765289313,1597.8297435093043,0.0,0.8744377200551798,2.653228225311311,0.0014947306463915918,1.0,1.0,-7.250981517577316,324593.7538973554,1560151.1240502638,4.806473030727579,1560151.1240502638,4.806473030727579,0.7561925762318837,0.09235222179008701,3.380362444219641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380362444219641,1.284761183882355,1.2850530053415326,2.6311212438756084,5575.030189877737,14216.753104822224,6453.912114781528,0.00047908908224194246,29334.69294779283,2991.306200159365,19291.175206880707,1967.1524125854098,0.6576232190741984,0.6576232190741984,30560.335257067767,30484.863174865135,1.003095611063076,0.8,4335.13942198736,4324.433322199387,1.003095611063076,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2617857847806,2034.6934298245008,9.012660046358338,4.997450106047055,-0.8468488803251084,5.844298986372164,2.630459662977324,3.5,0.7515599037078068,0.6,0.00022712880113795158,0.9918045244878261,0.00022900561101517688,199.0747206312133,0.0,0.0,0.0,0.029584315959416182,7.742937408636664e-05,0.00014969942705158495,0.0005060383211263755,0.09235222142227162,0.09235222142227162,0.09235222142227162,0.09235186745235648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.08235265134,595.6260081915879,0.0,0.09235222142227162,0.09235222179008701,0.09235222179008701,0.36931893826568357,0.36931893826568357,0.5,10.039123163857763,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,-1.5347723092418164e-12,28104.295695667322,21252.259765289313,0.7561925762318837,0.592424450319157,0.4122085832373826,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525994500252966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5649445477816,260.5649445477816,-12.585055452218398,244.72574582583218,276.40414326969915,107621.46340269152,107616.07474954399,5.38865314754606,0.0,nan,276.40414326969915,3.2541432696991706,270.0684637809426,-3.081536219057398,263.7327842921833,-9.417215707816695,257.39710480340904,-15.752895196590941,251.0614253146231,-22.08857468537687,244.72574582583218,-28.4242541741678,1.0,1.0,25732.562594343566,25732.562594343566,275.98044341174017,2.830443411740191,275.98044341174017,275.98044341174017,87192.91900000536,87192.89979917117,0.019200834198272787,0.0,8648.866644398773,8648.866644398773,0.9215922701733893,3397.2642564407392,275.98044341174017,2.830443411740191,1.0,0.002,0.1282068071423304,0.004781824081972371,0.00019773362652321413,0.0018022663895471852,0.09886681326160707,0.09886681326160707,0.0,1.6070399351530984e-11,0.9999961176263609,0.9999961176263609,0.0,0.09235186324425561,3.5854583139294346e-07,0.0,0.0,0.0,1599253.3060437494,265.89901848242266,0.0,1.0,1286938.6854078486,2588.3190886584125,,,,,,,,,,,,,,,,,,,2.0,14216.753104822224,1597.8297435093043,0.36931893826568357,6.175450102142607,2.630459662977324
4963.0,-30.18374104173479,4.997449623731674,35.06497915154189,30.67971576182174,5.014036122594976,-26.66396332530337,-40.16112325536085,1.4942584049816963,-7.250996054219968,-7.250996054293086,40.1301291496953,35338.98867331924,15450.057950950822,15450.057950950822,50789.046624270064,87202.99168285889,87193.01014053547,15450.057950950822,102643.06809148629,102643.06809148629,102643.06809148629,130747.41995457913,126227.22709271268,4520.192861866457,0.0,99161.96380037167,47297.960786816366,57626.67001506145,28104.351863092845,85731.0218781543,21252.299161833427,1597.8327391253358,0.0,0.8744375891152824,2.6532267794701134,0.0014947306463915918,1.0,1.0,-7.250996054219968,324593.5664580963,1560151.6776403417,4.80647751175238,1560151.6776403417,4.80647751175238,0.7561924667525366,0.09235232921543059,3.380359415084168,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380359415084168,1.2847611653866555,1.285052986841632,2.63111892401171,5575.025274364512,14216.748682619527,6453.912288465231,0.0004790898165174433,29334.739778818053,2991.3109755949336,19291.175726032918,1967.1524655242024,0.6576221869185502,0.6576221869185502,30560.313349025553,30484.863174865135,1.003094712191269,0.8,4335.136314219835,4324.433322199387,1.003094712191269,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.260066717048,2034.6934298245008,9.01266864399343,4.997449623731674,-0.8468588449440615,5.844308468675735,2.630455266588497,3.5,0.7515586475967134,0.6,0.00022712880113795158,0.9917969998284735,0.00022900734845662208,199.07466099520371,0.0,0.0,0.0,0.029584315959416182,7.742992200394579e-05,0.0001496988791340058,0.0005060360155081834,0.09235232887369717,0.09235232887369717,0.09235232887369717,0.09235197643895332,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.1952346561,595.6259721146077,0.0,0.09235232887369717,0.09235232921543059,0.09235232921543059,0.36931926840137524,0.36931926840137524,0.5,10.039112591390744,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,7.310063665499911e-11,28104.351863092845,21252.299161833427,0.7561924667525366,0.5924232035453197,0.41220771547019447,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525989403714794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5649814555258,260.5649814555258,-12.585018544474167,244.72581891501514,276.4041439960037,107621.09533939952,107615.78226690568,5.313072493849253,0.0,nan,276.4041439960037,3.2541439960037337,270.0684789798243,-3.0815210201756713,263.73281396364075,-9.417186036359226,257.39714894744026,-15.75285105255972,251.06148393123044,-22.088516068769536,244.72581891501514,-28.424181084984838,1.0,1.0,25732.562594343566,25732.562594343566,275.98044163292155,2.830441632921577,275.98044163292155,275.98044163292155,87193.02169092088,87193.01014053547,0.011550385417649522,0.0,8648.866644398773,8648.866644398773,0.9215924490460938,3397.2612121595885,275.98044163292155,2.830441632921577,1.0,0.002,0.12820716397499668,0.004781820027231468,0.00019773417098240106,0.0018022658434386123,0.09886708549120053,0.09886708549120053,0.0,1.4421013428550511e-11,0.9999961361684819,0.9999961361684819,0.0,0.0923519723815902,3.5683384038970774e-07,0.0,0.0,0.0,1599253.288849561,265.89900394578,0.0,1.0,1286938.7348232968,2588.3188897925684,,,,,,,,,,,,,,,,,,,2.0,14216.748682619527,1597.8327391253358,0.36931926840137524,6.175450102142607,2.630455266588497
