time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4964.0,-30.183668261688823,4.997449147008778,35.064985511632905,30.679762979876273,5.014033370449477,-26.663898098475336,-40.16106458203865,1.4942632060498064,-7.2510106480808645,-7.25101064802896,40.130141807147986,35339.002707573985,15450.057279570303,15450.057279570303,50789.05998714429,87203.09010810511,87193.11819423136,15450.057279570303,102643.17547380166,102643.17547380166,102643.17547380166,130747.58296310375,126227.38943132755,4520.19353177619,0.0,99162.02677198808,47297.939367426814,57626.76378284585,28104.407489302084,85731.17127214793,21252.338165444296,1597.835710496296,0.0,0.8744374584273491,2.6532253279384785,0.0014947306463915918,1.0,1.0,-7.2510106480808645,324593.37828113086,1560152.22488436,4.806481984155295,1560152.22488436,4.806481984155295,0.7561923578546881,0.09235243649906466,3.3803566476785116,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803566476785116,1.2847611429276904,1.2850529643775654,2.631116815982943,5575.020807704512,14216.744013606542,6453.912177256145,0.0004790904320852892,29334.782423058357,2991.3153240972565,19291.175393621517,1967.152431627673,0.6576212195955424,0.6576212195955424,30560.29333392525,30484.863174865135,1.003093890985699,0.8,4335.133474975775,4324.433322199387,1.003093890985699,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2583480654214,2034.6934298245008,9.012677288114734,4.997449147008778,-0.8468688331830077,5.844317980191786,2.6304508712667687,3.5,0.7515573917905053,0.6,0.00022712880113795158,0.9917894756829231,0.00022900908580579158,199.07460136281404,0.0,0.0,0.0,0.029584315959416182,7.743043682909982e-05,0.00014969836430885175,0.0005060338609380266,0.09235243615202926,0.09235243615202926,0.09235243615202926,0.0923520838525433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.3073947506,595.6259362651576,0.0,0.09235243615202926,0.09235243649906466,0.09235243649906466,0.36931959861237756,0.36931959861237756,0.5,10.03910202138731,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,-5.189804141991772e-11,28104.407489302084,21252.338165444296,0.7561923578546881,0.5924223270660537,0.41220716086326015,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598505222285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56501801894336,260.56501801894336,-12.584981981056615,244.7258912613364,276.40414477651905,107620.75150925023,107615.48800437272,5.263504877498205,0.0,nan,276.40414477651905,3.2541447765190696,270.0684940734976,-3.081505926502359,263.7328433704771,-9.417156629522879,257.39719266743987,-15.75280733256011,251.06154196439059,-22.088458035609392,244.7258912613364,-28.42410873866359,1.0,1.0,25732.562594343566,25732.562594343566,275.98043953257934,2.830439532579362,275.98043953257934,275.98043953257934,87193.12017992664,87193.11819423136,0.0019856952858390287,0.0,8648.866644398773,8648.866644398773,0.9215926124633812,3397.258430916904,275.98043953257934,2.830439532579362,1.0,0.002,0.1282075207320635,0.0047818159646725615,0.00019773471530179572,0.0018022652982482097,0.09886735765089785,0.09886735765089785,0.0,1.3550005301815604e-11,0.9999961369813581,0.9999961369813581,0.0,0.09235207973988084,3.567591838169561e-07,0.0,0.0,0.0,1599253.2715876885,265.8989893519191,0.0,1.0,1286938.7844332538,2588.3186901439885,,,,,,,,,,,,,,,,,,,2.0,14216.744013606542,1597.835710496296,0.36931959861237756,6.175450102142607,2.6304508712667687
4965.0,-30.1835955426447,4.997448672494231,35.06499187269939,30.679812433104985,5.014030257497331,-26.663832962629602,-40.16100213686002,1.4942676762609555,-7.2510255607006115,-7.251025560696366,40.13015455560848,35339.00174765863,15450.0570169312,15450.0570169312,50789.05876458983,87203.19311105118,87193.22689298126,15450.0570169312,102643.28390991245,102643.28390991245,102643.28390991245,130747.74763965639,126227.5534137394,4520.194225916995,0.0,99162.09365318717,47297.902285645134,57626.879297268926,28104.46372974393,85731.34302701286,21252.377586189377,1597.8387189372427,0.0,0.874437325606681,2.6532238447032253,0.0014947306463915918,1.0,1.0,-7.2510255607006115,324593.1859941052,1560152.7760629314,4.806486529545524,1560152.7760629314,4.806486529545524,0.7561922472727081,0.09235254404901043,3.380353720171517,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380353720171517,1.2847611220164454,1.2850529434615707,2.6311145801688163,5575.016070282667,14216.73934693207,6453.912177302287,0.0004790911076236503,29334.8276132936,2991.319932218811,19291.17539375944,1967.1524316417372,0.6576202065362504,0.6576202065362504,30560.272160897774,30484.863174865135,1.003093022271333,0.8,4335.13047147384,4324.433322199387,1.003093022271333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.256629757997,2034.6934298245008,9.012686168880267,4.997448672494231,-0.8468789718986116,5.844327644392843,2.6304464768282476,3.5,0.7515561362366422,0.6,0.00022712880113795158,0.9917819579053597,0.0002290108217108999,199.07454178044196,0.0,0.0,0.0,0.029584315959416182,7.743098475363266e-05,0.0001496978163843189,0.0005060315705162851,0.09235254370040348,0.09235254370040348,0.09235254370040348,0.0923521920797174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.4198832732,595.6259003133812,0.0,0.09235254370040348,0.09235254404901043,0.09235254404901043,0.3693199287325675,0.3693199287325675,0.5,10.039091474542143,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,-4.263256414560601e-12,28104.46372974393,21252.377586189377,0.7561922472727081,0.5924211259420821,0.41220632384732103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452598070099504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5650542622955,260.5650542622955,-12.584945737704459,244.7259629860452,276.40414553851485,107620.40341183209,107615.18598248741,5.217429344677434,0.0,nan,276.40414553851485,3.2541455385148765,270.06850902803427,-3.0814909719657066,263.73287251755704,-9.417127482442936,257.39723600706407,-15.752763992935911,251.06159949655742,-22.088400503442557,244.7259629860452,-28.424037013954774,1.0,1.0,25732.562594343566,25732.562594343566,275.9804371878881,2.830437187888151,275.9804371878881,275.9804371878881,87193.22319660062,87193.22689298126,-0.0036963806342100725,0.0,8648.866644398773,8648.866644398773,0.921592785334688,3397.2554887723745,275.9804371878881,2.830437187888151,1.0,0.002,0.12820787677666068,0.004781811854893675,0.00019773525839327785,0.0018022647567954191,0.09886762919663893,0.09886762919663893,0.0,1.518869708824755e-11,0.9999961447187088,0.9999961447187088,0.0,0.09235218800397516,3.560450352677604e-07,0.0,0.0,0.0,1599253.2539487814,265.89897443929937,0.0,1.0,1286938.8351267783,2588.318486134746,,,,,,,,,,,,,,,,,,,2.0,14216.73934693207,1597.8387189372427,0.3693199287325675,6.175450102142607,2.6304464768282476
4966.0,-30.183522815878117,4.997448200176025,35.064998232021004,30.67986265467482,5.01402700831284,-26.663767833461502,-40.16094346353782,1.4942720246615235,-7.251040470660087,-7.2510404706354175,40.13016722742907,35339.01336271082,15450.05675302732,15450.05675302732,50789.07011573814,87203.29780538761,87193.33451636274,15450.05675302732,102643.39126939006,102643.39126939006,102643.39126939006,130747.91092292184,126227.7160101219,4520.194912799939,0.0,99162.16196902814,47297.8775221564,57626.982718746374,28104.519653531777,85731.50237227815,21252.416779944604,1597.8417122541562,0.0,0.8744371930992478,2.653222361733141,0.0014947306463915918,1.0,1.0,-7.251040470660087,324592.99374146,1560153.3239257988,4.806491064217082,1560153.3239257988,4.806491064217082,0.7561921371345659,0.09235265147755903,3.3803507339287426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803507339287426,1.28476110167502,1.285052923115525,2.6311122974703833,5575.011233518604,14216.734681461532,6453.912218308907,0.00047909180519160806,29334.87373772572,2991.324635601936,19291.17551633097,1967.152444140555,0.6576191767112266,0.6576191767112266,30560.250563063335,30484.863174865135,1.0030921361275926,0.8,4335.12740771087,4324.433322199387,1.0030921361275926,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2549113992359,2034.6934298245008,9.012695049195711,4.997448200176025,-0.8468891082569074,5.844337308432933,2.630442082261374,3.5,0.7515548806461069,0.6,0.00022712880113795158,0.991774439390911,0.00022901255781248062,199.0744821917781,0.0,0.0,0.0,0.029584315959416182,7.743149958531887e-05,0.0001496973015526327,0.0005060293831705943,0.09235265113055635,0.09235265113055635,0.09235265113055635,0.09235229947483048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.53200716194,595.6258644764031,0.0,0.09235265113055635,0.09235265147755903,0.09235265147755903,0.3693202588449444,0.3693202588449444,0.5,10.039080926463248,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,-2.467004378559068e-11,28104.519653531777,21252.416779944604,0.7561921371345659,0.5924201572392032,0.4122056931798028,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452597635341689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5650902320899,260.5650902320899,-12.584909767910062,244.72603420225502,276.40414626189397,107620.05635255338,107614.87830312816,5.178049425228503,0.0,nan,276.40414626189397,3.254146261893993,270.068523849979,-3.0814761500209897,263.7329014380702,-9.417098561929777,257.3972790261411,-15.752720973858857,251.06165661420013,-22.088343385799845,244.72603420225502,-28.423965797744955,1.0,1.0,25732.562594343566,25732.562594343566,275.9804347215889,2.830434721588915,275.9804347215889,275.9804347215889,87193.32781245497,87193.33451636274,-0.006703907769406214,0.0,8648.866644398773,8648.866644398773,0.9215929616742988,3397.2524875983863,275.9804347215889,2.830434721588915,1.0,0.002,0.12820823286507557,0.004781807740669458,0.00019773580155338374,0.0018022642134864647,0.09886790077669187,0.09886790077669187,0.0,1.503984827302962e-11,0.9999961442471409,0.9999961442471409,0.0,0.09235229538855905,3.5608899998056677e-07,0.0,0.0,0.0,1599253.2363130164,265.8989595293399,0.0,1.0,1286938.885811261,2588.3182821619157,,,,,,,,,,,,,,,,,,,2.0,14216.734681461532,1597.8417122541562,0.3693202588449444,6.175450102142607,2.630442082261374
4967.0,-30.183450144647935,4.997447730002154,35.06500458847949,30.67991336518901,5.014023685888445,-26.66370276159379,-40.16088105328379,1.494276301613876,-7.251055383924381,-7.251055384031512,40.13017986348125,35339.01131061146,15450.056495595474,15450.056495595474,50789.067806206935,87203.4034377891,87193.44163782519,15450.056495595474,102643.49813342067,102643.49813342067,102643.49813342067,130748.07357815292,126227.87798726988,4520.195590883039,0.0,99162.23109908165,47297.838967757445,57627.102368138,28104.575444732258,85731.67781287026,21252.45587804089,1597.8446993997347,0.0,0.8744370607123485,2.653220878435065,0.0014947306463915918,1.0,1.0,-7.251055383924381,324592.80144629796,1560153.8702439247,4.806495594764579,1560153.8702439247,4.806495594764579,0.7561920271606279,0.0923527588350329,3.3803477143849325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803477143849325,1.2847610816678234,1.285052903103784,2.6311099881673763,5575.006340382641,14216.730018569668,6453.912283340991,0.0004790925154101097,29334.920392094813,2991.3293930235927,19291.175710716223,1967.1524639623342,0.6576181374575953,0.6576181374575953,30560.22872437713,30484.863174865135,1.003091240102035,0.8,4335.124309781849,4324.433322199387,1.003091240102035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2531929891609,2034.6934298245008,9.012703933574159,4.997447730002154,-0.8468992452364068,5.844346975238561,2.630437687566206,3.5,0.751553625018916,0.6,0.00022712880113795158,0.9917669266792464,0.00022901429260043145,199.07442264865364,0.0,0.0,0.0,0.029584315959416182,7.743204721035429e-05,0.00014969675392759727,0.0005060270799899971,0.09235275848111711,0.09235275848111711,0.09235275848111711,0.09235240651433523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.6440117818,595.6258286764498,0.0,0.09235275848111711,0.0923527588350329,0.0923527588350329,0.3693205888519285,0.3693205888519285,0.5,10.039070367248137,1.0714984455262311e-10,1.0714984455262311e-10,1.0714984455262311e-10,1.0714984455262311e-10,1.0714984455262311e-10,1.0714984455262311e-10,28104.575444732258,21252.45587804089,0.7561920271606279,0.5924189179764583,0.4122048257091998,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525972005379646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56512596636026,260.56512596636026,-12.584874033639721,244.72610499216395,276.4041469405259,107619.71091670777,107614.56677254762,5.144144160109509,0.0,nan,276.4041469405259,3.2541469405259136,270.0685385508707,-3.0814614491292787,263.7329301612113,-9.417069838788677,257.39732177153564,-15.752678228464333,251.06171338185408,-22.0882866181459,244.72610499216395,-28.423895007836023,1.0,1.0,25732.562594343566,25732.562594343566,275.9804321937997,2.830432193799709,275.9804321937997,275.9804321937997,87193.43347846289,87193.44163782519,-0.008159362303558737,0.0,8648.866644398773,8648.866644398773,0.9215931399802715,3397.249452956857,275.9804321937997,2.830432193799709,1.0,0.002,0.12820858932823104,0.0047818036223951105,0.000197736345290082,0.001802263668873205,0.098868172645041,0.098868172645041,0.0,1.4163286862767244e-11,0.9999961401822238,0.9999961401822238,0.0,0.09235240237021267,3.5646482023026794e-07,0.0,0.0,0.0,1599253.218673339,265.8989446160756,0.0,1.0,1286938.936506974,2588.3180781439273,,,,,,,,,,,,,,,,,,,2.0,14216.730018569668,1597.8446993997347,0.3693205888519285,6.175450102142607,2.630437687566206
4968.0,-30.183377462489773,4.997447261917527,35.06501094159576,30.67996425032618,5.014020323960757,-26.66363768384351,-40.160822414886184,1.494280544093977,-7.251070301189145,-7.251070301143459,40.13019247997732,35339.022284426304,15450.05624484202,15450.05624484202,50789.07852926833,87203.50953603369,87193.54850478249,15450.05624484202,102643.60474962452,102643.60474962452,102643.60474962452,130748.23590651806,126228.03964788199,4520.196258636073,0.0,99162.30062122829,47297.81336547386,57627.208061949364,28104.631156893553,85731.83921884291,21252.494919171946,1597.847682877401,0.0,0.8744369283791723,2.6532193947397453,0.0014947306463915918,1.0,1.0,-7.251070301189145,324592.609099643,1560154.4157163182,4.80650012347442,1560154.4157163182,4.80650012347442,0.756191917286881,0.09235286612419637,3.38034467881326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38034467881326,1.2847610618218857,1.2850528832533383,2.631107666058685,5575.00142011297,14216.72535698945,6453.912359964837,0.0004790932317225314,29334.967301630695,2991.334176465021,19291.17593975003,1967.1524873172825,0.657617093668199,0.657617093668199,30560.206769766355,30484.863174865135,1.0030903393203372,0.8,4335.121195408336,4324.433322199387,1.0030903393203372,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2514745230683,2034.6934298245008,9.012712822160745,4.997447261917527,-0.8469093829969969,5.844356644914524,2.630433292730715,3.5,0.7515523693516328,0.6,0.00022712880113795158,0.9917594128992475,0.00022901602766136337,199.07436309661097,0.0,0.0,0.0,0.029584315959416182,7.743256174211937e-05,0.0001496962393958322,0.0005060248862800573,0.09235286576620068,0.09235286576620068,0.09235286576620068,0.09235251333345879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.75599528867,595.6257928823986,0.0,0.09235286576620068,0.09235286612419637,0.09235286612419637,0.36932091871380374,0.36932091871380374,0.5,10.039059792798666,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,-4.5702108764089644e-11,28104.631156893553,21252.494919171946,0.756191917286881,0.5924179277155348,0.41220417765934475,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525967660665298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5651615053294,260.5651615053294,-12.584838494670578,244.72617543480862,276.40414757582005,107619.36771213982,107614.25168260283,5.1160295370049065,0.0,nan,276.40414757582005,3.2541475758200704,270.06855314763254,-3.081446852367435,263.7329587194467,-9.417041280553292,257.3973642912411,-15.752635708758874,251.06176986302762,-22.088230136972356,244.72617543480862,-28.423824565191353,1.0,1.0,25732.562594343566,25732.562594343566,275.98042963286827,2.830429632868288,275.98042963286827,275.98042963286827,87193.53947080542,87193.54850478249,-0.00903397706861142,0.0,8648.866644398773,8648.866644398773,0.9215933192326119,3397.2464022073264,275.98042963286827,2.830429632868288,1.0,0.002,0.12820894630120344,0.004781799501985278,0.00019773688981141954,0.0018022631237243005,0.09886844490570977,0.09886844490570977,0.0,1.3535719853990935e-11,0.9999961346584547,0.9999961346584547,0.0,0.09235250914882612,3.569753702558928e-07,0.0,0.0,0.0,1599253.2010289275,265.89892969881083,0.0,1.0,1286938.987216279,2588.3178740712524,,,,,,,,,,,,,,,,,,,2.0,14216.72535698945,1597.847682877401,0.36932091871380374,6.175450102142607,2.630433292730715
4969.0,-30.183304833834995,4.9974467957702355,35.06501729141169,30.680015310086333,5.014016938821954,-26.663572656566878,-40.160759969707556,1.4942847603424925,-7.2510852313158125,-7.251085231370883,40.13020509099556,35339.01982573266,15450.056012376981,15450.056012376981,50789.075838109646,87203.61593790498,87193.65532410172,15450.056012376981,102643.71133647871,102643.71133647871,102643.71133647871,130748.39815373954,126228.20123682439,4520.19691691515,0.0,99162.37041773676,47297.77430144879,57627.32901809774,28104.686817260834,85732.01583535857,21252.533923091127,1597.8506640278401,0.0,0.8744367959953897,2.6532179097658286,0.0014947306463915918,1.0,1.0,-7.2510852313158125,324592.41658723453,1560154.9609526969,4.8065046539169645,1560154.9609526969,4.8065046539169645,0.7561918074831072,0.09235297335232301,3.380341632055505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380341632055505,1.2847610420986573,1.28505286352563,2.6311053349918803,5574.996480862131,14216.720698050529,6453.912445409398,0.0004790939524342933,29335.01438948894,2991.3389780902694,19291.17619514954,1967.1525133607847,0.6576160467833887,0.6576160467833887,30560.18473424886,30484.863174865135,1.0030894352192585,0.8,4335.118069557792,4324.433322199387,1.0030894352192585,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2497559958574,2034.6934298245008,9.012721721754946,4.9974467957702355,-0.8469195261113676,5.844366321881603,2.6304288977418557,3.5,0.7515511136405302,0.6,0.00022712880113795158,0.9917519047116967,0.00022901776145716417,199.0743035884418,0.0,0.0,0.0,0.029584315959416182,7.743310968055444e-05,0.00014969569145739713,0.0005060225779727751,0.09235297300716498,0.09235297300716498,0.09235297300716498,0.09235261996799396,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.86802184617,595.6257570740783,0.0,0.09235297300716498,0.09235297335232301,0.09235297335232301,0.3693212484140325,0.3693212484140325,0.5,10.039049203925217,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,28104.686817260834,21252.533923091127,0.7561918074831072,0.592416675885074,0.4122032997987403,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452596331530021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56519687753325,260.56519687753325,-12.584803122466724,244.72624558387557,276.40414817116135,107619.02629838165,107613.93427568178,5.092022699851521,0.0,nan,276.40414817116135,3.2541481711613756,270.0685676537184,-3.081432346281588,263.7329871362754,-9.417012863724551,257.3974066188187,-15.75259338118127,251.0618261013502,-22.088173898649785,244.72624558387557,-28.42375441612441,1.0,1.0,25732.562594343566,25732.562594343566,275.9804270533133,2.830427053313315,275.9804270533133,275.9804270533133,87193.64584186296,87193.65532410172,-0.009482238761847839,0.0,8648.866644398773,8648.866644398773,0.9215934991454089,3397.2433402157826,275.9804270533133,2.830427053313315,1.0,0.002,0.12820930375291048,0.004781795383880716,0.00019773743506587083,0.0018022625803121657,0.09886871753293541,0.09886871753293541,0.0,1.537803651779912e-11,0.9999961295040413,0.9999961295040413,0.0,0.09235261590051287,3.574518101373693e-07,0.0,0.0,0.0,1599253.1833692996,265.89891476868416,0.0,1.0,1286939.037969299,2588.3176698226666,,,,,,,,,,,,,,,,,,,2.0,14216.720698050529,1597.8506640278401,0.3693212484140325,6.175450102142607,2.6304288977418557
4970.0,-30.18323219303996,4.99744633175854,35.06502363750825,30.680066404771082,5.014013549370413,-26.66350761879989,-40.16070133130995,1.4942889739177345,-7.251100141137044,-7.251100141143839,40.13021768331181,35339.0305572624,15450.05575592793,15450.05575592793,50789.08631319033,87203.72235949215,87193.7619138469,15450.05575592793,102643.81766977483,102643.81766977483,102643.81766977483,130748.56011663716,126228.36255277149,4520.197563865667,0.0,99162.44022674575,47297.74842039598,57627.43534038863,28104.742446862332,85732.17778725096,21252.572904981964,1597.8536434975817,0.0,0.8744366637975827,2.653216426812118,0.0014947306463915918,1.0,1.0,-7.251100141137044,324592.22433673154,1560155.5053806042,4.8065091779959,1560155.5053806042,4.8065091779959,0.7561916977237642,0.09235308052122687,3.380338584819482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380338584819482,1.284761022387935,1.2850528438104307,2.6311030035271297,5574.991540768092,14216.716040462497,6453.9125317529115,0.0004790946734379501,29335.061485280552,2991.3437805244967,19291.176453236076,1967.1525396782874,0.6576149998156917,0.6576149998156917,30560.162695268355,30484.863174865135,1.0030885309762578,0.8,4335.114943216003,4324.433322199387,1.0030885309762578,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.248037390971,2034.6934298245008,9.012730607784393,4.99744633175854,-0.8469296584847559,5.844375990243296,2.630424502557285,3.5,0.75154985787351,0.6,0.00022712880113795158,0.991744395330434,0.00022901949555487606,199.07424407036117,0.0,0.0,0.0,0.029584315959416182,7.743362421884721e-05,0.00014969517691910435,0.0005060203825010272,0.09235308016847564,0.09235308016847564,0.09235308016847564,0.0923527265951194,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487819.98004714056,595.6257212652478,0.0,0.09235308016847564,0.09235308052122687,0.09235308052122687,0.36932157795571896,0.36932157795571896,0.5,10.039038596556251,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,28104.742446862332,21252.572904981964,0.7561916977237642,0.5924156789674258,0.4122026463034465,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525958973136464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5652321140055,260.5652321140055,-12.584767885994495,244.72631549480047,276.4041487331801,107618.68705314603,107613.61457001338,5.072483132643088,0.0,nan,276.4041487331801,3.2541487331801022,270.0685820855195,-3.0814179144804825,263.73301543785783,-9.416984562142147,257.39744879018144,-15.752551209818535,251.06188214249352,-22.08811785750646,244.72631549480047,-28.423684505199503,1.0,1.0,25732.562594343566,25732.562594343566,275.98042446766897,2.8304244676689905,275.98042446766897,275.98042446766897,87193.75233138907,87193.7619138469,-0.009582457831129432,0.0,8648.866644398773,8648.866644398773,0.9215936790863593,3397.240277743579,275.98042446766897,2.8304244676689905,1.0,0.002,0.12820966182723206,0.0047817912587803015,0.00019773798128876853,0.0018022620328904044,0.09886899064438426,0.09886899064438426,0.0,1.417917302667937e-11,0.9999961227506633,0.9999961227506633,0.0,0.09235272244530668,3.580759201934439e-07,0.0,0.0,0.0,1599253.165733686,265.89889985886293,0.0,1.0,1286939.0886532974,2588.3174658518924,,,,,,,,,,,,,,,,,,,2.0,14216.716040462497,1597.8536434975817,0.36932157795571896,6.175450102142607,2.630424502557285
4971.0,-30.18315960496352,4.997445869798544,35.06502998011716,30.680117499455832,5.014010154866441,-26.66344262897951,-40.16063892105592,1.4942931776705912,-7.251115057514767,-7.251115057496198,40.130230274881335,35339.02794158594,15450.055509754051,15450.055509754051,50789.08345133999,87203.8288544473,87193.86852890567,15450.055509754051,102643.92403865972,102643.92403865972,102643.92403865972,130748.72209444236,126228.52389355376,4520.1982008886,0.0,99162.51011419509,47297.70919721634,57627.55657442083,28104.79805578264,85732.35463020347,21252.611872065234,1597.8566220416023,0.0,0.874436531566083,2.653214943206993,0.0014947306463915918,1.0,1.0,-7.251115057514767,324592.03200178297,1560156.0497754246,4.806513703228719,1560156.0497754246,4.806513703228719,0.7561915879944368,0.09235318763639726,3.3803355344230854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803355344230854,1.2847610027231613,1.2850528241411903,2.6311006695083163,5574.986595262301,14216.71138553863,6453.91262139931,0.0004790953958465377,29335.10863178822,2991.348588130322,19291.176721195163,1967.1525670025098,0.6576139520509833,0.6576139520509833,30560.140633426625,30484.863174865135,1.0030876257954413,0.8,4335.1118136312325,4324.433322199387,1.0030876257954413,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2463187330577,2034.6934298245008,9.012739500104438,4.997445869798544,-0.8469397930203861,5.84438566281893,2.630420107240041,3.5,0.7515486020685831,0.6,0.00022712880113795158,0.9917368914603143,0.00022902122840616387,199.07418459551093,0.0,0.0,0.0,0.029584315959416182,7.74341718577747e-05,0.00014969462928017687,0.0005060180746680723,0.09235318728607875,0.09235318728607875,0.09235318728607875,0.09235283314227832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.0921476493,595.6256854319186,0.0,0.09235318728607875,0.09235318763639726,0.09235318763639726,0.3693219073224008,0.3693219073224008,0.5,10.039027972836939,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,-1.858779796748422e-11,28104.79805578264,21252.611872065234,0.7561915879944368,0.5924144235908694,0.4122017655296734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525954630249505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56526723416965,260.56526723416965,-12.584732765830324,244.72638520172723,276.40414926658065,107618.34925178431,107613.2935115632,5.055740221115732,0.0,nan,276.40414926658065,3.2541492665806686,270.0685964536279,-3.081403546372087,263.7330436406688,-9.416956359331152,257.3974908276982,-15.752509172301757,251.06193801471497,-22.08806198528501,244.72638520172723,-28.42361479827275,1.0,1.0,25732.562594343566,25732.562594343566,275.9804218783721,2.8304218783721353,275.9804218783721,275.9804218783721,87193.85876821088,87193.86852890567,-0.009760694796568714,0.0,8648.866644398773,8648.866644398773,0.9215938592138428,3397.237212095201,275.9804218783721,2.8304218783721353,1.0,0.002,0.12821002044608526,0.004781787134454532,0.00019773852834881087,0.0018022614862024855,0.09886926417440543,0.09886926417440543,0.0,1.4551296365766797e-11,0.9999961168639211,0.9999961168639211,0.0,0.09235282901640235,3.58619994913075e-07,0.0,0.0,0.0,1599253.1480903141,265.8988849424852,0.0,1.0,1286939.1393595752,2588.317261791475,,,,,,,,,,,,,,,,,,,2.0,14216.71138553863,1597.8566220416023,0.3693219073224008,6.175450102142607,2.630420107240041
4972.0,-30.183087003850165,4.997445409908773,35.06503631923652,30.680168663989775,5.01400675039868,-26.663377628428957,-40.16058024773372,1.494297373758564,-7.25112997052878,-7.2511299705079235,40.130242859418004,35339.03849365012,15450.055261274336,15450.055261274336,50789.093754924455,87203.93543924212,87193.97507663115,15450.055261274336,102644.03033790548,102644.03033790548,102644.03033790548,130748.8839831022,126228.68515523964,4520.19882786256,0.0,99162.58007343716,47297.68312370392,57627.66327748137,28104.853645196723,85732.5169226781,21252.650825106375,1597.8595996291915,0.0,0.8744363993805371,2.65321345993706,0.0014947306463915918,1.0,1.0,-7.25112997052878,324591.8397102936,1560156.5938672055,4.806518226889759,1560156.5938672055,4.806518226889759,0.7561914782907462,0.09235329469688112,3.3803324811200937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803324811200937,1.2847609830942441,1.2850528045078147,2.631098333153637,5574.981644807091,14216.706731979995,6453.912713623151,0.00047909611945483533,29335.15582484331,2991.3534004826633,19291.176996858394,1967.1525951123365,0.6576129035088033,0.6576129035088033,30560.118550559095,30484.863174865135,1.0030867197521158,0.8,4335.108681063844,4324.433322199387,1.0030867197521158,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2446000136129,2034.6934298245008,9.012748391420715,4.997445409908773,-0.84694992498898,5.844395334897753,2.630415711768373,3.5,0.7515473462195351,0.6,0.00022712880113795158,0.9917293863037571,0.00022902296158075548,199.0741251100145,0.0,0.0,0.0,0.029584315959416182,7.743468670905273e-05,0.00014969411442889883,0.0005060158772365148,0.0923532943479511,0.0923532943479511,0.0923532943479511,0.09235293965044925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.2042931136,595.6256495836252,0.0,0.0923532943479511,0.09235329469688112,0.09235329469688112,0.3693222365225029,0.3693222365225029,0.5,10.039017332739506,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,-2.086153472191654e-11,28104.853645196723,21252.650825106375,0.7561914782907462,0.5924134223276215,0.4122011083090246,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525950290516956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5653022594525,260.5653022594525,-12.584697740547483,244.7264547439105,276.40414977496397,107618.01283019093,107612.9707484654,5.042081725518041,0.0,nan,276.40414977496397,3.2541497749639916,270.0686107687697,-3.0813892312302755,263.7330717625706,-9.416928237429374,257.3975327563622,-15.752467243637795,251.061993750138,-22.08800624986199,244.7264547439105,-28.423545256089483,1.0,1.0,25732.562594343566,25732.562594343566,275.9804192846306,2.8304192846306364,275.9804192846306,275.9804192846306,87193.9653786252,87193.97507663115,-0.009698005946120247,0.0,8648.866644398773,8648.866644398773,0.9215940395128734,3397.234143525694,275.9804192846306,2.8304192846306364,1.0,0.002,0.1282103796130182,0.0047817830078034545,0.00019773907625548606,0.0018022609384098552,0.09886953812774303,0.09886953812774303,0.0,1.4665341423886202e-11,0.9999961109347332,0.9999961109347332,0.0,0.09235293552889044,3.591679906826454e-07,0.0,0.0,0.0,1599253.130450917,265.8988700294712,0.0,1.0,1286939.1900544157,2588.317057777109,,,,,,,,,,,,,,,,,,,2.0,14216.706731979995,1597.8595996291915,0.3693222365225029,6.175450102142607,2.630415711768373
4973.0,-30.18301445478016,4.997444952085084,35.065042654991345,30.68021979359912,5.014003350144886,-26.66331267428934,-40.16051783747969,1.4943015684254348,-7.251144882367669,-7.251144882382252,40.13025544058203,35339.03574302926,15450.055013300542,15450.055013300542,50789.090756329795,87204.04197953499,87194.08161696543,15450.055013300542,102644.13663026597,102644.13663026597,102644.13663026597,130749.04584198915,126228.84639657804,4520.199445411106,0.0,99162.65001073664,47297.64377005655,57627.78471186677,28104.909211723174,85732.69392358995,21252.689761988317,1597.8625760616808,0.0,0.8744362672146088,2.6532119767846924,0.0014947306463915918,1.0,1.0,-7.251144882367669,324591.64743405033,1560157.137812887,4.806522749880296,1560157.137812887,4.806522749880296,0.7561913686283446,0.09235340170328012,3.38032942876878,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38032942876878,1.2847609634719752,1.2850527848810886,2.6310959975260144,5574.9766958924265,14216.702081102134,6453.912806324853,0.0004790968429342683,29335.203003233542,2991.3582113396055,19291.177273949983,1967.152623367815,0.6576118553474325,0.6576118553474325,30560.096474570546,30484.863174865135,1.0030858139911933,0.8,4335.105549472276,4324.433322199387,1.0030858139911933,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2428812361588,2034.6934298245008,9.012757283354933,4.997444952085084,-0.846960055438287,5.844405007523371,2.6304113161512896,3.5,0.7515460903289399,0.6,0.00022712880113795158,0.9917218865883859,0.0002290246935250118,199.07406566719507,0.0,0.0,0.0,0.029584315959416182,7.743523435492759e-05,0.000149693566783024,0.0005060135690940208,0.09235340136066547,0.09235340136066547,0.09235340136066547,0.09235304609779314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.31649519055,595.6256137167543,0.0,0.09235340136066547,0.09235340170328012,0.09235340170328012,0.3693225655557583,0.3693225655557583,0.5,10.039006677516364,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,28104.909211723174,21252.689761988317,0.7561913686283446,0.5924121642741804,0.41220022520843097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525945950007582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5653372027585,260.5653372027585,-12.584662797241492,244.726524142353,276.40415026313445,107617.67754003024,107612.64725938412,5.030280646146538,0.0,nan,276.40415026313445,3.254150263134477,270.06862503899254,-3.081374961007441,263.7330998148495,-9.416900185150496,257.39757459069614,-15.75242540930384,251.0620493665253,-22.08795063347469,244.726524142353,-28.42347585764699,1.0,1.0,25732.562594343566,25732.562594343566,275.9804166911719,2.8304166911719335,275.9804166911719,275.9804166911719,87194.0718977634,87194.08161696543,-0.009719202033011243,0.0,8648.866644398773,8648.866644398773,0.9215942197556182,3397.231075912624,275.9804166911719,2.8304166911719335,1.0,0.002,0.1282107392837867,0.004781778881404851,0.00019773962493967051,0.0018022603906319133,0.09886981246983526,0.09886981246983526,0.0,1.5571583952822543e-11,0.9999961054965351,0.9999961054965351,0.0,0.09235304203263718,3.596706429324839e-07,0.0,0.0,0.0,1599253.1128129084,265.8988551176323,0.0,1.0,1286939.2407452525,2588.3168537788665,,,,,,,,,,,,,,,,,,,2.0,14216.702081102134,1597.8625760616808,0.3693225655557583,6.175450102142607,2.6304113161512896
4974.0,-30.182941892338363,4.99744449649343,35.06504898721249,30.680270853359275,5.0139999545989316,-26.663247707645112,-40.160459199082084,1.4943057686889247,-7.25115977674443,-7.251159776696668,40.130268010132895,35339.04622813175,15450.054745336322,15450.054745336322,50789.10097346807,87204.14842368511,87194.18802689602,15450.054745336322,102644.24277223235,102644.24277223235,102644.24277223235,130749.20754211229,126229.00748931957,4520.200052792721,0.0,99162.71986157047,47297.61766188313,57627.89133298593,28104.964769879934,85732.85610286586,21252.728692906854,1597.8655519071167,0.0,0.874436135191102,2.6532104953697426,0.0014947306463915918,1.0,1.0,-7.25115977674443,324591.45538305107,1560157.6812577012,4.806527267997723,1560157.6812577012,4.806527267997723,0.756191258979388,0.09235350865963654,3.3803263799933245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803263799933245,1.2847609438235266,1.2850527652281771,2.6310936647352214,5574.971752988663,14216.697431601708,6453.912897144607,0.0004790975651942785,29335.250125097773,2991.3630164325,19291.177545416307,1967.1526510496763,0.6576108082648233,0.6576108082648233,30560.074424440245,30484.863174865135,1.003084909291378,0.8,4335.102421548831,4324.433322199387,1.003084909291378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2411624015556,2034.6934298245008,9.01276616394607,4.99744449649343,-0.8469701764441524,5.8444146729375825,2.6304069203909917,3.5,0.7515448343974261,0.6,0.00022712880113795158,0.99171438555191,0.00022902642580055908,199.07400621345505,0.0,0.0,0.0,0.029584315959416182,7.743574890627318e-05,0.0001496930522316784,0.0005060113733604612,0.09235350830507051,0.09235350830507051,0.09235350830507051,0.09235315258649586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.42872332607,595.6255778408379,0.0,0.09235350830507051,0.09235350865963654,0.09235350865963654,0.3693228944270326,0.3693228944270326,0.5,10.038996005240467,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,-4.774847184307873e-11,28104.964769879934,21252.728692906854,0.756191258979388,0.5924111627930508,0.4121995677565027,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525941612612245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56537208063554,260.56537208063554,-12.584627919364436,244.7265934255405,276.40415073570176,107617.34352877013,107612.32266694026,5.020861829859384,0.0,nan,276.40415073570176,3.254150735701785,270.068639273684,-3.0813607263159497,263.7331278116656,-9.416872188334366,257.39761634963287,-15.752383650367108,251.06210488758845,-22.08789511241153,244.7265934255405,-28.423406574459477,1.0,1.0,25732.562594343566,25732.562594343566,275.9804141001956,2.8304141001956395,275.9804141001956,275.9804141001956,87194.17826242367,87194.18802689602,-0.009764472357346676,0.0,8648.866644398773,8648.866644398773,0.9215943997871181,3397.2280118932913,275.9804141001956,2.8304141001956395,1.0,0.002,0.12821109952834184,0.004781774749051952,0.00019774017451584268,0.0018022598394289856,0.09887008725792133,0.09887008725792133,0.0,1.3944828364947925e-11,0.9999960992653716,0.9999960992653716,0.0,0.09235314841310725,3.6024652928424866e-07,0.0,0.0,0.0,1599253.09519555,265.89884022325555,0.0,1.0,1286939.2913767307,2588.3166500195407,,,,,,,,,,,,,,,,,,,2.0,14216.697431601708,1597.8655519071167,0.3693228944270326,6.175450102142607,2.6304069203909917
4975.0,-30.182869381446164,4.9974440430042595,35.065055316272094,30.68032198296862,5.013996555881253,-26.663182787717812,-40.16039682375265,1.4943099609305672,-7.251174681681903,-7.251174681720404,40.13028058336047,35339.0433787462,15450.05449310128,15450.05449310128,50789.09787184748,87204.25491599295,87194.29452349726,15450.05449310128,102644.34901659854,102644.34901659854,102644.34901659854,130749.36933083231,126229.168679112,4520.200651720314,0.0,99162.78976906459,47297.57822766492,57628.01282377741,28105.020314233774,85733.03313801119,21252.767613989912,1597.8685271863005,0.0,0.8744360030943288,2.6532090129051404,0.0014947306463915918,1.0,1.0,-7.251174681681903,324591.2631959787,1560158.2248608724,4.806531788623326,1560158.2248608724,4.806531788623326,0.7561911493522906,0.09235361556517015,3.3803233289500616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803233289500616,1.284760924212604,1.2850527456128,2.6310913301023477,5574.966806181752,14216.692784787465,6453.912990661824,0.000479098288527857,29335.2972834894,2991.367825250152,19291.177824945524,1967.1526795537238,0.6576097606415959,0.6576097606415959,30560.052357904147,30484.863174865135,1.003084003918609,0.8,4335.09929129814,4324.433322199387,1.003084003918609,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2394435307256,2034.6934298245008,9.01277505392108,4.9974440430042595,-0.8469803015291735,5.844424344533433,2.6304025245409846,3.5,0.7515435784402813,0.6,0.00022712880113795158,0.9917068899054277,0.00022902815685752804,199.0739468019875,0.0,0.0,0.0,0.029584315959416182,7.74362962526275e-05,0.00014969250488532408,0.0005060090664328321,0.09235361521596983,0.09235361521596983,0.09235361521596983,0.09235325899796758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.5410341219,595.6255419382198,0.0,0.09235361521596983,0.09235361556517015,0.09235361556517015,0.3693232231284551,0.3693232231284551,0.5,10.038985319506919,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,3.8482994568767026e-11,28105.020314233774,21252.767613989912,0.7561911493522906,0.5924099033109943,0.41219868334598836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525937274420058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5654069000048,260.5654069000048,-12.584593099995175,244.7266626054962,276.4041511944865,107617.01009184579,107611.99765243522,5.012439410569188,0.0,nan,276.4041511944865,3.2541511944864965,270.0686534767014,-3.0813465232985777,263.73315575891627,-9.416844241083709,257.39765804111863,-15.752341958881345,251.06216032331002,-22.087839676689953,244.7266626054962,-28.42333739450379,1.0,1.0,25732.562594343566,25732.562594343566,275.98041150853106,2.8304115085310855,275.98041150853106,275.98041150853106,87194.28480182352,87194.29452349726,-0.009721673734020442,0.0,8648.866644398773,8648.866644398773,0.9215945799524444,3397.2249455948117,275.98041150853106,2.8304115085310855,1.0,0.002,0.12821146021942337,0.004781770619249929,0.00019774072477638462,0.0018022592898998783,0.09887036238819231,0.09887036238819231,0.0,1.4676262809210083e-11,0.9999960944452152,0.9999960944452152,0.0,0.09235325487306498,3.606921051641231e-07,0.0,0.0,0.0,1599253.0775656973,265.8988253183181,0.0,1.0,1286939.3420440976,2588.3164461158026,,,,,,,,,,,,,,,,,,,2.0,14216.692784787465,1597.8685271863005,0.3693232231284551,6.175450102142607,2.6304025245409846
4976.0,-30.18279685663088,4.997443591725285,35.06506164206479,30.680373042728775,5.013993158926949,-26.663117855074212,-40.16033815043045,1.4943141561542452,-7.2511895746281425,-7.251189574616117,40.13029314721912,35339.05375353831,15450.05422777622,15450.05422777622,50789.10798131453,87204.36134881584,87194.40092132094,15450.05422777622,102644.45514909715,102644.45514909715,102644.45514909715,130749.53099222328,126229.32975063214,4520.20124159115,0.0,99162.85962113275,47297.55202172365,57628.11955489901,28105.075843126135,85733.19539802514,21252.80652409811,1597.871501583345,0.0,0.8744358711009516,2.6532075316337855,0.0014947306463915918,1.0,1.0,-7.2511895746281425,324591.0711636043,1560158.768057603,4.806536305711357,1560158.768057603,4.806536305711357,0.7561910397511368,0.09235372241979338,3.380320280211365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380320280211365,1.2847609045877322,1.2850527259834705,2.63108899729174,5574.961863236003,14216.68813935926,6453.913083176299,0.000479099011117373,29335.344405569846,2991.3726303650938,19291.178101477482,1967.152707752136,0.6576087137335501,0.6576087137335501,30560.030308031746,30484.863174865135,1.0030830992297017,0.8,4335.09616341128,4324.433322199387,1.0030830992297017,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2377246098413,2034.6934298245008,9.012783936541028,4.997443591725285,-0.8469904197625349,5.84443401148782,2.630398128565907,3.5,0.7515423224474019,0.6,0.00022712880113795158,0.9916993928808127,0.00022902988825894042,199.07388737914758,0.0,0.0,0.0,0.029584315959416182,7.743681111696458e-05,0.00014969199002098698,0.0005060068696531396,0.0923537220663644,0.0923537220663644,0.0923537220663644,0.09235336541068002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.65336958645,595.6255060271162,0.0,0.0923537220663644,0.09235372241979338,0.09235372241979338,0.3693235516742781,0.3693235516742781,0.5,10.03897461925974,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,28105.075843126135,21252.80652409811,0.7561910397511368,0.5924089000243242,0.41219802422472573,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452593293931239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5654416729303,260.5654416729303,-12.584558327069658,244.72673170341102,276.40415164242347,107616.67755985404,107611.67180621327,5.005753640795058,0.0,nan,276.40415164242347,3.254151642423494,270.0686676546321,-3.081332345367855,263.7331836668443,-9.41681633315568,257.3976996790418,-15.75230032095817,251.06221569122906,-22.08778430877092,244.72673170341102,-28.423268296588958,1.0,1.0,25732.562594343566,25732.562594343566,275.98040891757364,2.8304089175736635,275.98040891757364,275.98040891757364,87194.39116661435,87194.40092132094,-0.009754706581588835,0.0,8648.866644398773,8648.866644398773,0.9215947599815963,3397.221881612422,275.98040891757364,2.8304089175736635,1.0,0.002,0.12821182139740678,0.004781766485869445,0.000197741275792697,0.0018022587382108826,0.0988706378963485,0.0988706378963485,0.0,1.4003579545951439e-11,0.9999960891683074,0.9999960891683074,0.0,0.09235336123992881,3.611798645688683e-07,0.0,0.0,0.0,1599253.0599500244,265.89881042537183,0.0,1.0,1286939.3926707048,2588.3162423761305,,,,,,,,,,,,,,,,,,,2.0,14216.68813935926,1597.871501583345,0.3693235516742781,6.175450102142607,2.630398128565907
