time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4977.0,-30.182724382902506,4.997443142602341,35.065067964817125,30.680424137413524,5.013989762347672,-26.663052968380512,-40.16027577510101,1.4943183466024401,-7.251204470930304,-7.251204470932718,40.13030571108423,35339.05081167799,15450.05396905711,15450.05396905711,50789.1047807351,87204.46778430644,87194.50735282234,15450.05396905711,102644.56132187945,102644.56132187945,102644.56132187945,130749.69267944607,126229.4908558169,4520.2018236291715,0.0,99162.92949102033,47297.51251423589,57628.24108531605,28105.131357566625,85733.37244288267,21252.845423973824,1597.8744752960456,0.0,0.8744357390885606,2.6532060500293193,0.0014947306463915918,1.0,1.0,-7.251204470930304,324590.8790880504,1560159.311256537,4.8065408234509235,1560159.311256537,4.8065408234509235,0.7561909301751764,0.09235382922724729,3.3803172307959226,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803172307959226,1.2847608849852001,1.285052706376486,2.6310866639085626,5574.956919077049,14216.68349662701,6453.913177296591,0.00047909973418728066,29335.39153887981,2991.3774366251278,19291.178382809336,1967.152736440001,0.6576076667407583,0.6576076667407583,30560.008253260836,30484.863174865135,1.0030821943399757,0.8,4335.0930348295415,4324.433322199387,1.0030821943399757,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2360056529785,2034.6934298245008,9.012792823221531,4.997443142602341,-0.8470005385689827,5.844443681171324,2.630393732501757,3.5,0.7515410664290734,0.6,0.00022712880113795158,0.9916919011982024,0.000229031618452793,199.07382799820087,0.0,0.0,0.0,0.029584315959416182,7.743735847026032e-05,0.00014969144266769127,0.0005060045629522968,0.09235382887698294,0.09235382887698294,0.09235382887698294,0.09235347177000754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.76576478325,595.6254700965887,0.0,0.09235382887698294,0.09235382922724729,0.09235382922724729,0.3693238800601395,0.3693238800601395,0.5,10.038963906630002,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,2.3874235921539366e-12,28105.131357566625,21252.845423973824,0.7561909301751764,0.5924076393305517,0.41219713869557145,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525928603374907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5654764032476,260.5654764032476,-12.584523596752376,244.72680072537935,276.4041520810892,107616.34544003117,107611.34582025993,4.999619771217521,0.0,nan,276.4041520810892,3.2541520810892166,270.06868180995906,-3.0813181900409177,263.7332115388311,-9.416788461168892,257.39774126768924,-15.752258732310736,251.06227099653753,-22.087729003462442,244.72680072537935,-28.42319927462063,1.0,1.0,25732.562594343566,25732.562594343566,275.9804063270892,2.8304063270892357,275.9804063270892,275.9804063270892,87194.49762531627,87194.50735282234,-0.009727506068884395,0.0,8648.866644398773,8648.866644398773,0.9215949400506218,3397.2188169499022,275.9804063270892,2.8304063270892357,1.0,0.002,0.12821218298725032,0.004781762353537041,0.0001977418274428301,0.0018022581871425677,0.09887091372141504,0.09887091372141504,0.0,1.458539755985755e-11,0.9999960847211715,0.9999960847211715,0.0,0.09235346763625499,3.6159099230261935e-07,0.0,0.0,0.0,1599253.04233038,265.8987955290697,0.0,1.0,1286939.443308712,2588.316038590594,,,,,,,,,,,,,,,,,,,2.0,14216.68349662701,1597.8744752960456,0.3693238800601395,6.175450102142607,2.630393732501757
4978.0,-30.182651874500493,4.997442694131181,35.06507428288908,30.680480680335336,5.013985457696767,-26.6629881412817,-40.16021713670341,1.4943217229784873,-7.25121951013989,-7.25121951019499,40.13031822158779,35339.05703081175,15450.053890985204,15450.053890985204,50789.11092179696,87204.58562661572,87194.61275726203,15450.053890985204,102644.66664824724,102644.66664824724,102644.66664824724,130749.85342870372,126229.65103927885,4520.202389424864,0.0,99163.00904528654,47297.480444387955,57628.36511210954,28105.186780456486,85733.55189256603,21252.884247154143,1597.8774482689516,0.0,0.8744356064865363,2.65320455421175,0.0014947306463915918,1.0,1.0,-7.25121951013989,324590.68516991095,1560159.8521472912,4.806545361369833,1560159.8521472912,4.806545361369833,0.7561908203340164,0.09235393598403725,3.3803137847592866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803137847592866,1.2847608691908234,1.2850526905785218,2.631084014014451,5574.951304269405,14216.678855288816,6453.913545159855,0.00047910060544884296,29335.44497921455,2991.382886022704,19291.179482377247,1967.1528485647239,0.6576065062604605,0.6576065062604605,30559.983329938776,30484.863174865135,1.0030811717560717,0.8,4335.089499329191,4324.433322199387,1.0030811717560717,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2342866551883,2034.6934298245008,9.012801815515736,4.997442694131181,-0.8470107253173067,5.844453419448488,2.6303893363358775,3.5,0.7515398103816793,0.6,0.00022712880113795158,0.9916844059924415,0.00022903334948647236,199.07376858888,0.0,0.0,0.0,0.029584315959416182,7.743787303465578e-05,0.00014969092810329578,0.000506002307720982,0.09235393563502765,0.09235393563502765,0.09235393563502765,0.09235357752934004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.8780451621,595.6254342007726,0.0,0.09235393563502765,0.09235393598403725,0.09235393598403725,0.36932420829444557,0.36932420829444557,0.5,10.038953164294616,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,5.5081272876122966e-11,28105.186780456486,21252.884247154143,0.7561908203340164,0.5924064709863127,0.4121963484622175,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525924270494268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56551101930194,260.56551101930194,-12.58448898069804,244.72686968294474,276.40415235563194,107615.99265423136,107611.00948308906,4.9831711423318374,0.0,nan,276.40415235563194,3.254152355631959,270.06869582110807,-3.081304178891912,263.7332392865826,-9.416760713417375,257.39778275204503,-15.752217247954945,251.06232621749916,-22.087673782500815,244.72686968294474,-28.42313031705524,1.0,1.0,25732.562594343566,25732.562594343566,275.9804034749081,2.8304034749081097,275.9804034749081,275.9804034749081,87194.6139458413,87194.61275726203,0.0011885792628163472,0.0,8648.866644398773,8648.866644398773,0.9215951435401578,3397.215353683083,275.9804034749081,2.8304034749081097,1.0,0.002,0.12821254559834763,0.004781758190664953,0.00019774238061015826,0.001802257634217766,0.09887119030507913,0.09887119030507913,0.0,1.482792404486344e-11,0.9999960736687122,0.9999960736687122,0.0,0.09235357337188885,3.62612148402134e-07,0.0,0.0,0.0,1599253.024541698,265.8987804898601,0.0,1.0,1286939.494432512,2588.3158328500795,,,,,,,,,,,,,,,,,,,2.0,14216.678855288816,1597.8774482689516,0.36932420829444557,6.175450102142607,2.6303893363358775
4979.0,-30.182579411453627,4.997442248763336,35.065080592659356,30.68053324185314,5.013981810710823,-26.662923289243082,-40.16015472644938,1.494325687039681,-7.2512343133634545,-7.251234313369095,40.130330618128404,35339.0529434645,15450.053516659373,15450.053516659373,50789.106460123876,87204.69515852456,87194.71710082708,15450.053516659373,102644.77061748646,102644.77061748646,102644.77061748646,130750.01216067473,126229.8092484212,4520.202912253532,0.0,99163.08154881794,47297.43932879527,57628.491355580736,28105.241543188262,85733.732898769,21252.922614452298,1597.8803839624036,0.0,0.8744354756445853,2.6532030818662786,0.0014947306463915918,1.0,1.0,-7.2512343133634545,324590.4942947034,1560160.3881113743,4.806549839056185,1560160.3881113743,4.806549839056185,0.7561907120347546,0.09235404239245464,3.380310627571562,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380310627571562,1.28476085064731,1.2850526720307964,2.6310815945772603,5574.946177772323,14216.67421706104,6453.913715405894,0.0004791013691342888,29335.493827103506,2991.387867121138,19291.179991254052,1967.1529004557167,0.6576054285962161,0.6576054285962161,30559.960495700438,30484.863174865135,1.0030802348857797,0.8,4335.086260176023,4324.433322199387,1.0030802348857797,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.232567440437,2034.6934298245008,9.012810636148531,4.997442248763336,-0.8470207981539168,5.8444630469172525,2.6303849396180814,3.5,0.7515385541765947,0.6,0.00022712880113795158,0.9916769155360955,0.00022903507944940606,199.07370921675596,0.0,0.0,0.0,0.029584315959416182,7.743842070136456e-05,0.00014969038043658703,0.0005059999838350254,0.09235404204665479,0.09235404204665479,0.09235404204665479,0.09235368213669481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487820.9900428162,595.6253983912903,0.0,0.09235404204665479,0.09235404239245464,0.09235404239245464,0.36932453630762113,0.36932453630762113,0.5,10.038942366297167,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,5.6274984672199935e-12,28105.241543188262,21252.922614452298,0.7561907120347546,0.5924051682211673,0.4121954305336437,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525919935543237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5655455975346,260.5655455975346,-12.584454402465383,244.72693858596026,276.4041526090815,107615.65671589819,107610.6789895413,4.977726356870827,0.0,nan,276.4041526090815,3.2541526090815296,270.06870980446945,-3.081290195530528,263.73326699985915,-9.416733000140823,257.3978241952358,-15.752175804764192,251.06238139060156,-22.08761860939842,244.72693858596026,-28.423061414039722,1.0,1.0,25732.562594343566,25732.562594343566,275.9804007361546,2.8304007361546155,275.9804007361546,275.9804007361546,87194.7232827477,87194.71710082708,0.006181920616654679,0.0,8648.866644398773,8648.866644398773,0.9215953299729761,3397.21218070942,275.9804007361546,2.8304007361546155,1.0,0.002,0.1282129100236431,0.004781754059226551,0.00019774293667102613,0.0018022570771957624,0.09887146833551307,0.09887146833551307,0.0,1.3866788359934157e-11,0.9999960540191863,0.9999960540191863,0.0,0.0923536779651753,3.6442727934435703e-07,0.0,0.0,0.0,1599253.0070321409,265.8987656866365,0.0,1.0,1286939.5447541089,2588.3156303379574,,,,,,,,,,,,,,,,,,,2.0,14216.67421706104,1597.8803839624036,0.36932453630762113,6.175450102142607,2.6303849396180814
4980.0,-30.18250695596729,4.997441807509292,35.0650869001034,30.680578329507284,5.013979400794609,-26.662858320286254,-40.16009612297637,1.4943307639336876,-7.2512490176534925,-7.251249017662173,40.13034317049252,35339.06762009394,15450.053023537132,15450.053023537132,50789.120643631075,87204.78905511143,87194.82389752242,15450.053023537132,102644.87692105955,102644.87692105955,102644.87692105955,130750.1738124196,126229.97037148009,4520.203440939516,0.0,99163.14076462782,47297.4193256016,57628.5793766958,28105.29689136005,85733.87626805584,21252.96140854705,1597.8833451520127,0.0,0.8744353447478377,2.653201619361502,0.0014947306463915918,1.0,1.0,-7.2512490176534925,324590.3046952523,1560160.9308147023,4.806554318618631,1560160.9308147023,4.806554318618631,0.7561906031699135,0.09235414890723337,3.380308014656015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380308014656015,1.2847608268980681,1.2850526482761602,2.6310796094378475,5574.941971500117,14216.669580341595,6453.913511446556,0.0004791019297480985,29335.53402077142,2991.3919657346214,19291.17938160594,1967.1528382889103,0.6576045068055199,0.6576045068055199,30559.941597886398,30484.863174865135,1.0030794595239183,0.8,4335.083579424717,4324.433322199387,1.0030794595239183,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2308482983278,2034.6934298245008,9.012819387116968,4.997441807509292,-0.8470308215510922,5.844472629060384,2.630380543089,3.5,0.7515372980254286,0.6,0.00022712880113795158,0.9916694259222929,0.00022903680924387938,199.07364985086207,0.0,0.0,0.0,0.029584315959416182,7.743893496581012e-05,0.00014968986617214144,0.000505997854334476,0.09235414856247107,0.09235414856247107,0.09235414856247107,0.09235378855419375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.1028034133,595.6253623413755,0.0,0.09235414856247107,0.09235414890723337,0.09235414890723337,0.36932486399531034,0.36932486399531034,0.5,10.038931566337482,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,28105.29689136005,21252.96140854705,0.7561906031699135,0.5924043430024514,0.4121949124241471,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525915603306367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5655802565967,260.5655802565967,-12.58441974340326,244.7270074542876,276.40415305887876,107615.35045062637,107610.36108873693,4.989361889413751,0.0,nan,276.40415305887876,3.254153058878785,270.06872393797323,-3.0812760620267454,263.7332948170694,-9.41670518293057,257.3978656961487,-15.752134303851278,251.0624365752226,-22.087563424777386,244.7270074542876,-28.42299254571239,1.0,1.0,25732.562594343566,25732.562594343566,275.98039837991814,2.830398379918165,275.98039837991814,275.98039837991814,87194.81902085197,87194.82389752242,-0.004876670456724241,0.0,8648.866644398773,8648.866644398773,0.9215954842662983,3397.209554729295,275.98039837991814,2.830398379918165,1.0,0.002,0.12821327449631612,0.004781749949039578,0.0001977434928449827,0.0018022565214983128,0.09887174642249134,0.09887174642249134,0.0,1.4343295214741536e-11,0.9999960535175526,0.9999960535175526,0.0,0.09235378443320576,3.644740276062479e-07,0.0,0.0,0.0,1599252.9896396042,265.8987509823465,0.0,1.0,1286939.5947393798,2588.3154291793203,,,,,,,,,,,,,,,,,,,2.0,14216.669580341595,1597.8833451520127,0.36932486399531034,6.175450102142607,2.630380543089
4981.0,-30.18243455210893,4.997441367160775,35.065093210268,30.68062897017228,5.01397606932161,-26.662793489964855,-40.16003371272234,1.494335005946923,-7.251264026227034,-7.251264026215553,40.1303558639821,35339.06478553056,15450.052917382647,15450.052917382647,50789.11770291321,87204.89460305506,87194.93203288366,15450.052917382647,102644.98495026631,102644.98495026631,102644.98495026631,130750.3380557264,126230.13405280534,4520.204002921066,0.0,99163.2099001882,47297.38007848268,57628.69980189502,28105.353105460097,85734.05290735512,21253.000800074566,1597.886355288874,0.0,0.8744352116041991,2.65320012659304,0.0014947306463915918,1.0,1.0,-7.251264026227034,324590.11117241386,1560161.479617435,4.806558875075272,1560161.479617435,4.806558875075272,0.7561904922641122,0.0923542557682876,3.3803049954939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803049954939,1.284760807054322,1.2850526284279067,2.6310773000962,5574.937078282279,14216.664945886123,6453.913588227389,0.00047910264222095477,29335.580674636538,2991.396723104887,19291.17961110899,1967.1528616917083,0.6576034688070139,0.6576034688070139,30559.91976190559,30484.863174865135,1.0030785636116257,0.8,4335.08048187947,4324.433322199387,1.0030785636116257,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2291293500796,2034.6934298245008,9.012828362822345,4.997441367160775,-0.8470409893497362,5.844482356510511,2.630376147058636,3.5,0.7515360420167532,0.6,0.00022712880113795158,0.9916619417061427,0.00022903853781781636,199.07359052730453,0.0,0.0,0.0,0.029584315959416182,7.74394826394625e-05,0.00014968931849848908,0.0005059955510925201,0.09235425541263972,0.09235425541263972,0.09235425541263972,0.09235389650975902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.2160843548,595.625326129184,0.0,0.09235425541263972,0.0923542557682876,0.0923542557682876,0.3693251915722939,0.3693251915722939,0.5,10.038920799995683,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,-1.1482370609883219e-11,28105.353105460097,21253.000800074566,0.7561904922641122,0.5924030881614372,0.4121940301098121,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525911271524095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56561489331904,260.56561489331904,-12.58438510668094,244.72707627693492,276.4041535096751,107615.02116724743,107610.0350213133,4.986145934111807,0.0,nan,276.4041535096751,3.2541535096751204,270.0687380631403,-3.0812619368596756,263.73332261660636,-9.416677383393619,257.39790717005707,-15.75209282994291,251.06249172350073,-22.08750827649925,244.72707627693492,-28.422923723065054,1.0,1.0,25732.562594343566,25732.562594343566,275.9803958742008,2.8303958742008035,275.9803958742008,275.9803958742008,87194.92440294156,87194.93203288366,-0.007629942105268128,0.0,8648.866644398773,8648.866644398773,0.9215956625485018,3397.2065204713695,275.9803958742008,2.8303958742008035,1.0,0.002,0.12821363791098134,0.004781745789182268,0.000197744047263956,0.0018022559676367392,0.098872023631978,0.098872023631978,0.0,1.4900695260999797e-11,0.9999960649809674,0.9999960649809674,0.0,0.0923538923525334,3.634157541916006e-07,0.0,0.0,0.0,1599252.9718871496,265.89873597377294,0.0,1.0,1286939.6457590216,2588.3152238580483,,,,,,,,,,,,,,,,,,,2.0,14216.664945886123,1597.886355288874,0.3693251915722939,6.175450102142607,2.630376147058636
4982.0,-30.182349766169846,4.997440926929092,35.065099515921084,30.680671089235716,5.013972773869313,-26.66271751221885,-40.15996592408044,1.4943405186162042,-7.251279108895119,-7.251279108977054,40.13036835426534,35339.09167457811,15450.052902980788,15450.052902980788,50789.144577558895,87204.98698036208,87195.03716755896,15450.052902980788,102645.09007053974,102645.09007053974,102645.09007053974,130750.49856553353,126230.29402967531,4520.204535858223,0.0,99163.26386814522,47297.36855793701,57628.77256689801,28105.408494993793,85734.18106189181,21253.039595658804,1597.8893278231367,0.0,0.8744350788378825,2.6531986264557186,0.0014947306463915918,1.0,1.0,-7.251279108895119,324589.916694279,1560162.019635641,4.806563418620019,1560162.019635641,4.806563418620019,0.7561903823402691,0.09235436234956461,3.3803025975870122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3803025975870122,1.2847607812665656,1.2850526026342928,2.6310754864844044,5574.933235456512,14216.660312811553,6453.913237732621,0.0004791031228709583,29335.61745002702,2991.400473151078,19291.178563456673,1967.152754860903,0.6576026087168281,0.6576026087168281,30559.90241912797,30484.863174865135,1.0030778520518702,0.8,4335.078021718013,4324.433322199387,1.0030778520518702,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.227410219929,2034.6934298245008,9.012837393026286,4.997440926929092,-0.8470511927996176,5.844492119728709,2.6303717505660154,3.5,0.7515347858760044,0.6,0.00022712880113795158,0.9916531776609446,0.00022904056201754946,199.07352105862708,0.0,0.0,0.0,0.029584315959416182,7.744007751456615e-05,0.00014968872362338542,0.0005059931812936141,0.09235436199858191,0.09235436199858191,0.09235436199858191,0.09235400207510705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.3285271146,595.6252901795636,0.0,0.09235436199858191,0.09235436234956461,0.09235436234956461,0.36932551918121237,0.36932551918121237,0.5,10.038910003699488,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,8.191136657842435e-11,28105.408494993793,21253.039595658804,0.7561903823402691,0.5924025161084122,0.4121937275993421,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525906942831004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5656506406803,260.5656506406803,-12.584349359319674,244.72714720125643,276.40415408007544,107614.75546346822,107609.6094347888,5.1460286793777925,0.0,nan,276.40415408007544,3.254154080075466,270.0687527043276,-3.0812472956723695,263.733351328575,-9.41664867142498,257.39794995280937,-15.752050047190608,251.06254857703797,-22.087451422962005,244.72714720125643,-28.42285279874355,1.0,1.0,25732.562594343566,25732.562594343566,275.98039294732973,2.8303929473297558,275.98039294732973,275.98039294732973,87195.01697788027,87195.03716755896,-0.02018967868934851,0.0,8648.866644398773,8648.866644398773,0.921595804145382,3397.204110574947,275.98039294732973,2.8303929473297558,1.0,0.002,0.12821400234038072,0.004781741611062471,0.00019774460321792542,0.0018022554118968435,0.09887230160896271,0.09887230160896271,0.0,1.5114768811552715e-11,0.9999960540028914,0.9999960540028914,0.0,0.0923539979195178,3.644300468001111e-07,0.0,0.0,0.0,1599252.9540470506,265.89872089110486,0.0,1.0,1286939.697030534,2588.3150175231826,,,,,,,,,,,,,,,,,,,2.0,14216.660312811553,1597.8893278231367,0.36932551918121237,6.175450102142607,2.6303717505660154
4983.0,-30.18227747761098,4.997440486807568,35.065105817209854,30.680756864044838,5.01396895429963,-26.66265283442285,-40.159903548751004,1.4943443098634115,-7.251294194970512,-7.251294194979322,40.13038083965527,35339.06445144508,15450.052889813525,15450.052889813525,50789.11734125861,87205.15415771204,87195.14226136985,15450.052889813525,102645.19515118338,102645.19515118338,102645.19515118338,130750.65904611378,126230.45399313964,4520.205052974144,0.0,99163.38635993836,47297.29664943093,57628.98856723048,28105.46389493041,85734.45246216089,21253.078397786045,1597.8923010659046,0.0,0.8744349460716192,2.653197125980135,0.0014947306463915918,1.0,1.0,-7.251294194970512,324589.7221722982,1560162.5594410186,4.806567962163804,1560162.5594410186,4.806567962163804,0.7561902723697658,0.09235446887643037,3.3802972756300766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802972756300766,1.2847607635314624,1.2850525848951613,2.631071380432375,5574.9245352249745,14216.655930204795,6453.9149693059935,0.00047910469594092506,29335.699873158235,2991.4088779714007,19291.18373924536,1967.1532826444668,0.6576009375149263,0.6576009375149263,30559.863928251947,30484.863174865135,1.0030762728035698,0.8,4335.072561590935,4324.433322199387,1.0030762728035698,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2256908154327,2034.6934298245008,9.01284642541097,4.997440486807568,-0.8470613981914017,5.844501884998969,2.6303673533747256,3.5,0.7515335295356359,0.6,0.00022712880113795158,0.9916457054950473,0.0002290422878648628,199.07346182961595,0.0,0.0,0.0,0.029584315959416182,7.744062488920814e-05,0.00014968817624874344,0.0005059905343676622,0.09235446851957087,0.09235446851957087,0.09235446851957087,0.09235410766940548,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.4410880475,595.6252541912738,0.0,0.09235446851957087,0.09235446887643037,0.09235446887643037,0.3693258465674914,0.3693258465674914,0.5,10.038899177982625,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,8.810729923425242e-12,28105.46389493041,21253.078397786045,0.7561902723697658,0.5924003231218454,0.4121921052337981,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452590187387363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5656861129732,260.5656861129732,-12.58431388702678,244.72721768172855,276.40415454418996,107614.33354093577,107609.22710954586,5.106431389912596,0.0,nan,276.40415454418996,3.254154544189987,270.06876717171076,-3.0812328282892167,263.7333797992327,-9.416620200767284,257.39799242673865,-15.752007573261324,251.0626050542384,-22.087394945761588,244.72721768172855,-28.42278231827143,1.0,1.0,25732.562594343566,25732.562594343566,275.98039001249305,2.830390012493069,275.98039001249305,275.98039001249305,87195.18716728265,87195.14226136985,0.04490591280045919,0.0,8648.866644398773,8648.866644398773,0.9215961184078053,3397.198762008227,275.98039001249305,2.830390012493069,1.0,0.002,0.1282143677580061,0.0047817374256951825,0.0001977451606946237,0.0018022548536544814,0.09887258034731185,0.09887258034731185,0.0,1.4349105237343451e-11,0.9999960432954085,0.9999960432954085,0.0,0.09235410345707931,3.654193510510787e-07,0.0,0.0,0.0,1599252.936202921,265.89870580502946,0.0,1.0,1286939.7483136235,2588.3148111417386,,,,,,,,,,,,,,,,,,,2.0,14216.655930204795,1597.8923010659046,0.3693258465674914,6.175450102142607,2.6303673533747256
4984.0,-30.182205047885386,4.997440057052419,35.06511212175575,30.68077575825157,5.013965155552436,-26.662588027538412,-40.1598449103534,1.4943481338723357,-7.251308292469673,-7.25130829246111,40.13039353553862,35339.0961636905,15450.051639844372,15450.051639844372,50789.14780353487,87205.20591195974,87195.25243448223,15450.051639844372,102645.3040743266,102645.3040743266,102645.3040743266,130750.82342869071,126230.61784242783,4520.205586262871,0.0,99163.40873808527,47297.298985286536,57629.01083644304,28105.51935436411,85734.53019080716,21253.11731684364,1597.8952524951837,0.0,0.874434818001455,2.653195723829906,0.0014947306463915918,1.0,1.0,-7.251308292469673,324589.54039724043,1560163.1083489559,4.806572344997904,1560163.1083489559,4.806572344997904,0.7561901649593087,0.09235457515641678,3.3802962927315745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802962927315745,1.2847607456431036,1.2850525670027393,2.63107065202208,5574.922991810967,14216.651300060052,6453.913683430283,0.0004791046691020841,29335.715023357487,2991.410422861781,19291.17989567681,1967.1528907095503,0.6576004668819873,0.6576004668819873,30559.85681947,30484.863174865135,1.003075981136274,0.8,4335.071553173959,4324.433322199387,1.003075981136274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2239711358793,2034.6934298245008,9.012854737766187,4.997440057052419,-0.8470711269432281,5.844511183995647,2.6303629554829477,3.5,0.7515322729951279,0.6,0.00022712880113795158,0.9916382187982389,0.00022904401709446796,199.0734024849764,0.0,0.0,0.0,0.029584315959416182,7.744113947367033e-05,0.00014968766166428125,0.0005059886477914281,0.09235457483147377,0.09235457483147377,0.09235457483147377,0.09235421592126755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.55438321485,595.6252179745674,0.0,0.09235457483147377,0.09235457515641678,0.09235457515641678,0.3693261737329857,0.3693261737329857,0.5,10.038888411093957,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,-8.58335624798201e-12,28105.51935436411,21253.11731684364,0.7561901649593087,0.5924001413491237,0.4121921014209945,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525897552079357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56572137493885,260.56572137493885,-12.584278625061131,244.7272878236257,276.4041549262243,107614.05404454055,107608.9778910275,5.076153513051475,0.0,nan,276.4041549262243,3.2541549262243166,270.0687815057185,-3.0812184942814724,263.73340808521266,-9.416591914787318,257.3980346646899,-15.751965335310103,251.0626612441623,-22.087338755837663,244.7272878236257,-28.42271217637429,1.0,1.0,25732.562594343566,25732.562594343566,275.9803886534563,2.830388653456339,275.9803886534563,275.9803886534563,87195.23071442687,87195.25243448223,-0.021720055359764956,0.0,8648.866644398773,8648.866644398773,0.9215961764480923,3397.1977741952323,275.9803886534563,2.830388653456339,1.0,0.002,0.1282147309976408,0.004781733426773066,0.00019774571521237865,0.0018022542988932865,0.09887285760618932,0.09887285760618932,0.0,1.4105664986746591e-11,0.9999960668880766,0.9999960668880766,0.0,0.09235421191553606,3.632408807255641e-07,0.0,0.0,0.0,1599252.9195280937,265.8986917075303,0.0,1.0,1286939.796236183,2588.3146182843107,,,,,,,,,,,,,,,,,,,2.0,14216.651300060052,1597.8952524951837,0.3693261737329857,6.175450102142607,2.6303629554829477
4985.0,-30.18213278406554,4.997439624670682,35.06511841517304,30.680861113965534,5.013961797978413,-26.662523325861997,-40.159782535023965,1.4943523382277577,-7.251323630383354,-7.251323630359972,40.13040582436577,35339.069393399084,15450.051961181523,15450.051961181523,50789.12135458061,87205.371371147,87195.3541794925,15450.051961181523,102645.40614067402,102645.40614067402,102645.40614067402,130750.98030312189,126230.77422331614,4520.206079805748,0.0,99163.52986380979,47297.22788080545,57629.22442556038,28105.57416244787,85734.79858800824,21253.155675183276,1597.8982039131965,0.0,0.8744346845947918,2.653194198307625,0.0014947306463915918,1.0,1.0,-7.251323630383354,324589.34262820886,1560163.639657889,4.806576910459231,1560163.639657889,4.806576910459231,0.7561900551236496,0.09235468151336697,3.380291023314349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380291023314349,1.2847607259755198,1.2850525473306882,2.6310665908219533,5574.914386615228,14216.646675152966,6453.915276090335,0.0004791062019446184,29335.79658670357,2991.41874000842,19291.184656244288,1967.1533761523342,0.6575988008107475,0.6575988008107475,30559.818708571518,30484.863174865135,1.0030744174787136,0.8,4335.066146948634,4324.433322199387,1.0030744174787136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.222252391152,2034.6934298245008,9.012863961852318,4.997439624670682,-0.8470814474355812,5.8445210721062635,2.630358559984824,3.5,0.7515310171385211,0.6,0.00022712880113795158,0.991630749311039,0.0002290457423751282,199.07334327630548,0.0,0.0,0.0,0.029584315959416182,7.744168685525219e-05,0.00014968711428269937,0.0005059860087156377,0.09235468115391736,0.09235468115391736,0.09235468115391736,0.09235431931421825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.66613766336,595.6251822388663,0.0,0.09235468115391736,0.09235468151336697,0.09235468151336697,0.369326501031251,0.369326501031251,0.5,10.038877555511693,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,-2.3362645151792094e-11,28105.57416244787,21253.155675183276,0.7561900551236496,0.5923979783126767,0.41219049878705816,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452589322184796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5657564898427,260.5657564898427,-12.58424351015725,244.7273576638601,276.40415531579697,107613.64449737461,107608.5895142989,5.054983075716731,0.0,nan,276.40415531579697,3.254155315796993,270.06879578542356,-3.0812042145764167,263.7334362550493,-9.416563744950679,257.398076724661,-15.751923275338982,251.06271719426536,-22.087282805734617,244.7273576638601,-28.422642336139887,1.0,1.0,25732.562594343566,25732.562594343566,275.9803850795277,2.83038507952773,275.9803850795277,275.9803850795277,87195.40265337475,87195.3541794925,0.04847388225607574,0.0,8648.866644398773,8648.866644398773,0.9215964876077216,3397.192478430921,275.9803850795277,2.83038507952773,1.0,0.002,0.12821509745795331,0.004781729194955392,0.0001977462741951943,0.0018022537401559844,0.09887313709759715,0.09887313709759715,0.0,1.4351178665578113e-11,0.9999960320136354,0.9999960320136354,0.0,0.09235431505125001,3.664621169515284e-07,0.0,0.0,0.0,1599252.9013860766,265.8986763696166,0.0,1.0,1286939.848375354,2588.3144084577484,,,,,,,,,,,,,,,,,,,2.0,14216.646675152966,1597.8982039131965,0.369326501031251,6.175450102142607,2.630358559984824
4986.0,-30.18206041512784,4.997439203011113,35.06512471577155,30.68090466493743,5.013959628032891,-26.662458410812334,-40.15972389662636,1.4943576226044795,-7.251337683348936,-7.251337683363785,40.1304186175609,35339.084931925994,15450.05066893675,15450.05066893675,50789.13560086275,87205.46214389899,87195.46588035212,15450.05066893675,102645.51654928886,102645.51654928886,102645.51654928886,130751.1465482952,126230.93993091793,4520.206617377269,0.0,99163.5864484769,47297.209232722715,57629.30801750465,28105.629999006345,85734.93801651099,21253.1948677772,1597.9011722320088,0.0,0.8744345563942719,2.6531928005879526,0.0014947306463915918,1.0,1.0,-7.251337683348936,324589.1614275392,1560164.1927719186,4.806581297756017,1560164.1927719186,4.806581297756017,0.7561899472998326,0.09235478783468497,3.3802885183932023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802885183932023,1.2847607012556979,1.2850525226052514,2.6310646917277123,5574.910362662416,14216.64204933656,6453.915002362083,0.0004791067231588092,29335.835065230956,2991.4226637262427,19291.183838052224,1967.153292719963,0.6575979103767281,0.6575979103767281,30559.800591801977,30484.863174865135,1.0030736741633297,0.8,4335.063576992474,4324.433322199387,1.0030736741633297,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2205330553722,2034.6934298245008,9.012872247772622,4.997439203011113,-0.8470911501962188,5.844530353207332,2.6303541629780876,3.5,0.7515297608508822,0.6,0.00022712880113795158,0.9916232690192424,0.0002290474701774512,199.07328398154255,0.0,0.0,0.0,0.029584315959416182,7.74422014462381e-05,0.00014968659969171347,0.0005059838942952185,0.09235478750911635,0.09235478750911635,0.09235478750911635,0.09235442868226498,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.7798890664,595.6251458785764,0.0,0.09235478750911635,0.09235478783468497,0.09235478783468497,0.36932682787135535,0.36932682787135535,0.5,10.03886679159425,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,1.4836132322670892e-11,28105.629999006345,21253.1948677772,0.7561899472998326,0.5923971810778201,0.41219000969150205,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452588890153786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56579160194445,260.56579160194445,-12.584208398055523,244.72742728623214,276.40415591762894,107613.33665144113,107608.28207162394,5.054579817194441,0.0,nan,276.40415591762894,3.254155917628964,270.0688101913656,-3.081189808634349,263.73346446509555,-9.416535534904426,257.398118738815,-15.751881261184963,251.06277301252973,-22.087226987470245,244.72742728623214,-28.422572713767835,1.0,1.0,25732.562594343566,25732.562594343566,275.9803839416103,2.8303839416103074,275.9803839416103,275.9803839416103,87195.49194686089,87195.46588035212,0.0260665087698726,0.0,8648.866644398773,8648.866644398773,0.9215966355234803,3397.1899609851685,275.9803839416103,2.8303839416103074,1.0,0.002,0.12821546059303507,0.004781725204971121,0.00019774682856966102,0.0018022531857527237,0.0988734142848305,0.0988734142848305,0.0,1.4322384857962112e-11,0.9999960680319909,0.9999960680319909,0.0,0.09235442469861371,3.6313607125083123e-07,0.0,0.0,0.0,1599252.8847639207,265.89866231665104,0.0,1.0,1286939.8961465163,2588.3142162096256,,,,,,,,,,,,,,,,,,,2.0,14216.64204933656,1597.9011722320088,0.36932682787135535,6.175450102142607,2.6303541629780876
4987.0,-30.181988092311755,4.9974387841968,35.06513102236797,30.680956493038707,5.0139560962524055,-26.662393673460333,-40.159661521296925,1.4943616759259664,-7.251352482187372,-7.251352482196573,40.13043139216411,35339.08099004088,15450.050331551902,15450.050331551902,50789.13132159278,87205.57008791085,87195.57557687086,15450.050331551902,102645.62590842276,102645.62590842276,102645.62590842276,130751.31233589913,126231.10512789103,4520.207208008102,0.0,99163.65764354232,47297.168540660925,57629.43233653488,28105.686427476365,85735.11876401125,21253.234427528856,1597.9041875737507,0.0,0.8744344241042983,2.6531913286838376,0.0014947306463915918,1.0,1.0,-7.251352482187372,324588.97060958645,1560164.7450845223,4.80658582500352,1560164.7450845223,4.80658582500352,0.756189836614398,0.09235489461977961,3.380285415166174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380285415166174,1.284760682294638,1.2850525036398848,2.6310623151456025,5574.905326970108,14216.63742803481,6453.915142593111,0.0004791074681253189,29335.88305846282,2991.427557673907,19291.184257212153,1967.1533354623805,0.6575968488409634,0.6575968488409634,30559.778147798785,30484.863174865135,1.0030727533054444,0.8,4335.060393196151,4324.433322199387,1.0030727533054444,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2188147014328,2034.6934298245008,9.012881085570662,4.9974387841968,-0.8471012057671521,5.844539989963952,2.6303497684852353,3.5,0.7515285052814958,0.6,0.00022712880113795158,0.9916157935555323,0.00022904919689062207,199.0732247246042,0.0,0.0,0.0,0.029584315959416182,7.744274883475962e-05,0.00014968605230319195,0.0005059815794542809,0.09235489427041482,0.09235489427041482,0.09235489427041482,0.09235453775370495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487821.89321973413,595.6251096541841,0.0,0.09235489427041482,0.09235489461977961,0.09235489461977961,0.36932715497560553,0.36932715497560553,0.5,10.038856096304118,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,9.208633855450898e-12,28105.686427476365,21253.234427528856,0.756189836614398,0.5923958822684032,0.4121890947315635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525884574945838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56582658375834,260.56582658375834,-12.58417341624164,244.72749671000648,276.40415645748186,107612.99655998118,107607.96073583221,5.035824148986128,0.0,nan,276.40415645748186,3.2541564574818835,270.06882450800396,-3.081175491996021,263.733492558517,-9.416507441482963,257.3981606090215,-15.751839390978489,251.0628286595193,-22.087171340480666,244.72749671000648,-28.4225032899935,1.0,1.0,25732.562594343566,25732.562594343566,275.98038182611776,2.8303818261177867,275.98038182611776,275.98038182611776,87195.5981243258,87195.57557687086,0.022547454937011935,0.0,8648.866644398773,8648.866644398773,0.9215968187691576,3397.186842242005,275.98038182611776,2.8303818261177867,1.0,0.002,0.12821582158448228,0.004781721091550311,0.00019774737933601026,0.0018022526352168909,0.09887368966800512,0.09887368966800512,0.0,1.4552900984982076e-11,0.9999960912423767,0.9999960912423767,0.0,0.09235453362688122,3.609928983987362e-07,0.0,0.0,0.0,1599252.867259527,265.8986475178126,0.0,1.0,1286939.946453163,2588.314013757829,,,,,,,,,,,,,,,,,,,2.0,14216.63742803481,1597.9041875737507,0.36932715497560553,6.175450102142607,2.6303497684852353
4988.0,-30.181903410035446,4.997438369106597,35.06513732663332,30.680989985726796,5.013954211538523,-26.662317647925278,-40.15959369773043,1.4943684481919621,-7.251367189206064,-7.251367189210075,40.13044393820405,35339.1140167638,15450.04988364814,15450.04988364814,50789.16390041194,87205.6445375598,87195.6822672082,15450.04988364814,102645.73215085635,102645.73215085635,102645.73215085635,130751.47390190215,126231.26612469286,4520.207777209283,0.0,99163.69640213306,47297.165877136205,57629.47836110762,28105.74175104581,85735.22011215343,21253.273203658133,1597.907147657254,0.0,0.8744342932163485,2.653189865912772,0.0014947306463915918,1.0,1.0,-7.251367189206064,324588.7809756493,1560165.2875128903,4.806590304271589,1560165.2875128903,4.806590304271589,0.756189727775724,0.09235500103019303,3.3802836404214696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802836404214696,1.284760650614611,1.285052471952662,2.6310609986415683,5574.902537456036,14216.63280822139,6453.914368541579,0.0004791077172458667,29335.90992670925,2991.430297472557,19291.18194352032,1967.1530995314733,0.6575961676905894,0.6575961676905894,30559.76531200521,30484.863174865135,1.0030722266640995,0.8,4335.058572373366,4324.433322199387,1.0030722266640995,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.21709640717,2034.6934298245008,9.01288985860071,4.997438369106597,-0.8471112154926983,5.844549584599295,2.630345374147936,3.5,0.7515272497565532,0.6,0.00022712880113795158,0.9916070406649402,0.00022905121870216472,199.07315534111697,0.0,0.0,0.0,0.029584315959416182,7.7443344039552e-05,0.0001496854570983996,0.0005059793018387298,0.09235500068802968,0.09235500068802968,0.09235500068802968,0.09235464409712817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.00545415253,595.6250737750306,0.0,0.09235500068802968,0.09235500103019303,0.09235500103019303,0.36932748225250506,0.36932748225250506,0.5,10.038845399157351,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,4.035882739117369e-12,28105.74175104581,21253.273203658133,0.756189727775724,0.5923955619869261,0.41218899269792963,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452588025111378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5658627322931,260.5658627322931,-12.584137267706865,244.72756812108125,276.404157343477,107612.75936373495,107607.55558368193,5.203780053045898,0.0,nan,276.404157343477,3.2541573434770044,270.0688394990143,-3.081160500985675,263.7335216545446,-9.416478345455403,257.39820381006325,-15.751796189936726,251.0628859655782,-22.087114034421774,244.72756812108125,-28.42243187891873,1.0,1.0,25732.562594343566,25732.562594343566,275.98037945486357,2.830379454863589,275.98037945486357,275.98037945486357,87195.6745436642,87195.6822672082,-0.007723544011241756,0.0,8648.866644398773,8648.866644398773,0.9215969235678604,3397.185058623577,275.98037945486357,2.830379454863589,1.0,0.002,0.12821618261771733,0.004781716993289416,0.0001977479302039475,0.001802252084190413,0.09887396510197374,0.09887396510197374,0.0,1.4394360269703865e-11,0.9999960907977659,0.9999960907977659,0.0,0.09235463999581667,3.61034376361462e-07,0.0,0.0,0.0,1599252.849863736,265.8986328107939,0.0,1.0,1286939.996447687,2588.313812562174,,,,,,,,,,,,,,,,,,,2.0,14216.63280822139,1597.907147657254,0.36932748225250506,6.175450102142607,2.630345374147936
4989.0,-30.181831237413576,4.997437952797153,35.06514363457877,30.681039648503088,5.013950648197443,-26.662253048852584,-40.15953135732559,1.4943724583673295,-7.251382370134024,-7.251382370130421,40.130456653104076,35339.11103302533,15450.050033703832,15450.050033703832,50789.16106672916,87205.74879219125,87195.79033500704,15450.050033703832,102645.84036871087,102645.84036871087,102645.84036871087,130751.63856709702,126231.43017843788,4520.208388659148,0.0,99163.76442036753,47297.126656889515,57629.59751497557,28105.79819838616,85735.39571336174,21253.312749314173,1597.910173204596,0.0,0.8744341590269051,2.6531883560070173,0.0014947306463915918,1.0,1.0,-7.251382370134024,324588.585231166,1560165.8372423144,4.80659489652476,1560165.8372423144,4.80659489652476,0.7561896160819421,0.0923551079270938,3.380280670929598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380280670929598,1.2847606318553864,1.2850524531891763,2.6310587257394147,5574.897721449113,14216.628438419913,6453.914523281092,0.00047910843367168337,29335.955819638166,2991.4349772489245,19291.182406047083,1967.153146696077,0.6575951547190809,0.6575951547190809,30559.743835231697,30484.863174865135,1.0030713454910558,0.8,4335.055525783507,4324.433322199387,1.0030713454910558,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2153782781072,2034.6934298245008,9.012898979603763,4.997437952797153,-0.8471214517248118,5.844559404521965,2.6303409802360522,3.5,0.7515259943531578,0.6,0.00022712880113795158,0.9915995808573009,0.00022905294185540526,199.0730962073151,0.0,0.0,0.0,0.029584315959416182,7.744389112904676e-05,0.00014968491000890482,0.0005059770080329373,0.09235510756422075,0.09235510756422075,0.09235510756422075,0.09235475223455177,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.1183233547,595.625037697755,0.0,0.09235510756422075,0.0923551079270938,0.0923551079270938,0.36932780942010046,0.36932780942010046,0.5,10.03883473970883,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,-3.581135388230905e-12,28105.79819838616,21253.312749314173,0.7561896160819421,0.5923943156048646,0.4121881136604794,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452587518837253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5658985455744,260.5658985455744,-12.584101454425593,244.7276389821097,276.4041581090111,107612.40914023567,107607.25362175317,5.155518482492724,0.0,nan,276.4041581090111,3.2541581090111436,270.0688542836471,-3.0811457163528644,263.73355045827776,-9.416449541722216,257.39824663289306,-15.751753367106915,251.0629428075074,-22.08705719249258,244.7276389821097,-28.422361017890267,1.0,1.0,25732.562594343566,25732.562594343566,275.9803767689675,2.8303767689675396,275.9803767689675,275.9803767689675,87195.77842982409,87195.79033500704,-0.011905182953341864,0.0,8648.866644398773,8648.866644398773,0.9215970989163352,3397.182074284246,275.9803767689675,2.8303767689675396,1.0,0.002,0.12821654249167316,0.0047817128169265425,0.00019774847909203805,0.0018022515357438448,0.09887423954601902,0.09887423954601902,0.0,1.483588295617122e-11,0.9999961033533977,0.9999961033533977,0.0,0.0923547480518763,3.5987521750684686e-07,0.0,0.0,0.0,1599252.8319073915,265.89861762986595,0.0,1.0,1286940.0480531899,2588.3136048833676,,,,,,,,,,,,,,,,,,,2.0,14216.628438419913,1597.910173204596,0.36932780942010046,6.175450102142607,2.6303409802360522
