time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4990.0,-30.181759044993335,4.997437538698241,35.06514993831027,30.681090952735417,5.013947206094906,-26.662188419884448,-40.15947275385258,1.4943765797675934,-7.251397220741467,-7.251397220729627,40.13046914732319,35339.1202335977,15450.049765387657,15450.049765387657,50789.16999898536,87205.85567203836,87195.89601813522,15450.049765387657,102645.94578352287,102645.94578352287,102645.94578352287,130751.79918101996,126231.59021832529,4520.208962694667,0.0,99163.83475042434,47297.09930784413,57629.706047311345,28105.853397497096,85735.55944480844,21253.351426010024,1597.9131308149967,0.0,0.8744340275391328,2.653186878955828,0.0014947306463915918,1.0,1.0,-7.251397220741467,324588.39374596026,1560166.3774323799,4.806599396321753,1560166.3774323799,4.806599396321753,0.756189507054879,0.09235521430588166,3.3802776032177886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802776032177886,1.2847606125758622,1.285052433905273,2.6310563774527225,5574.892745711399,14216.623820831104,6453.914640619685,0.0004791091656906795,29336.003248972003,2991.439813694993,19291.18275677999,1967.15318246088,0.6575941034999713,0.6575941034999713,30559.721648081057,30484.863174865135,1.0030704351720285,0.8,4335.052378423028,4324.433322199387,1.0030704351720285,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.213659733558,2034.6934298245008,9.01290785874911,4.997437538698241,-0.8471315298685891,5.84456906856683,2.6303365852645477,3.5,0.7515247386470136,0.6,0.00022712880113795158,0.9915921190638491,0.00022905466549328902,199.07303705732676,0.0,0.0,0.0,0.029584315959416182,7.744440542707944e-05,0.00014968439571087214,0.0005059748103726499,0.09235521396043404,0.09235521396043404,0.09235521396043404,0.09235485787415301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.2302323339,595.6250019218757,0.0,0.09235521396043404,0.09235521430588166,0.09235521430588166,0.3693281366369703,0.3693281366369703,0.5,10.038824058093471,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28105.853397497096,21253.351426010024,0.756189507054879,0.5923932884776995,0.41218743380740364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525870873525437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56593409737974,260.56593409737974,-12.584065902620239,244.72770939762387,276.404158797107,107612.06141077387,107606.94353333038,5.117877443466203,0.0,nan,276.404158797107,3.2541587971070385,270.0688689172274,-3.081131082772572,263.7335790373403,-9.416420962659686,257.39828915744187,-15.751710842558111,251.06299927753793,-22.08700072246205,244.72770939762387,-28.42229060237611,1.0,1.0,25732.562594343566,25732.562594343566,275.980374137672,2.830374137672038,275.980374137672,275.980374137672,87195.88529901659,87195.89601813522,-0.01071911862527486,0.0,8648.866644398773,8648.866644398773,0.9215972800646085,3397.1789912338777,275.980374137672,2.830374137672038,1.0,0.002,0.12821690303437308,0.004781708695055312,0.00019774902914522613,0.0018022509855174563,0.09887451457261306,0.09887451457261306,0.0,1.46626825264784e-11,0.9999960961208202,0.9999960961208202,0.0,0.09235485376228338,3.605435982757912e-07,0.0,0.0,0.0,1599252.8143417544,265.8986027792585,0.0,1.0,1286940.098535813,2588.313401723468,,,,,,,,,,,,,,,,,,,2.0,14216.623820831104,1597.9131308149967,0.3693281366369703,6.175450102142607,2.6303365852645477
4991.0,-30.181686878427573,4.997437125299021,35.065156236981835,30.681147530581825,5.01394289189558,-26.662123901394214,-40.159410413447745,1.494379913376225,-7.2514122171414215,-7.251412217108356,40.13048160882667,35339.11223995562,15450.049681664972,15450.049681664972,50789.16192162059,87205.97354454183,87196.00095334492,15450.049681664972,102646.05063500989,102646.05063500989,102646.05063500989,130751.95923886291,126231.7497171812,4520.209521681712,0.0,99163.91443209474,47297.05312245985,57629.845899594315,28105.908603853026,85735.75450344734,21253.390096396448,1597.9160925100275,0.0,0.8744338953652352,2.653185387404672,0.0014947306463915918,1.0,1.0,-7.2514122171414215,324588.20038098143,1560166.9162072304,4.806603919600292,1560166.9162072304,4.806603919600292,0.7561893976088299,0.09235532067132686,3.3802741525709936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802741525709936,1.284760596981554,1.2850524183074228,2.6310537235596163,5574.887122430366,14216.619206044677,6453.915022864095,0.00047911004090970616,29336.056768257073,2991.4452711432623,19291.183899334108,1967.153298968976,0.6575929427641425,0.6575929427641425,30559.696691357694,30484.863174865135,1.0030694112200966,0.8,4335.0488381845325,4324.433322199387,1.0030694112200966,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2119411772999,2034.6934298245008,9.012916845657989,4.997437125299021,-0.8471416772346014,5.844578802533622,2.6303321902660377,3.5,0.7515234829331536,0.6,0.00022712880113795158,0.991584660003239,0.0002290563885258266,199.07297792855707,0.0,0.0,0.0,0.029584315959416182,7.744495252350605e-05,0.00014968384861444554,0.0005059724445287598,0.09235532032645653,0.09235532032645653,0.09235532032645653,0.09235496317241085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.34213538375,595.6249661463143,0.0,0.09235532032645653,0.09235532067132686,0.09235532067132686,0.3693284636634431,0.3693284636634431,0.5,10.038813344893475,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,-3.3082869776990265e-11,28105.908603853026,21253.390096396448,0.7561893976088299,0.5923918465029477,0.41218640279808433,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525866557497258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56596935361785,260.56596935361785,-12.584030646382132,244.72777943623146,276.4041592709754,107611.69645008272,107606.62112122872,5.075328854019471,0.0,nan,276.4041592709754,3.2541592709754354,270.06888330404354,-3.081116695956439,263.73360733710524,-9.416392662894737,257.3983313701548,-15.751668629845199,251.06305540319693,-22.08694459680305,244.72777943623146,-28.42222056376852,1.0,1.0,25732.562594343566,25732.562594343566,275.9803712741211,2.8303712741211484,275.9803712741211,275.9803712741211,87196.00166728615,87196.00095334492,0.0007139412336982787,0.0,8648.866644398773,8648.866644398773,0.9215974838250717,3397.1755233338486,275.9803712741211,2.8303712741211484,1.0,0.002,0.1282172646599351,0.004781704544208256,0.0001977495808094575,0.001802250434218817,0.09887479040472874,0.09887479040472874,0.0,1.5028274631678773e-11,0.9999960844030843,0.9999960844030843,0.0,0.09235495904511809,3.616262087695506e-07,0.0,0.0,0.0,1599252.7966036694,265.89858778285856,0.0,1.0,1286940.1495140267,2588.313196569131,,,,,,,,,,,,,,,,,,,2.0,14216.619206044677,1597.9160925100275,0.3693284636634431,6.175450102142607,2.6303321902660377
4992.0,-30.181602371577636,4.9974367145730945,35.06516252678127,30.681219649873697,5.013940345180065,-26.6620480999545,-40.159342624805845,1.494386072305754,-7.251427023614326,-7.2514270236077545,40.130493950191365,35339.11830332847,15450.049359742005,15450.049359742005,50789.167663070475,87206.11601462703,87196.10464909302,15450.049359742005,102646.15400883502,102646.15400883502,102646.15400883502,130752.11716549876,126231.90712936716,4520.210036131601,0.0,99164.0120853455,47297.01436979608,57629.99746172158,28105.963156663733,85735.96061838532,21253.428312313146,1597.9190183624758,0.0,0.8744337647185023,2.653183914744449,0.0014947306463915918,1.0,1.0,-7.251427023614326,324588.00946502975,1560167.4497882056,4.806608390616764,1560167.4497882056,4.806608390616764,0.7561892895769382,0.09235542669806841,3.3802698448386352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802698448386352,1.2847605681706613,1.2850523894899857,2.6310504296156267,5574.880142958314,14216.614593146713,6453.915958271662,0.00047911121572648697,29336.123042590796,2991.4520292445227,19291.186695329925,1967.1535840812026,0.6575915524802843,0.6575915524802843,30559.6655357756,30484.863174865135,1.0030681329348554,0.8,4335.0444186063105,4324.433322199387,1.0030681329348554,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2102224325565,2034.6934298245008,9.012925694619618,4.9974367145730945,-0.8471517329157701,5.8445884474888645,2.6303277947884367,3.5,0.7515222270824105,0.6,0.00022712880113795158,0.991575925540719,0.00022905840620736665,199.07290868897516,0.0,0.0,0.0,0.029584315959416182,7.744554743745771e-05,0.00014968325370049386,0.0005059697887611105,0.09235542635664715,0.09235542635664715,0.09235542635664715,0.09235506721771505,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.45374730794,595.6249304595168,0.0,0.09235542635664715,0.09235542669806841,0.09235542669806841,0.3693287904615468,0.3693287904615468,0.5,10.038802571580673,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,-6.59383658785373e-12,28105.963156663733,21253.428312313146,0.7561892895769382,0.5923904893202909,0.4121854825960894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525862243017353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56600565055084,260.56600565055084,-12.583994349449142,244.72785131403157,276.4041599870413,107611.36806049115,107606.1429177076,5.225142783536633,0.0,nan,276.4041599870413,3.254159987041305,270.068898252458,-3.081101747541993,263.7336365178637,-9.416363482136262,257.3983747832598,-15.751625216740194,251.06311304865056,-22.086886951349413,244.72785131403157,-28.42214868596841,1.0,1.0,25732.562594343566,25732.562594343566,275.9803684571404,2.8303684571404233,275.9803684571404,275.9803684571404,87196.14922641021,87196.10464909302,0.04457731719594449,0.0,8648.866644398773,8648.866644398773,0.9215977381962209,3397.1711940628284,275.9803684571404,2.8303684571404233,1.0,0.002,0.12821762826040412,0.004781700416756641,0.00019775013559644584,0.0018022498789052382,0.09887506779822292,0.09887506779822292,0.0,1.4501684141715598e-11,0.999996063019682,0.999996063019682,0.0,0.09235506309657124,3.6360149716853587e-07,0.0,0.0,0.0,1599252.7790902287,265.89857297638565,0.0,1.0,1286940.1998466125,2588.3129940130866,,,,,,,,,,,,,,,,,,,2.0,14216.614593146713,1597.9190183624758,0.3693287904615468,6.175450102142607,2.6303277947884367
4993.0,-30.181530233062066,4.997436312712882,35.06516882675938,30.681231279764347,5.013937356999815,-26.661983474060253,-40.15928028440101,1.4943905968699385,-7.251441231278363,-7.25144123128875,40.13050682292835,35339.14125209336,15450.048294125547,15450.048294125547,50789.189546218906,87206.15333362279,87196.21710651496,15450.048294125547,102646.2654006405,102646.2654006405,102646.2654006405,130752.28489031702,126232.07426212788,4520.210628189145,0.0,99164.02219347066,47297.010108108596,57630.01342818007,28106.019489676517,85736.03291785659,21253.467848299282,1597.9220143483396,0.0,0.8744336353444259,2.653182501642697,0.0014947306463915918,1.0,1.0,-7.251441231278363,324587.82627025514,1560168.006343649,4.806612818080975,1560168.006343649,4.806612818080975,0.756189180616835,0.09235553315441956,3.3802693682736127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802693682736127,1.2847605470051766,1.2850523683196935,2.6310501020234027,5574.879448829702,14216.610229871325,6453.914436824578,0.00047911102254547227,29336.1301688558,2991.452755921319,19291.182147622774,1967.1531203441314,0.6575912377189724,0.6575912377189724,30559.66208902878,30484.863174865135,1.0030679915179836,0.8,4335.043929667696,4324.433322199387,1.0030679915179836,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2085037325883,2034.6934298245008,9.012934109522835,4.997436312712882,-0.847161498170732,5.844597810883614,2.6303233994282804,3.5,0.751520971265223,0.6,0.00022712880113795158,0.9915684695106753,0.0002290601285960982,199.0728495832643,0.0,0.0,0.0,0.029584315959416182,7.74460945413434e-05,0.00014968270659660818,0.0005059678680688013,0.09235553282241807,0.09235553282241807,0.09235553282241807,0.09235517752389819,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.56737262226,595.6248941441168,0.0,0.09235553282241807,0.09235553315441956,0.09235553315441956,0.36932911691659637,0.36932911691659637,0.5,10.038791913609456,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,1.0402345651527867e-11,28106.019489676517,21253.467848299282,0.756189180616835,0.592390245007952,0.4121854026760449,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525857190776517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.566041634437,260.566041634437,-12.583958365562978,244.72792255626365,276.40416071258045,107611.1006604325,107605.92058269346,5.180077739003494,0.0,nan,276.40416071258045,3.2541607125804717,270.06891308133623,-3.0810869186637433,263.7336654500813,-9.416334549918702,257.3984178188162,-15.751582181183778,251.06317018754407,-22.086829812455903,244.72792255626365,-28.422077443736327,1.0,1.0,25732.562594343566,25732.562594343566,275.98036725202104,2.8303672520210625,275.98036725202104,275.98036725202104,87196.17977983576,87196.21710651496,-0.037326679201214574,0.0,8648.866644398773,8648.866644398773,0.9215977663373253,3397.170715114981,275.98036725202104,2.8303672520210625,1.0,0.002,0.12821798788335823,0.0047816964136556265,0.00019775068449130067,0.0018022493300027251,0.09887534224565034,0.09887534224565034,0.0,1.449402577125003e-11,0.9999961060929716,0.9999961060929716,0.0,0.0923551735305599,3.5962385965921203e-07,0.0,0.0,0.0,1599252.7622850714,265.8985587687216,0.0,1.0,1286940.2481436215,2588.312799648926,,,,,,,,,,,,,,,,,,,2.0,14216.610229871325,1597.9220143483396,0.36932911691659637,6.175450102142607,2.6303233994282804
4994.0,-30.18145819427692,4.997435907053529,35.06517511966694,30.681315797287994,5.013934130184575,-26.66191896183498,-40.159221680928,1.494394896453511,-7.251456647022621,-7.251456647025264,40.130519219733365,35339.12756447826,15450.048755803047,15450.048755803047,50789.1763202813,87206.31709957618,87196.32021475646,15450.048755803047,102646.3689705595,102646.3689705595,102646.3689705595,130752.44377900721,126232.23258898131,4520.211190025904,0.0,99164.1419477385,47296.95240826081,57630.21059941966,28106.0748084477,85736.28540786737,21253.50656691698,1597.924992011574,0.0,0.8744335010823651,2.65318096838528,0.0014947306463915918,1.0,1.0,-7.251456647022621,324587.6274984822,1560168.5423212978,4.806617412823578,1560168.5423212978,4.806617412823578,0.7561890698636055,0.09235563960363186,3.3802641555293773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802641555293773,1.2847605268921305,1.285052348202079,2.6310460858463056,5574.870939032361,14216.605621633867,6453.915997462858,0.00047911253562761097,29336.210835927577,2991.4609816734132,19291.186812475033,1967.1535960266792,0.6575895885248217,0.6575895885248217,30559.62438795597,30484.863174865135,1.0030664446776816,0.8,4335.038581578232,4324.433322199387,1.0030664446776816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.206785809593,2034.6934298245008,9.012943411320258,4.997435907053529,-0.8471718405953386,5.844607747648867,2.6303190060580715,3.5,0.7515197160165918,0.6,0.00022712880113795158,0.991561023848829,0.00022906184861556144,199.0727905593012,0.0,0.0,0.0,0.029584315959416182,7.744660885290434e-05,0.00014968219228504725,0.0005059653493022011,0.09235563924064862,0.09235563924064862,0.09235563924064862,0.09235528207208085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.6789691113,595.6248584650548,0.0,0.09235563924064862,0.09235563960363186,0.09235563960363186,0.3693294437315078,0.3693294437315078,0.5,10.03878119910895,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,28106.0748084477,21253.50656691698,0.7561890698636055,0.5923883461788136,0.4121840291582711,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525852877979155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56607733143056,260.56607733143056,-12.583922668569414,244.72799325909153,276.4041614037401,107610.68394589047,107605.5451676449,5.138778245567802,0.0,nan,276.4041614037401,3.254161403740113,270.0689277748303,-3.0810722251696916,263.73369414590604,-9.416305854093935,257.3984605169766,-15.75153948302335,251.06322688803866,-22.08677311196132,244.72799325909153,-28.422006740908444,1.0,1.0,25732.562594343566,25732.562594343566,275.9803637578745,2.8303637578745224,275.9803637578745,275.9803637578745,87196.34998590931,87196.32021475646,0.02977115285466425,0.0,8648.866644398773,8648.866644398773,0.9215980741490717,3397.165476307024,275.9803637578745,2.8303637578745224,1.0,0.002,0.12821834964311565,0.004781692187420158,0.00019775123619263272,0.001802248778618067,0.09887561809631636,0.09887561809631636,0.0,1.4810699541789596e-11,0.9999960829573683,0.9999960829573683,0.0,0.09235527784265425,3.6176097760496816e-07,0.0,0.0,0.0,1599252.7440509647,265.89854335297736,0.0,1.0,1286940.300547334,2588.3125887579763,,,,,,,,,,,,,,,,,,,2.0,14216.605621633867,1597.924992011574,0.3693294437315078,6.175450102142607,2.6303190060580715
4995.0,-30.181386087674486,4.997435510168005,35.06518141797399,30.681331373658054,5.013930879025385,-26.661854391009012,-40.15916311237959,1.494399181228367,-7.251470854325021,-7.2514708543314255,40.130531960544715,35339.160794126394,15450.047696614387,15450.047696614387,50789.208490740784,87206.36189276498,87196.43083451081,15450.047696614387,102646.4785311252,102646.4785311252,102646.4785311252,130752.60907692989,126232.39729919237,4520.211777737531,0.0,99164.15850462076,47296.957402137654,57630.223447203454,28106.130545804685,85736.35399300815,21253.545676835933,1597.9279594123389,0.0,0.8744333722236831,2.653179555320791,0.0014947306463915918,1.0,1.0,-7.251470854325021,324587.444308547,1560169.093172145,4.806621822651514,1560169.093172145,4.806621822651514,0.7561889617711316,0.09235574584947945,3.380263411349017,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380263411349017,1.2847605068483592,1.285052328153755,2.6310455476570707,5574.869798673953,14216.601013803094,6453.914556648249,0.00047911242155561834,29336.222192531943,2991.462139724773,19291.18250578375,1967.1531568663866,0.6575891871549385,0.6575891871549385,30559.619005684825,30484.863174865135,1.0030662238480914,0.8,4335.037818075619,4324.433322199387,1.0030662238480914,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2050671754075,2034.6934298245008,9.012951829661956,4.997435510168005,-0.847181602983861,5.844617113151866,2.6303146108720212,3.5,0.7515184602491489,0.6,0.00022712880113795158,0.9915535712380372,0.0002290635702661656,199.07273147980806,0.0,0.0,0.0,0.029584315959416182,7.744712286111744e-05,0.00014968167827683415,0.0005059635004284974,0.09235574551859961,0.09235574551859961,0.09235574551859961,0.09235539078141418,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.7918776968,595.624822376228,0.0,0.09235574551859961,0.09235574584947945,0.09235574584947945,0.3693297702182592,0.3693297702182592,0.5,10.0387705574877,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,6.423306331271306e-12,28106.130545804685,21253.545676835933,0.7561889617711316,0.592388247520797,0.41218408700944204,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584857114673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56611279764815,260.56611279764815,-12.583887202351832,244.72806353207994,276.40416206318616,107610.4132422283,107605.3076855725,5.105556655806996,0.0,nan,276.40416206318616,3.254162063186186,270.0689423569855,-3.0810576430145034,263.733722650769,-9.416277349230995,257.3985029445497,-15.751497055450272,251.06328323831875,-22.08671676168123,244.72806353207994,-28.421936467920034,1.0,1.0,25732.562594343566,25732.562594343566,275.980362340655,2.8303623406550287,275.980362340655,275.980362340655,87196.38815082368,87196.43083451081,-0.04268368713383097,0.0,8648.866644398773,8648.866644398773,0.9215981180927866,3397.164728405762,275.980362340655,2.8303623406550287,1.0,0.002,0.12821870871780924,0.004781688184843159,0.00019775178424198694,0.0018022482298865534,0.09887589212099347,0.09887589212099347,0.0,1.4128540351543428e-11,0.9999961120349926,0.9999961120349926,0.0,0.09235538677357136,3.5907590809395204e-07,0.0,0.0,0.0,1599252.7272462302,265.89852914567496,0.0,1.0,1286940.348843099,2588.312394398852,,,,,,,,,,,,,,,,,,,2.0,14216.601013803094,1597.9279594123389,0.3693297702182592,6.175450102142607,2.6303146108720212
4996.0,-30.181314683771042,4.99743505277272,35.0651876469914,30.681376601010584,5.0139228245714405,-26.66179093294325,-40.159100911673136,1.4943990562570204,-7.251491712539405,-7.251491712552367,40.130542558860746,35339.156557994036,15450.054958396973,15450.054958396973,50789.211516391006,87206.46815272453,87196.49747199223,15450.054958396973,102646.5524303892,102646.5524303892,102646.5524303892,130752.73520420516,126232.52317741088,4520.212026794282,0.0,99164.2275824827,47296.91592834032,57630.346282380415,28106.182773815966,85736.52905619638,21253.58177244503,1597.9309251168656,0.0,0.874433214595544,2.65317748075472,0.0014947306463915918,1.0,1.0,-7.251491712539405,324587.1753614347,1560169.5513927012,4.806627217034744,1560169.5513927012,4.806627217034744,0.7561888408498185,0.0923558520706195,3.380260516315113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380260516315113,1.284760507432963,1.2850523287384916,2.6310432930952232,5574.865021527938,14216.596409732221,6453.914598671584,0.0004791131107897123,29336.26775328652,2991.4667856287847,19291.18263139431,1967.153169675099,0.657588170166368,0.657588170166368,30559.598067401646,30484.863174865135,1.0030653647698564,0.8,4335.0348478733595,4324.433322199387,1.0030653647698564,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2033493106596,2034.6934298245008,9.012965098108094,4.99743505277272,-0.8471945692900231,5.844629622062743,2.630310217656644,3.5,0.7515172050447554,0.6,0.00022712880113795158,0.991546191314551,0.0002290652751505541,199.0726729760956,0.0,0.0,0.0,0.029584315959416182,7.744766874926249e-05,0.00014968113238868907,0.0005059612218508209,0.09235585175394108,0.09235585175394108,0.09235585175394108,0.09235547332746931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487822.8978512856,595.6247884372475,0.0,0.09235585175394108,0.0923558520706195,0.0923558520706195,0.3693300968951788,0.3693300968951788,0.5,10.038759205417337,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,1.2960299500264227e-11,28106.182773815966,21253.58177244503,0.7561888408498185,0.5923870732287401,0.4121831959727555,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452584426026241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5661475745017,260.5661475745017,-12.583852425498264,244.72813328834067,276.40416186063334,107610.02852293257,107605.02220368259,5.006319249958134,0.0,nan,276.40416186063334,3.25416186063336,270.06895614619367,-3.0810438538063067,263.7337504317435,-9.41624956825649,257.3985447172833,-15.751455282716677,251.06333900281584,-22.08666099718414,244.72813328834067,-28.421866711659305,1.0,1.0,25732.562594343566,25732.562594343566,275.98034918719867,2.830349187198692,275.98034918719867,275.98034918719867,87196.5124254233,87196.49747199223,0.01495343106216751,0.0,8648.866644398773,8648.866644398773,0.9215982890439615,3397.1618188966886,275.98034918719867,2.830349187198692,1.0,0.002,0.12821909272909832,0.0047816829143410905,0.00019775236805843628,0.001802247652609299,0.09887618402921813,0.09887618402921813,0.0,2.0667735318308234e-11,0.9999958420313156,0.9999958420313156,0.0,0.09235546805787877,3.8401274072698185e-07,0.0,0.0,0.0,1599252.7025746326,265.8985082874606,0.0,1.0,1286940.4197477242,2588.3121090537957,,,,,,,,,,,,,,,,,,,2.0,14216.596409732221,1597.9309251168656,0.3693300968951788,6.175450102142607,2.630310217656644
4997.0,-30.1812304015731,4.997434615908779,35.065193864359756,30.681440513022267,5.013915936311604,-26.661715767829694,-40.159033227805025,1.494401301540752,-7.25150489613992,-7.251504896124502,40.130554679639204,35339.1655802081,15450.052486151988,15450.052486151988,50789.21806636009,87206.60594805058,87196.6024593173,15450.052486151988,102646.65494546929,102646.65494546929,102646.65494546929,130752.88989746991,126232.6777435845,4520.212153885417,0.0,99164.32025736888,47296.87988603551,57630.48930148152,28106.23495200063,85736.72425348214,21253.618410122097,1597.9336968997236,0.0,0.8744330938615958,2.653176169509291,0.0014947306463915918,1.0,1.0,-7.25150489613992,324587.00537135085,1560170.07543691,4.8066313488180565,1560170.07543691,4.8066313488180565,0.7561887405559187,0.09235595611444279,3.3802565336442587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802565336442587,1.2847604969297384,1.2850523182328812,2.6310402146721046,5574.8584987187505,14216.591793987498,6453.9153468802415,0.00047911418454008,29336.329734258277,2991.4731059289643,19291.184867840057,1967.1533977290978,0.6575868570672719,0.6575868570672719,30559.56926279696,30484.863174865135,1.0030641829440254,0.8,4335.030761793273,4324.433322199387,1.0030641829440254,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.2016240483863,2034.6934298245008,9.012972727014452,4.997434615908779,-0.8472038748277413,5.8446384907365205,2.630305805526013,3.5,0.7515159444360037,0.6,0.00022712880113795158,0.9915374804360423,0.00022906728754022344,199.07260392079084,0.0,0.0,0.0,0.029584315959416182,7.744826276297542e-05,0.00014968053837497615,0.0005059586178014034,0.09235595582525141,0.09235595582525141,0.09235595582525141,0.09235557513259825,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.0115158148,595.6247520721613,0.0,0.09235595582525141,0.09235595611444279,0.09235595611444279,0.36933042062218707,0.36933042062218707,0.5,10.038747785071093,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,-1.5404566511278972e-11,28106.23495200063,21253.618410122097,0.7561887405559187,0.5923858009340416,0.4121823627845546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525839991391383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56618306410525,260.56618306410525,-12.583816935894731,244.72820485686015,276.4041612713206,107609.67429180095,107604.56536861081,5.1089231901652346,0.0,nan,276.4041612713206,3.2541612713206405,270.0689699884499,-3.0810300115500695,263.73377870556135,-9.416221294438628,257.3985874226701,-15.751412577329859,251.0633961397693,-22.086603860230667,244.72820485686015,-28.421795143139832,1.0,1.0,25732.562594343566,25732.562594343566,275.98034814248,2.830348142480034,275.98034814248,275.98034814248,87196.635307804,87196.6024593173,0.03284848669136409,0.0,8648.866644398773,8648.866644398773,0.9215985242197509,3397.15781631248,275.98034814248,2.830348142480034,1.0,0.002,0.12821947766102879,0.004781678970947184,0.00019775295640178938,0.0018022470570194166,0.09887647820089468,0.09887647820089468,0.0,1.3421205986852147e-11,0.9999958320700031,0.9999958320700031,0.0,0.0923555711812829,3.8493315988289083e-07,0.0,0.0,0.0,1599252.6869807495,265.89849510386006,0.0,1.0,1286940.4645635579,2588.3119286992014,,,,,,,,,,,,,,,,,,,2.0,14216.591793987498,1597.9336968997236,0.36933042062218707,6.175450102142607,2.630305805526013
4998.0,-30.181158518310646,4.997434194875512,35.06520007070906,30.6814806413837,5.013913962039978,-26.661651270276522,-40.15897088740019,1.494406712964967,-7.251518501626265,-7.251518501585808,40.130566796662414,35339.16890984238,15450.050588804927,15450.050588804927,50789.219498647304,87206.69019756254,87196.70617796508,15450.050588804927,102646.75676677,102646.75676677,102646.75676677,130753.04458919168,126232.83232101762,4520.212268174065,0.0,99164.37136067498,47296.85006941836,57630.57921250736,28106.287822421673,85736.86703492903,21253.655504141596,1597.9365137996217,0.0,0.8744329707881997,2.653174816303639,0.0014947306463915918,1.0,1.0,-7.251518501626265,324586.8299415389,1560170.5993199379,4.806635560663194,1560170.5993199379,4.806635560663194,0.7561886378743543,0.09235606029439275,3.380254257194795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380254257194795,1.284760471615609,1.2850522929130017,2.631038494626213,5574.854854147906,14216.587438618071,6453.915030430505,0.00047911464344430044,29336.364609143187,2991.476662177521,19291.183921950615,1967.153301275218,0.6575860430892716,0.6575860430892716,30559.552798408757,30484.863174865135,1.0030635074257923,0.8,4335.028426235834,4324.433322199387,1.0030635074257923,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1999009087413,2034.6934298245008,9.012980680149647,4.997434194875512,-0.847213369975873,5.844647564851385,2.6303013988266786,3.5,0.751514685379051,0.6,0.00022712880113795158,0.9915300510988388,0.0002290690038957888,199.07254502439844,0.0,0.0,0.0,0.029584315959416182,7.744880988459585e-05,0.0001496799912533557,0.0005059564276510354,0.0923560599935225,0.0923560599935225,0.0923560599935225,0.09235567783745802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.1253724275,595.6247156444279,0.0,0.0923560599935225,0.09235606029439275,0.09235606029439275,0.36933074396732657,0.36933074396732657,0.5,10.0387363211143,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,-4.0472514228895307e-11,28106.287822421673,21253.655504141596,0.7561886378743543,0.5923848311130365,0.4121817151942964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525834952596792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56621845641615,260.56621845641615,-12.583781543583825,244.72827581117284,276.40416110162926,107609.36900542786,107604.27408800005,5.094917427824346,0.0,nan,276.40416110162926,3.254161101629279,270.06898404355906,-3.081015956440922,263.7338069854714,-9.416193014528574,257.3986299273826,-15.751370072617362,251.06345286928183,-22.086547130718145,244.72827581117284,-28.42172418882714,1.0,1.0,25732.562594343566,25732.562594343566,275.9803465291851,2.8303465291851353,275.9803465291851,275.9803465291851,87196.71998862037,87196.70617796508,0.013810655291308649,0.0,8648.866644398773,8648.866644398773,0.9215986586434952,3397.155528480769,275.9803465291851,2.8303465291851353,1.0,0.002,0.1282198641205853,0.004781674966335839,0.00019775354693036935,0.0018022464668583716,0.09887677346518467,0.09887677346518467,0.0,1.3788740982345615e-11,0.9999958155359381,0.9999958155359381,0.0,0.09235567383377755,3.864606152022361e-07,0.0,0.0,0.0,1599252.6708878463,265.8984814983737,0.0,1.0,1286940.510813522,2588.311742573183,,,,,,,,,,,,,,,,,,,2.0,14216.587438618071,1597.9365137996217,0.36933074396732657,6.175450102142607,2.6303013988266786
4999.0,-30.181074327428647,4.997433772980888,35.06520628273276,30.681561945844464,5.0139099105283815,-26.661575903689275,-40.15890316860748,1.4944114852042825,-7.251533689540395,-7.251533689493236,40.130579373665505,35339.16711814526,15450.05070333263,15450.05070333263,50789.21782147789,87206.85180117347,87196.81308717416,15450.05070333263,102646.86379050679,102646.86379050679,102646.86379050679,130753.20776730531,126232.99528510067,4520.212482204646,0.0,99164.48537722541,47296.8006888131,57630.760764902574,28106.343976798533,85737.1047417011,21253.69483264811,1597.939526820321,0.0,0.8744328370954162,2.6531733057097564,0.0014947306463915918,1.0,1.0,-7.251533689540395,324586.6341078958,1560171.143088855,4.806640135928206,1560171.143088855,4.806640135928206,0.7561885263409853,0.09235616590602358,3.380249279675413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380249279675413,1.2847604492915268,1.285052270583849,2.631034666065126,5574.846741886377,14216.582837666043,6453.91643213177,0.00047911606931761916,29336.441538047646,2991.4845067426336,19291.188111729498,1967.1537285137636,0.6575844615206639,0.6575844615206639,30559.516798563254,30484.863174865135,1.0030620303865905,0.8,4335.023319474141,4324.433322199387,1.0030620303865905,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1981793506181,2034.6934298245008,9.012989798638976,4.997433772980888,-0.8472236181016752,5.844657391082563,2.6302969961748244,3.5,0.7515134274785212,0.6,0.00022712880113795158,0.9915213498109112,0.0002290710141352643,199.0724760440006,0.0,0.0,0.0,0.029584315959416182,7.744940421291479e-05,0.00014967939692503679,0.0005059536736381059,0.09235616554921115,0.09235616554921115,0.09235616554921115,0.09235578527706169,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.2411809655,595.6246786045701,0.0,0.09235616554921115,0.09235616590602358,0.09235616590602358,0.36933106702884333,0.36933106702884333,0.5,10.038724913639777,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,-4.718003765447065e-11,28106.343976798533,21253.69483264811,0.7561885263409853,0.5923831691598382,0.4121805515198005,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452583065507288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56625469915815,260.56625469915815,-12.583745300841827,244.7283483699299,276.40416102835525,107609.00196808095,107603.7846263608,5.217341720155625,0.0,nan,276.40416102835525,3.25416102835527,270.0689984966908,-3.081001503309153,263.73383596501276,-9.416164034987219,257.3986734333271,-15.751326566672901,251.0635109016329,-22.086489098367082,244.7283483699299,-28.421651630070073,1.0,1.0,25732.562594343566,25732.562594343566,275.9803437023434,2.8303437023434412,275.9803437023434,275.9803437023434,87196.88279734494,87196.81308717416,0.06971017077739816,0.0,8648.866644398773,8648.866644398773,0.9215989525645385,3397.1505260737904,275.9803437023434,2.8303437023434412,1.0,0.002,0.1282202490269226,0.004781670689406599,0.00019775413442274064,0.0018022458809687435,0.09887706721137032,0.09887706721137032,0.0,1.5391484094184893e-11,0.9999958323563034,0.9999958323563034,0.0,0.0923557809984309,3.8490759267995736e-07,0.0,0.0,0.0,1599252.6529232066,265.8984663104596,0.0,1.0,1286940.562442735,2588.3115347992116,,,,,,,,,,,,,,,,,,,2.0,14216.582837666043,1597.939526820321,0.36933106702884333,6.175450102142607,2.6302969961748244
5000.0,-30.18100246185689,4.997433366108711,35.065212503524585,30.68159931516277,5.013908384604904,-26.66151137720478,-40.158840793278046,1.494417298904727,-7.251547338585738,-7.251547338574387,40.13059204989443,35339.17244795597,15450.048891737631,15450.048891737631,50789.2213396936,87206.93034668487,87196.9246733205,15450.048891737631,102646.97356505813,102646.97356505813,102646.97356505813,130753.3727468903,126233.16003097582,4520.2127159144775,0.0,99164.53163532651,47296.77373303681,57630.84211365522,28106.39918183216,85737.24129548739,21253.733598138704,1597.9424558510857,0.0,0.8744327116022919,2.6531719481728158,0.0014947306463915918,1.0,1.0,-7.251547338585738,324586.4581165835,1560171.6911488674,4.806644430583398,1560171.6911488674,4.806644430583398,0.7561884203180682,0.09235627086626787,3.3802472017205623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802472017205623,1.284760422095589,1.285052243381734,2.6310331043720963,5574.843432846245,14216.57848567277,6453.915980411108,0.00047911645440192274,29336.473257000634,2991.4877411756956,19291.18676150621,1967.1535908293058,0.6575837045069045,0.6575837045069045,30559.50176977814,30484.863174865135,1.0030614137700515,0.8,4335.021187564322,4324.433322199387,1.0030614137700515,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.196457415344,2034.6934298245008,9.01299779549955,4.997433366108711,-0.8472331247332088,5.84466649084192,2.630292592561405,3.5,0.7515121693032586,0.6,0.00022712880113795158,0.9915139224324249,0.0002290727300941467,199.07241716217843,0.0,0.0,0.0,0.029584315959416182,7.744995164850605e-05,0.00014967884948944552,0.0005059515121434514,0.09235627055515012,0.09235627055515012,0.09235627055515012,0.09235589405596963,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.35692149994,595.6246415916958,0.0,0.09235627055515012,0.09235627086626787,0.09235627086626787,0.36933139020764655,0.36933139020764655,0.5,10.038713619800255,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,-1.1368683772161603e-11,28106.39918183216,21253.733598138704,0.7561884203180682,0.5923822667054578,0.41217995720391787,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525825621744066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5662907468243,260.5662907468243,-12.583709253175698,244.72842013545934,276.40416135815906,107608.69738800143,107603.50812853365,5.189259467771861,0.0,nan,276.40416135815906,3.254161358159081,270.06901311363976,-3.080986886360222,263.7338648691067,-9.41613513089328,257.39871662456426,-15.751283375435719,251.06356838001668,-22.0864316199833,244.72842013545934,-28.421579864540632,1.0,1.0,25732.562594343566,25732.562594343566,275.98034295508523,2.830342955085257,275.98034295508523,275.98034295508523,87196.96013962125,87196.9246733205,0.035466300760162994,0.0,8648.866644398773,8648.866644398773,0.9215990752670863,3397.148437729165,275.98034295508523,2.830342955085257,1.0,0.002,0.12822062981609703,0.004781666696725727,0.00019775471618818663,0.0018022452982453024,0.09887735809409331,0.09887735809409331,0.0,1.4433489126108867e-11,0.9999958769446039,0.9999958769446039,0.0,0.09235589007624691,3.8079002095875953e-07,0.0,0.0,0.0,1599252.6367787751,265.89845266141424,0.0,1.0,1286940.608840769,2588.3113480773563,,,,,,,,,,,,,,,,,,,2.0,14216.57848567277,1597.9424558510857,0.36933139020764655,6.175450102142607,2.630292592561405
5001.0,-30.180918304828207,4.997432962347635,35.0652187367594,30.68163462392988,5.013906220513987,-26.66143585234641,-40.15877307448534,1.4944237667716302,-7.251562118058473,-7.251562118056542,40.130604851037795,35339.20254261392,15450.048525924001,15450.048525924001,50789.251068537924,87207.00846842055,87197.03542869524,15450.048525924001,102647.08395461924,102647.08395461924,102647.08395461924,130753.53985795184,126233.32680712214,4520.2130508297005,0.0,99164.57367731142,47296.76774722179,57630.89547787736,28106.4559033326,85737.35138120997,21253.77336463784,1597.9454855662811,0.0,0.8744325793157925,2.653170478203896,0.0014947306463915918,1.0,1.0,-7.251562118058473,324586.26754957635,1560172.2446086595,4.806648957723892,1560172.2446086595,4.806648957723892,0.7561883091107822,0.09235637674550255,3.380245292919351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380245292919351,1.2847603918395247,1.2850522131187971,2.631031680607388,5574.840416059676,14216.57388956881,6453.915308717976,0.00047911675557268544,29336.502260659276,2991.490698725791,19291.18475377049,1967.153386097239,0.6575829859458153,0.6575829859458153,30559.487964393193,30484.863174865135,1.0030608473485068,0.8,4335.019229200056,4324.433322199387,1.0030608473485068,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1947369760123,2034.6934298245008,9.013006627927947,4.997432962347635,-0.8472431667085409,5.844676129056176,2.6302881927765998,3.5,0.7515109122218856,0.6,0.00022712880113795158,0.9915052247958859,0.00022907473955541583,199.07234820960636,0.0,0.0,0.0,0.029584315959416182,7.745054598492566e-05,0.00014967825515302592,0.0005059492174333975,0.092356376394705,0.092356376394705,0.092356376394705,0.0923560040226743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.4726704636,595.6246045822094,0.0,0.092356376394705,0.09235637674550255,0.09235637674550255,0.36933171373342943,0.36933171373342943,0.5,10.038702449507012,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,-1.9326762412674725e-12,28106.4559033326,21253.77336463784,0.7561883091107822,0.5923818528369982,0.4121797789797224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525821325283308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56632769427387,260.56632769427387,-12.583672305726111,244.72849336924938,276.40416201926723,107608.43746693425,107603.11867893682,5.31878799741644,0.0,nan,276.40416201926723,3.2541620192672553,270.06902828928656,-3.0809717107134134,263.7338945592876,-9.416105440712386,257.39876082928157,-15.751239170718407,251.0636270992707,-22.086372900729287,244.72849336924938,-28.4215066307506,1.0,1.0,25732.562594343566,25732.562594343566,275.9803409813705,2.8303409813705116,275.9803409813705,275.9803409813705,87197.0382888165,87197.03542869524,0.0028601212688954547,0.0,8648.866644398773,8648.866644398773,0.9215991879811312,3397.1465193839476,275.9803409813705,2.8303409813705116,1.0,0.002,0.1282210067066358,0.004781662523094381,0.00019775529148307775,0.0018022447236924182,0.09887764574153887,0.09887764574153887,0.0,1.5175495842595366e-11,0.9999959191595243,0.9999959191595243,0.0,0.09235599985386214,3.768916404075138e-07,0.0,0.0,0.0,1599252.6192972441,265.8984378819415,0.0,1.0,1286940.659081531,2588.311145891038,,,,,,,,,,,,,,,,,,,2.0,14216.57388956881,1597.9454855662811,0.36933171373342943,6.175450102142607,2.6302881927765998
5002.0,-30.180846575531373,4.99743255997342,35.06522497616791,30.68171687135475,5.013902993380696,-26.66137161863577,-40.1587107690051,1.4944280352651949,-7.251577053720382,-7.251577053666832,40.130617495787796,35339.1763040603,15450.048359829649,15450.048359829649,50789.224663889945,87207.1681655344,87197.14363504753,15450.048359829649,102647.19199487718,102647.19199487718,102647.19199487718,130753.70400106217,126233.49059315279,4520.2134079093785,0.0,99164.68998165861,47296.698116039894,57631.10207290968,28106.512006184996,85737.61407909467,21253.812678007114,1597.9484892738697,0.0,0.8744324467663239,2.6531689927010094,0.0014947306463915918,1.0,1.0,-7.251577053720382,324586.0749687475,1560172.7913083418,4.806653493864645,1560172.7913083418,4.806653493864645,0.7561881984264036,0.09235648253297273,3.3802402254344117,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802402254344117,1.2847603718719198,1.285052193146657,2.63102777719501,5574.832145197243,14216.569542099223,6453.916879810696,0.0004791182365856757,29336.580647582363,2991.4986919674266,19291.189449871767,1967.1538649663003,0.657581388970141,0.657581388970141,30559.45131385341,30484.863174865135,1.003059343612743,0.8,4335.014030134061,4324.433322199387,1.003059343612743,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1930166373513,2034.6934298245008,9.013015576353967,4.99743255997342,-0.8472532823035701,5.8446858422769905,2.6302837932521896,3.5,0.7515096552149113,0.6,0.00022712880113795158,0.9914978116315307,0.0002290764522860684,199.07228943951412,0.0,0.0,0.0,0.029584315959416182,7.745109281493792e-05,0.00014967770832301366,0.0005059466105242898,0.09235648218005202,0.09235648218005202,0.09235648218005202,0.09235611191748655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.58735776413,595.6245679102637,0.0,0.09235648218005202,0.09235648253297273,0.09235648253297273,0.36933203764701367,0.36933203764701367,0.5,10.038691342572907,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,-5.354650056688115e-11,28106.512006184996,21253.812678007114,0.7561881984264036,0.5923797298235506,0.41217821003811933,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525816293984868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5663641514753,260.5663641514753,-12.583635848524693,244.72856564807444,276.4041626548448,107608.011689214,107602.76347520681,5.24821400717774,0.0,nan,276.4041626548448,3.2541626548448335,270.0690432535152,-3.0809567464847873,263.73392385216414,-9.416076147835838,257.39880445080723,-15.751195549192744,251.06368504944624,-22.086314950553742,244.72856564807444,-28.42143435192554,1.0,1.0,25732.562594343566,25732.562594343566,275.9803385568043,2.8303385568043495,275.9803385568043,275.9803385568043,87197.20097089009,87197.14363504753,0.05733584256086033,0.0,8648.866644398773,8648.866644398773,0.9215994872141786,3397.1414265615836,275.9803385568043,2.8303385568043495,1.0,0.002,0.12822138150802548,0.0047816583281955665,0.00019775586349260536,0.001802244151674937,0.09887793174630267,0.09887793174630267,0.0,1.516754256913888e-11,0.9999959417855278,0.9999959417855278,0.0,0.0923561077305587,3.7480241402111374e-07,0.0,0.0,0.0,1599252.6016309645,265.8984229462796,0.0,1.0,1286940.709853235,2588.310941568054,,,,,,,,,,,,,,,,,,,2.0,14216.569542099223,1597.9484892738697,0.36933203764701367,6.175450102142607,2.6302837932521896
