time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5003.0,-30.180762439087953,4.997432168390751,35.065231224273624,30.68175361203032,5.013900595854984,-26.661296135641727,-40.15864305021239,1.494434291259667,-7.251591079900152,-7.251591079951635,40.13063022501743,35339.20528419499,15450.047059263716,15450.047059263716,50789.252343458706,87207.24921162036,87197.25490391577,15450.047059263716,102647.30196317949,102647.30196317949,102647.30196317949,130753.86964319213,126233.65584440541,4520.213798786711,0.0,99164.73451422554,47296.690582896095,57631.15992369938,28106.567680012646,85737.72760371203,21253.85175273831,1597.9514497426226,0.0,0.8744323189624332,2.653167597655971,0.0014947306463915918,1.0,1.0,-7.251591079900152,324585.89411489316,1560173.3416599368,4.8066578676018645,1560173.3416599368,4.8066578676018645,0.7561880907946119,0.09235658802477341,3.3802382146956655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802382146956655,1.2847603426069765,1.2850521638750663,2.6310262720568116,5574.828955990012,14216.564948465975,6453.916279362566,0.0004791185760208219,29336.61127286962,2991.501814877621,19291.187655092122,1967.15368194971,0.6575806413241919,0.6575806413241919,30559.436771200253,30484.863174865135,1.0030587469420473,0.8,4335.011967184539,4324.433322199387,1.0030587469420473,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1912961979972,2034.6934298245008,9.013023863515851,4.997432168390751,-0.8472629585388471,5.844695126929598,2.6302793934732143,3.5,0.7515083981352041,0.6,0.00022712880113795158,0.991489116274879,0.00022907846128588538,199.07222050389666,0.0,0.0,0.0,0.029584315959416182,7.745168715945388e-05,0.0001496771139784977,0.0005059443005354767,0.09235658770353657,0.09235658770353657,0.09235658770353657,0.09235622096304816,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.70193982887,595.6245312766827,0.0,0.09235658770353657,0.09235658802477341,0.09235658802477341,0.3693323617082541,0.3693323617082541,0.5,10.038680342205101,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,5.150013748789206e-11,28106.567680012646,21253.85175273831,0.7561880907946119,0.5923792682984494,0.4121780022854836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525812005676768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56640141090355,260.56640141090355,-12.583598589096425,244.72863929615644,276.40416352561897,107607.74085151675,107602.37715227154,5.363699245187445,0.0,nan,276.40416352561897,3.254163525618992,270.0690586797511,-3.0809413202488827,263.73395383386077,-9.41604616613921,257.398848987967,-15.751151012032949,251.06374414206687,-22.08625585793311,244.72863929615644,-28.421360703843533,1.0,1.0,25732.562594343566,25732.562594343566,275.9803373956581,2.830337395658148,275.9803373956581,275.9803373956581,87197.27899862532,87197.25490391577,0.024094709544442594,0.0,8648.866644398773,8648.866644398773,0.9215996059474645,3397.1394057691437,275.9803373956581,2.830337395658148,1.0,0.002,0.12822175255206905,0.004781654310056591,0.00019775643007535084,0.0018022435848327996,0.09887821503767542,0.09887821503767542,0.0,1.4908150235137807e-11,0.9999959824802878,0.9999959824802878,0.0,0.09235621698036046,3.7104441294480335e-07,0.0,0.0,0.0,1599252.585040442,265.8984089200998,0.0,1.0,1286940.7575332725,2588.3107496870252,,,,,,,,,,,,,,,,,,,2.0,14216.564948465975,1597.9514497426226,0.3693323617082541,6.175450102142607,2.6302793934732143
5004.0,-30.180690737802845,4.997431781588708,35.06523747943135,30.68179740747439,5.0138980132608575,-26.661231862699356,-40.15858070980755,1.494439136966672,-7.251605671920004,-7.251605671861687,40.130642925014776,35339.205303117815,15450.046488982262,15450.046488982262,50789.251792100076,87207.34111632327,87197.36440640393,15450.046488982262,102647.41089538619,102647.41089538619,102647.41089538619,130754.0346348335,126233.82039039781,4520.214244435687,0.0,99164.79217861705,47296.656361366084,57631.262019167734,28106.62373944731,85737.88575861504,21253.89106052387,1597.9544428628951,0.0,0.8744321881151134,2.653166146333056,0.0014947306463915918,1.0,1.0,-7.251605671920004,324585.70596517,1560173.8907480172,4.806662345492914,1560173.8907480172,4.806662345492914,0.7561879810805696,0.09235669389196105,3.3802356698051272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802356698051272,1.284760319939224,1.285052141202165,2.6310243376484657,5574.82485721085,14216.560605780207,6453.916153143048,0.00047911913621393934,29336.650418914123,2991.5058066632464,19291.18727781354,1967.1536434780012,0.6575797510057929,0.6575797510057929,30559.41836529573,30484.863174865135,1.0030579917660651,0.8,4335.009356213107,4324.433322199387,1.0030579917660651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1895767682336,2034.6934298245008,9.013032571409214,4.997431781588708,-0.8472729005452022,5.84470468213391,2.6302749962790646,3.5,0.7515071417940185,0.6,0.00022712880113795158,0.9914817061353599,0.0002290801733733081,199.0721617568307,0.0,0.0,0.0,0.029584315959416182,7.745223430343977e-05,0.0001496765668345118,0.0005059420701479879,0.09235669354636945,0.09235669354636945,0.09235669354636945,0.09235632961507319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.8159831912,595.6244948168322,0.0,0.09235669354636945,0.09235669389196105,0.09235669389196105,0.36933268609099434,0.36933268609099434,0.5,10.03866942426358,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,-5.832134775118902e-11,28106.62373944731,21253.89106052387,0.7561879810805696,0.5923781691455661,0.41217724218919044,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525806975615463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5664381794077,260.5664381794077,-12.583561820592251,244.72871191496748,276.40416444381475,107607.39738570318,107602.10435766316,5.293028040045131,0.0,nan,276.40416444381475,3.2541644438147728,270.06907393807126,-3.0809260619287215,263.73398343230383,-9.416016567696147,257.39889292653345,-15.751107073466528,251.06380242075576,-22.086197579244214,244.72871191496748,-28.4212880850325,1.0,1.0,25732.562594343566,25732.562594343566,275.98033546465416,2.8303354646541834,275.98033546465416,275.98033546465416,87197.37072877151,87197.36440640393,0.006322367582470179,0.0,8648.866644398773,8648.866644398773,0.9215997562221362,3397.136848154153,275.98033546465416,2.8303354646541834,1.0,0.002,0.12822212095680627,0.004781650201114483,0.0001977569923583779,0.001802243021994066,0.09887849617918895,0.09887849617918895,0.0,1.4352444146353838e-11,0.9999960110493477,0.9999960110493477,0.0,0.0923563254856667,3.6840629434876063e-07,0.0,0.0,0.0,1599252.5677806255,265.89839432808,0.0,1.0,1286940.8071368015,2588.310550065226,,,,,,,,,,,,,,,,,,,2.0,14216.560605780207,1597.9544428628951,0.36933268609099434,6.175450102142607,2.6302749962790646
5005.0,-30.18060676465872,4.9974313956498895,35.06524373642855,30.68187200641262,5.013895075874615,-26.661156580651863,-40.158512991014845,1.4944448905982508,-7.251620631653168,-7.251620631700786,40.13065548865888,35339.20790019574,15450.046387134085,15450.046387134085,50789.25428732982,87207.48867561595,87197.4712224951,15450.046387134085,102647.5176096292,102647.5176096292,102647.5176096292,130754.19705690128,126233.98235501864,4520.2147018826345,0.0,99164.8943232013,47296.6135434677,57631.423088592885,28106.679447272076,85738.10253586496,21253.93009055647,1597.9574280065215,0.0,0.8744320557467553,2.653164658437992,0.0014947306463915918,1.0,1.0,-7.251620631653168,324585.5130742329,1560174.433941021,4.806666875438179,1560174.433941021,4.806666875438179,0.7561878709446517,0.09235679977008206,3.380231178788923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380231178788923,1.2847602930242885,1.285052114281116,2.6310208971604787,5574.817567229653,14216.556016781315,6453.917224837643,0.00047912038146419203,29336.719614168614,2991.512862615533,19291.190481180398,1967.1539701305135,0.6575783091938958,0.6575783091938958,30559.385884043008,30484.863174865135,1.0030566590928036,0.8,4335.004748581745,4324.433322199387,1.0030566590928036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1878576460451,2034.6934298245008,9.013041550971186,4.9974313956498895,-0.8472830171730479,5.844714412822937,2.630270599874433,3.5,0.7515058856784095,0.6,0.00022712880113795158,0.9914730278073851,0.00022908217850387778,199.07209295509765,0.0,0.0,0.0,0.029584315959416182,7.745282865605395e-05,0.00014967597248189763,0.0005059393888988633,0.09235679942210413,0.09235679942210413,0.09235679942210413,0.09235643637212605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487823.9292306026,595.6244586091021,0.0,0.09235679942210413,0.09235679977008206,0.09235679977008206,0.36933301069945934,0.36933301069945934,0.5,10.038658534662614,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,4.7634785005357116e-11,28106.679447272076,21253.93009055647,0.7561878709446517,0.5923767005000402,0.41217623034534795,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525802688987532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5664756296172,260.5664756296172,-12.583524370382804,244.72878580810755,276.40416545109326,107607.03776652362,107601.6466034331,5.3911630905438,0.0,nan,276.40416545109326,3.254165451093286,270.0690895225223,-3.080910477477687,263.7340135939287,-9.415986406071283,257.39893766532833,-15.751062334671644,251.06386173672303,-22.08613826327695,244.72878580810755,-28.42121419189243,1.0,1.0,25732.562594343566,25732.562594343566,275.9803328551143,2.8303328551143068,275.9803328551143,275.9803328551143,87197.52169273402,87197.4712224951,0.05047023891529534,0.0,8648.866644398773,8648.866644398773,0.9216000214145255,3397.1323346828676,275.9803328551143,2.8303328551143068,1.0,0.002,0.12822248848338458,0.004781646034529007,0.00019775755313811602,0.0018022424622711898,0.09887877656905801,0.09887877656905801,0.0,1.540930577581534e-11,0.9999960205751668,0.9999960205751668,0.0,0.09235643224313954,3.675269425210024e-07,0.0,0.0,0.0,1599252.5500858652,265.8983793683468,0.0,1.0,1286940.8579903159,2588.3103454130705,,,,,,,,,,,,,,,,,,,2.0,14216.556016781315,1597.9574280065215,0.36933301069945934,6.175450102142607,2.630270599874433
5006.0,-30.18053504936981,4.997431018793937,35.065250001243605,30.681888525746785,5.013891287079569,-26.66109241572475,-40.1584506855346,1.494448652085603,-7.251634796504277,-7.25163479651056,40.13066822766583,35339.22589489962,15450.045292282342,15450.045292282342,50789.27118718196,87207.53615769651,87197.58215259016,15450.045292282342,102647.6274448725,102647.6274448725,102647.6274448725,130754.36270168216,126234.14750403876,4520.215197643399,0.0,99164.91319824383,47296.60293086412,57631.45585264411,28106.735256809658,85738.19110945376,21253.969252590825,1597.9603983057107,0.0,0.8744319271307746,2.6531632496025215,0.0014947306463915918,1.0,1.0,-7.251634796504277,324585.33043259726,1560174.9847159882,4.8066712769694036,1560174.9847159882,4.8066712769694036,0.7561877627691194,0.0923569055222929,3.3802303434979746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802303434979746,1.2847602754284124,1.2850520966812433,2.6310202830413734,5574.816265984961,14216.551676018707,6453.915959985649,0.00047912032411316115,29336.732447536306,2991.514171254843,19291.18670045315,1967.153584603626,0.6575778926624536,0.6575778926624536,30559.379842804352,30484.863174865135,1.0030564112268725,0.8,4335.00389160123,4324.433322199387,1.0030564112268725,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1861383724483,2034.6934298245008,9.013049952061534,4.997431018793937,-0.8472927499530059,5.844723768746943,2.6302662030855375,3.5,0.7515046294530107,0.6,0.00022712880113795158,0.9914656163503336,0.0002290838909512882,199.0720341966332,0.0,0.0,0.0,0.029584315959416182,7.74533755009667e-05,0.00014967542563698488,0.0005059374154141109,0.09235690519155951,0.09235690519155951,0.09235690519155951,0.09235654541937656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.0428630091,595.6244222847937,0.0,0.09235690519155951,0.0923569055222929,0.0923569055222929,0.36933333531757606,0.36933333531757606,0.5,10.03864774109722,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,6.30961949354969e-12,28106.735256809658,21253.969252590825,0.7561877627691194,0.5923762856431639,0.41217601441795526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525797668695444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5665124458335,260.5665124458335,-12.583487554166481,244.728858618873,276.404166272761,107606.73469539215,107601.43479907486,5.299896317264127,0.0,nan,276.404166272761,3.25416627276104,270.069104742008,-3.0808952579919833,263.7340432112335,-9.415956788766493,257.39898168045664,-15.751018319543334,251.06392014966883,-22.086079850331146,244.728858618873,-28.421141381126972,1.0,1.0,25732.562594343566,25732.562594343566,275.98033151627345,2.830331516273475,275.98033151627345,275.98033151627345,87197.56072237766,87197.58215259016,-0.02143021249503363,0.0,8648.866644398773,8648.866644398773,0.921600070738041,3397.1314952154644,275.98033151627345,2.830331516273475,1.0,0.002,0.12822285263513583,0.00478164201639401,0.00019775810903463833,0.001802241904796309,0.09887905451731917,0.09887905451731917,0.0,1.3830947238197e-11,0.9999960571053914,0.9999960571053914,0.0,0.09235654136874806,3.641535448497599e-07,0.0,0.0,0.0,1599252.53333131,265.8983652034957,0.0,1.0,1286940.9061417351,2588.3101516351026,,,,,,,,,,,,,,,,,,,2.0,14216.551676018707,1597.9603983057107,0.36933333531757606,6.175450102142607,2.6302662030855375
5007.0,-30.180451200423043,4.997430639217727,35.06525625505951,30.68195847971367,5.013889118846697,-26.661017168547392,-40.15838300166649,1.4944550856564636,-7.251650088255985,-7.251650088262978,40.13068044081548,35339.23159365169,15450.045624201548,15450.045624201548,50789.27721785324,87207.67404084021,87197.68323791304,15450.045624201548,102647.72886211459,102647.72886211459,102647.72886211459,130754.51861131561,126234.30296838941,4520.215642926192,0.0,99165.00715622329,47296.56470456846,57631.602724060926,28106.789749201016,85738.39247326195,21254.007386794354,1597.9633337065932,0.0,0.8744317942739461,2.6531617286861886,0.0014947306463915918,1.0,1.0,-7.251650088255985,324585.13326078706,1560175.5127552953,4.806675823632921,1560175.5127552953,4.806675823632921,0.7561876534618663,0.09235701113177028,3.3802261878427955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802261878427955,1.2847602453327887,1.2850520665787835,2.6310171100968516,5574.809542896262,14216.547092489507,6453.91680304129,0.00047912144462486774,29336.796310518133,2991.520683466641,19291.189220402877,1967.1538415669854,0.6575765470848771,0.6575765470848771,30559.34978703944,30484.863174865135,1.0030551780693222,0.8,4334.9996280376845,4324.433322199387,1.0030551780693222,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1844199176003,2034.6934298245008,9.013059181196049,4.997430639217727,-0.8473030205709842,5.844733659788711,2.630261808393408,3.5,0.7515033738266881,0.6,0.00022712880113795158,0.9914569510093465,0.00022908589314616688,199.07196549674683,0.0,0.0,0.0,0.029584315959416182,7.74539695551466e-05,0.00014967483158280498,0.0005059347853771573,0.09235701077638164,0.09235701077638164,0.09235701077638164,0.09235664809995661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.1543673225,595.6243866266524,0.0,0.09235701077638164,0.09235701113177028,0.09235701113177028,0.36933366021703923,0.36933366021703923,0.5,10.038636861517647,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,6.991740519879386e-12,28106.789749201016,21254.007386794354,0.7561876534618663,0.592374964735806,0.41217511285475117,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525793381235794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56654999371034,260.56654999371034,-12.583450006289638,244.72893265460567,276.4041673327825,107606.39208013276,107600.98685705151,5.405223081244602,0.0,nan,276.4041673327825,3.254167332782515,270.0691203971709,-3.0808796028291,263.7340734615392,-9.41592653846078,257.39902652590473,-15.750973474095247,251.06397959025918,-22.086020409740797,244.72893265460567,-28.421067345394306,1.0,1.0,25732.562594343566,25732.562594343566,275.9803279122169,2.8303279122169442,275.9803279122169,275.9803279122169,87197.70703426244,87197.68323791304,0.02379634940007236,0.0,8648.866644398773,8648.866644398773,0.9216003161273153,3397.1273187820093,275.9803279122169,2.8303279122169442,1.0,0.002,0.12822321988905636,0.004781637791402523,0.00019775866925936876,0.0018022413454891666,0.09887933462968437,0.09887933462968437,0.0,1.4748535292347098e-11,0.9999960235285771,0.9999960235285771,0.0,0.09235664387675481,3.67255015471544e-07,0.0,0.0,0.0,1599252.5152438222,265.898349911744,0.0,1.0,1286940.9581238953,2588.309942440941,,,,,,,,,,,,,,,,,,,2.0,14216.547092489507,1597.9633337065932,0.36933366021703923,6.175450102142607,2.630261808393408
5008.0,-30.18037958665203,4.997430263738543,35.065262516980894,30.682013660576217,5.013884656981503,-26.66095316229143,-40.15832453789187,1.4944582311903476,-7.251664725840271,-7.251664725858436,40.13069318168796,35339.235960214326,15450.045130039764,15450.045130039764,50789.28109025409,87207.78968729835,87197.79325793491,15450.045130039764,102647.83838797468,102647.83838797468,102647.83838797468,130754.68431989751,126234.46817173011,4520.216148167403,0.0,99165.0850273815,47296.531295436966,57631.72636882726,28106.845931922828,85738.5723007501,21254.046781452817,1597.9663334481331,0.0,0.8744316630128357,2.6531602728339614,0.0014947306463915918,1.0,1.0,-7.251664725840271,324584.9445239021,1560176.063611779,4.806680315688176,1560176.063611779,4.806680315688176,0.7561875435234507,0.09235711707759656,3.380222815607306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380222815607306,1.2847602306182848,1.2850520518609374,2.63101451543265,5574.80404511417,14216.542754428428,6453.917248528429,0.00047912231407842604,29336.848615278355,2991.5260170678425,19291.190551993746,1967.1539773514653,0.6575754200792745,0.6575754200792745,30559.32539734988,30484.863174865135,1.00305417738532,0.8,4334.996168235827,4324.433322199387,1.00305417738532,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1827008951168,2034.6934298245008,9.013067931424123,4.997430263738543,-0.8473129778382162,5.844743241576759,2.6302574122525746,3.5,0.7515021177864499,0.6,0.00022712880113795158,0.9914495501731243,0.0002290876031950299,199.07190682153418,0.0,0.0,0.0,0.029584315959416182,7.745448268892834e-05,0.00014967431844902323,0.0005059325461318618,0.09235711673494106,0.09235711673494106,0.09235711673494106,0.09235675693239323,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.2680086722,595.624350299521,0.0,0.09235711673494106,0.09235711707759656,0.09235711707759656,0.3693339846688306,0.3693339846688306,0.5,10.038626067970974,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,1.8189894035458565e-11,28106.845931922828,21254.046781452817,0.7561875435234507,0.5923737674578674,0.4121742992903225,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525788368375205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56658681942037,260.56658681942037,-12.583413180579612,244.7290055583858,276.4041680804239,107606.00015626065,107600.69889322956,5.301263031076591,0.0,nan,276.4041680804239,3.2541680804239377,270.06913557603946,-3.08086442396052,263.7341030716367,-9.415896928363281,257.3990705672262,-15.750929432773773,251.06403806281008,-22.085961937189893,244.7290055583858,-28.42099444161417,1.0,1.0,25732.562594343566,25732.562594343566,275.98032599536583,2.830325995365854,275.98032599536583,275.98032599536583,87197.81764434707,87197.79325793491,0.02438641215849202,0.0,8648.866644398773,8648.866644398773,0.9216005152559439,3397.1239296853423,275.98032599536583,2.830325995365854,1.0,0.002,0.12822358413623286,0.004781633692550533,0.00019775922511160952,0.0018022407895276929,0.09887961255580476,0.09887961255580476,0.0,1.4639302357150052e-11,0.999996056087195,0.999996056087195,0.0,0.09235675282917988,3.64248416675633e-07,0.0,0.0,0.0,1599252.4979300997,265.8983352741597,0.0,1.0,1286941.0078822942,2588.3097421959674,,,,,,,,,,,,,,,,,,,2.0,14216.542754428428,1597.9663334481331,0.3693339846688306,6.175450102142607,2.6302574122525746
5009.0,-30.18030804372191,4.997429897029537,35.065268775597325,30.682055779639654,5.013882750282486,-26.66088896432111,-40.15826223241163,1.4944636697588305,-7.251678907227813,-7.2516789072062044,40.13070561012229,35339.23697562486,15450.044073948704,15450.044073948704,50789.28104957356,87207.8772253061,87197.89974153349,15450.044073948704,102647.9438154822,102647.9438154822,102647.9438154822,130754.84422428843,126234.62760333015,4520.216620958278,0.0,99165.13911381237,47296.49886031612,57631.82250388472,28106.900408806236,85738.72291269095,21254.084987820952,1597.9692404528546,0.0,0.8744315355131362,2.6531588623556477,0.0014947306463915918,1.0,1.0,-7.251678907227813,324584.76166930137,1560176.6009592395,4.806684679020155,1560176.6009592395,4.806684679020155,0.7561874372017836,0.09235722239060881,3.3802204138747936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802204138747936,1.2847602051771878,1.2850520264140617,2.631012698131174,5574.800194470413,14216.53817405096,6453.916922951055,0.00047912280060366107,29336.885460714082,2991.529774256661,19291.189578821188,1967.1538781154818,0.6575745610301614,0.6575745610301614,30559.3080268191,30484.863174865135,1.0030534646903408,0.8,4334.993704137442,4324.433322199387,1.0030534646903408,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.180982107396,2034.6934298245008,9.013076352623273,4.997429897029537,-0.8473227124487925,5.84475260947833,2.63025301671505,3.5,0.7515008619185857,0.6,0.00022712880113795158,0.9914421567173681,0.0002290893115640427,199.071848204398,0.0,0.0,0.0,0.029584315959416182,7.745502954463801e-05,0.00014967377159331356,0.0005059303381613517,0.09235722206649669,0.09235722206649669,0.09235722206649669,0.0923568623814995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.3801217859,595.6243144539802,0.0,0.09235722206649669,0.09235722239060881,0.09235722239060881,0.36933430936195794,0.36933430936195794,0.5,10.03861527804593,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,-2.1600499167107046e-11,28106.900408806236,21254.084987820952,0.7561874372017836,0.5923727263968355,0.41217358709216306,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525784086990232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56662328011305,260.56662328011305,-12.583376719886928,244.72907754701492,276.40416901317985,107605.67286271359,107600.42414588812,5.248716825464724,0.0,nan,276.40416901317985,3.254169013179876,270.0691507199698,-3.080849280030179,263.73413242674144,-9.415867573258538,257.3991141335073,-15.750885866492695,251.0640958402651,-22.085904159734866,244.72907754701492,-28.420922452985053,1.0,1.0,25732.562594343566,25732.562594343566,275.98032412587384,2.830324125873858,275.98032412587384,275.98032412587384,87197.9068254946,87197.89974153349,0.007083961114403792,0.0,8648.866644398773,8648.866644398773,0.9216006570768458,3397.1215159441676,275.98032412587384,2.830324125873858,1.0,0.002,0.12822394816337604,0.0047816296744985064,0.000197759780809156,0.0018022402331982223,0.09887989040457801,0.09887989040457801,0.0,1.4007378156682959e-11,0.9999960584755189,0.9999960584755189,0.0,0.09235685836235576,3.64028253061983e-07,0.0,0.0,0.0,1599252.481155975,265.89832109277216,0.0,1.0,1286941.0560899163,2588.3095481919,,,,,,,,,,,,,,,,,,,2.0,14216.53817405096,1597.9692404528546,0.36933430936195794,6.175450102142607,2.63025301671505
5010.0,-30.18023645967963,4.997429530498833,35.06527503932267,30.682110331859462,5.013878776973156,-26.66082493601387,-40.158203698787815,1.494467251808462,-7.2516939063741575,-7.251693906396169,40.13071827504009,35339.241904863375,15450.04405808214,15450.04405808214,50789.28596294551,87207.99080562462,87198.00780921137,15450.04405808214,102648.05186729351,102648.05186729351,102648.05186729351,130755.00845791021,126234.79129866823,4520.2171592419745,0.0,99165.21532415331,47296.46641829941,57631.94322872655,28106.95659061669,85738.89981934323,21254.12435423577,1597.9722492405124,0.0,0.8744314025301833,2.6531573705437825,0.0014947306463915918,1.0,1.0,-7.2516939063741575,324584.5682706121,1560177.148531357,4.806689230002483,1560177.148531357,4.806689230002483,0.7561873262838891,0.09235732848079622,3.380217106212243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380217106212243,1.2847601884207063,1.285052009653774,2.631010157909221,5574.794812044913,14216.533594641438,6453.917221653739,0.0004791236254199157,29336.936713888917,2991.5350006259955,19291.1904716635,1967.15396916006,0.6575734426468091,0.6575734426468091,30559.284104145136,30484.863174865135,1.0030524831678438,0.8,4334.990310584128,4324.433322199387,1.0030524831678438,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.179264108358,2034.6934298245008,9.013085376527748,4.997429530498833,-0.8473328359415992,5.844762366440432,2.6302486231973976,3.5,0.7514996066278279,0.6,0.00022712880113795158,0.9914347590724808,0.00022909102092651855,199.07178955361204,0.0,0.0,0.0,0.029584315959416182,7.745554329798494e-05,0.00014967325783996662,0.0005059281064931709,0.0923573281311486,0.0923573281311486,0.0923573281311486,0.09235697030269885,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.49310625636,595.6242783367109,0.0,0.0923573281311486,0.09235732848079622,0.09235732848079622,0.3693346339668106,0.3693346339668106,0.5,10.038604544574854,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,28106.95659061669,21254.12435423577,0.7561873262838891,0.5923715614494872,0.4121727941380771,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525779809842958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5666592580187,260.5666592580187,-12.58334074198126,244.7291487751985,276.40416974080864,107605.30181001089,107600.12259292741,5.17921708345958,0.0,nan,276.40416974080864,3.2541697408086634,270.0691655477046,-3.0808344522953917,263.73416135459405,-9.415838645405927,257.3991571614694,-15.75084283853056,251.06415296833688,-22.085847031663093,244.7291487751985,-28.42085122480148,1.0,1.0,25732.562594343566,25732.562594343566,275.9803216216942,2.8303216216942246,275.9803216216942,275.9803216216942,87198.01861065594,87198.00780921137,0.010801444572280161,0.0,8648.866644398773,8648.866644398773,0.9216008523922972,3397.118191743304,275.9803216216942,2.8303216216942246,1.0,0.002,0.1282243104707851,0.0047816255226445364,0.00019776033352324532,0.0018022396816853004,0.09888016676162266,0.09888016676162266,0.0,1.5208545794259676e-11,0.9999960771047738,0.9999960771047738,0.0,0.09235696617267322,3.623081230033811e-07,0.0,0.0,0.0,1599252.4634145794,265.8983060936258,0.0,1.0,1286941.107077389,2588.309343000762,,,,,,,,,,,,,,,,,,,2.0,14216.533594641438,1597.9722492405124,0.3693346339668106,6.175450102142607,2.6302486231973976
5011.0,-30.180164937640637,4.997429169693744,35.06528129981311,30.682154721021675,5.013876491311634,-26.660760794747603,-40.1581452000886,1.4944723472619226,-7.25170836659629,-7.251708366579641,40.13073070902214,35339.25431226605,15450.04336718122,15450.04336718122,50789.29767944727,87208.08307966648,87198.11377655398,15450.04336718122,102648.1571437352,102648.1571437352,102648.1571437352,130755.16844963325,126234.9507864687,4520.21766316454,0.0,99165.2734413192,47296.44466998895,57632.031968144714,28107.011305898046,85739.04327404276,21254.16271091566,1597.9751744808,0.0,0.87443127345289,2.653155932333767,0.0014947306463915918,1.0,1.0,-7.25170836659629,324584.3818208797,1560177.6861193287,4.806693647324981,1560177.6861193287,4.806693647324981,0.7561872188970741,0.0923574339529333,3.380214539504211,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380214539504211,1.2847601645846698,1.2850519858123235,2.631008208911076,5574.790682351717,14216.529018440295,6453.917011453535,0.00047912417388789447,29336.976183725943,2991.5390254292693,19291.189843361026,1967.1539050910378,0.6575725365336867,0.6575725365336867,30559.26554042252,30484.863174865135,1.003051721517694,0.8,4334.987677225395,4324.433322199387,1.003051721517694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1775458902139,2034.6934298245008,9.013094007807481,4.997429169693744,-0.8473426996136046,5.8447718693073485,2.6302442291223507,3.5,0.7514983511778145,0.6,0.00022712880113795158,0.9914273678946119,0.00022909272882014613,199.07173095366159,0.0,0.0,0.0,0.029584315959416182,7.74560567479444e-05,0.00014967274439000718,0.0005059259867545996,0.09235743362066169,0.09235743362066169,0.09235743362066169,0.09235707567334464,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.6049938064,595.6242425647856,0.0,0.09235743362066169,0.0923574339529333,0.0923574339529333,0.36933495869525557,0.36933495869525557,0.5,10.03859380700646,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,28107.011305898046,21254.16271091566,0.7561872188970741,0.5923707069731623,0.4121722492203841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525775530240341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56669498870366,260.56669498870366,-12.583305011296318,244.72921938583076,276.40417059154527,107604.97664940114,107599.83302118168,5.143628219450152,0.0,nan,276.40417059154527,3.2541705915452894,270.06918035042105,-3.0808196495789275,263.7341901092909,-9.415809890709056,257.399199868144,-15.750800131855954,251.06420962698996,-22.085790373010013,244.72921938583076,-28.420780614169217,1.0,1.0,25732.562594343566,25732.562594343566,275.9803194136759,2.830319413675909,275.9803194136759,275.9803194136759,87198.11262434126,87198.11377655398,-0.0011522127169882879,0.0,8648.866644398773,8648.866644398773,0.9216010039547653,3397.1156122017323,275.9803194136759,2.830319413675909,1.0,0.002,0.12822467280504565,0.004781621461120814,0.00019776088649690424,0.0018022391278073638,0.09888044324845212,0.09888044324845212,0.0,1.4304267839659879e-11,0.9999960768156239,0.9999960768156239,0.0,0.0923570716176914,3.623352419047379e-07,0.0,0.0,0.0,1599252.4463106364,265.8982916334037,0.0,1.0,1286941.1562328674,2588.3091451822356,,,,,,,,,,,,,,,,,,,2.0,14216.529018440295,1597.9751744808,0.36933495869525557,6.175450102142607,2.6302442291223507
5012.0,-30.18009345573072,4.9974288103155455,35.065287564026185,30.68220476796853,5.013873270358922,-26.660696783115064,-40.15808292953295,1.4944765965333369,-7.251723236279645,-7.251723236320631,40.130743337549944,35339.2491779217,15450.0431993018,15450.0431993018,50789.2923772235,87208.18718943011,87198.22159859132,15450.0431993018,102648.26479789312,102648.26479789312,102648.26479789312,130755.33200771596,126235.11379353101,4520.218214184947,0.0,99165.34163237504,47296.40361675576,57632.153350688095,28107.06720982284,85739.22056051093,21254.20188821197,1597.978166719075,0.0,0.8744311413338017,2.653154453399603,0.0014947306463915918,1.0,1.0,-7.251723236279645,324584.19009166514,1560178.2321173656,4.806698168745554,1560178.2321173656,4.806698168745554,0.7561871087277319,0.09235753992369106,3.3802115603117837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802115603117837,1.284760144706991,1.2850519659301296,2.6310059307472464,5574.785855195934,14216.524443383154,6453.9170857937115,0.00047912487644401013,29337.02221384872,2991.5437191955175,19291.190065568786,1967.1539277499235,0.6575715123691819,0.6575715123691819,30559.2439934019,30484.863174865135,1.0030508374660878,0.8,4334.984620670624,4324.433322199387,1.0030508374660878,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1758281074465,2034.6934298245008,9.013102941930745,4.9974288103155455,-0.8473527572698476,5.844781567585393,2.630239836163647,3.5,0.7514970960467563,0.6,0.00022712880113795158,0.9914199809231083,0.00022909443576724426,199.07167238662444,0.0,0.0,0.0,0.029584315959416182,7.74566033073882e-05,0.00014967219783056337,0.0005059236933641426,0.09235753957486528,0.09235753957486528,0.09235753957486528,0.09235718317711146,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.7175970061,595.6242065697006,0.0,0.09235753957486528,0.09235753992369106,0.09235753992369106,0.3693352833050487,0.3693352833050487,0.5,10.038583116126375,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,4.098410499864258e-11,28107.06720982284,21254.20188821197,0.7561871087277319,0.5923694202629084,0.4121713370718227,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525771254347064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56673042844324,260.56673042844324,-12.583269571556741,244.72928947576196,276.4041713810931,107604.63247441017,107599.53072957836,5.101744831814404,0.0,nan,276.4041713810931,3.2541713810931014,270.0691950000474,-3.0808049999525906,263.73421861898834,-9.41578138101164,257.3992422379238,-15.750757762076205,251.0642658568447,-22.085734143155264,244.72928947576196,-28.420710524238018,1.0,1.0,25732.562594343566,25732.562594343566,275.98031701054373,2.8303170105437516,275.98031701054373,275.98031701054373,87198.21662581127,87198.22159859132,-0.004972780050593428,0.0,8648.866644398773,8648.866644398773,0.9216011798740945,3397.1126181133427,275.98031701054373,2.8303170105437516,1.0,0.002,0.12822503366343052,0.004781617336513998,0.0001977614370285121,0.001802238577815351,0.09888071851425606,0.09888071851425606,0.0,1.4843863117841583e-11,0.9999960928011954,0.9999960928011954,0.0,0.09235717906442147,3.6085926958648314e-07,0.0,0.0,0.0,1599252.4287223662,265.89827676372033,0.0,1.0,1286941.206780243,2588.308941762267,,,,,,,,,,,,,,,,,,,2.0,14216.524443383154,1597.978166719075,0.3693352833050487,6.175450102142607,2.630239836163647
5013.0,-30.180009733689026,4.997428451499067,35.06529382442179,30.682246502861403,5.0138700586635885,-26.660621754501378,-40.15801524566484,1.4944820782052168,-7.251738185527188,-7.25173818549324,40.13075575596126,35339.27315738939,15450.043131546261,15450.043131546261,50789.31628893565,87208.27860378713,87198.32629650443,15450.043131546261,102648.36942805069,102648.36942805069,102648.36942805069,130755.49170243077,126235.27296160522,4520.218740825538,0.0,99165.39510458289,47296.389653867845,57632.228278572264,28107.12227438007,85739.35055295234,21254.240458332264,1597.9811208299352,0.0,0.874431009588349,2.653152966552631,0.0014947306463915918,1.0,1.0,-7.251738185527188,324583.9973366409,1560178.7690328339,4.806702677380306,1560178.7690328339,4.806702677380306,0.7561869995387511,0.0923576456245034,3.3802091838634363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802091838634363,1.284760119064264,1.285051940281578,2.6310041335384553,5574.782047126165,14216.51986990616,6453.916745722226,0.00047912535411181014,29337.058658375998,2991.5474355030515,19291.189049072356,1967.1538240961345,0.6575706608393935,0.6575706608393935,30559.22680572741,30484.863174865135,1.0030501322739829,0.8,4334.982182511336,4324.433322199387,1.0030501322739829,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1741102567053,2034.6934298245008,9.013111934838724,4.997428451499067,-0.8473628526536485,5.844791304152715,2.630235443034047,3.5,0.7514958408668706,0.6,0.00022712880113795158,0.9914113291265801,0.00022909643501658282,199.07160379096436,0.0,0.0,0.0,0.029584315959416182,7.745719738445753e-05,0.00014967160375349404,0.0005059213295711297,0.09235764527156422,0.09235764527156422,0.09235764527156422,0.09235728824104325,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.8292825779,595.624170862682,0.0,0.09235764527156422,0.0923576456245034,0.0923576456245034,0.3693356079997772,0.3693356079997772,0.5,10.03857240483939,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,-3.3935521059902385e-11,28107.12227438007,21254.240458332264,0.7561869995387511,0.592368801039242,0.4121709918430508,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525766980855392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5667667437156,260.5667667437156,-12.583233256284359,244.72936125395063,276.4041722334491,107604.35405283389,107599.1262701882,5.227782645688567,0.0,nan,276.4041722334491,3.2541722334491396,270.0692100375707,-3.0807899624292645,263.7342478416768,-9.415752158323187,257.39928564578014,-15.750714354219838,251.06432344986658,-22.0856765501334,244.72936125395063,-28.42063874604935,1.0,1.0,25732.562594343566,25732.562594343566,275.9803141667622,2.830314166762207,275.9803141667622,275.9803141667622,87198.30816465609,87198.32629650443,-0.01813184833736159,0.0,8648.866644398773,8648.866644398773,0.9216013202017265,3397.1102297827533,275.9803141667622,2.830314166762207,1.0,0.002,0.12822539522067603,0.004781613191376117,0.00019776198860572682,0.0018022380254593717,0.0988809943028634,0.0988809943028634,0.0,1.4065098478260873e-11,0.9999960852293163,0.9999960852293163,0.0,0.09235728406549988,3.615590035093892e-07,0.0,0.0,0.0,1599252.4110399848,265.8982618144728,0.0,1.0,1286941.2575980758,2588.3087372538835,,,,,,,,,,,,,,,,,,,2.0,14216.51986990616,1597.9811208299352,0.3693356079997772,6.175450102142607,2.630235443034047
5014.0,-30.17993834034007,4.997428093020021,35.06530008116353,30.682331963349156,5.0138663026509445,-26.66055787604263,-40.15795678189022,1.494485837127386,-7.251753157537223,-7.251753157527088,40.130768171343135,35339.2566525746,15450.043091191093,15450.043091191093,50789.299743765696,87208.44497017481,87198.43096454309,15450.043091191093,102648.47405573419,102648.47405573419,102648.47405573419,130755.65137775196,126235.43212149877,4520.2192562531845,0.0,99165.51717978576,47296.32885801985,57632.43146862879,28107.177322017775,85739.60879064657,21254.279015125587,1597.9840745973804,0.0,0.8744308777276328,2.6531514774423495,0.0014947306463915918,1.0,1.0,-7.251753157537223,324583.80428820476,1560179.3058168408,4.806707189960485,1560179.3058168408,4.806707189960485,0.7561868903312476,0.09235775127366196,3.3802038807316372,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3802038807316372,1.2847601014803924,1.2850519226937125,2.6310000418262716,5574.77337727904,14216.515544022539,6453.918488165356,0.0004791269249081437,29337.140799424684,2991.555811558961,19291.19425735148,1967.1543551928007,0.657568997239492,0.657568997239492,30559.188450791593,30484.863174865135,1.0030485586118918,0.8,4334.976741668071,4324.433322199387,1.0030485586118918,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1723922368642,2034.6934298245008,9.013120944638462,4.997428093020021,-0.8473729590526338,5.844801052072655,2.6302310494749355,3.5,0.7514945855642673,0.6,0.00022712880113795158,0.9914039514357165,0.00022909813987429805,199.07154529656233,0.0,0.0,0.0,0.029584315959416182,7.745771053800918e-05,0.0001496710905999424,0.0005059188012792617,0.0923577509264253,0.0923577509264253,0.0923577509264253,0.0923573931939388,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487824.94104709884,595.6241351298402,0.0,0.0923577509264253,0.09235775127366196,0.09235775127366196,0.3693359325108658,0.3693359325108658,0.5,10.038561674137528,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,-1.0118128557223827e-11,28107.177322017775,21254.279015125587,0.7561868903312476,0.5923668239235815,0.4121695579328302,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525761975599936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56680260505874,260.56680260505874,-12.583197394941237,244.72943227899304,276.4041729310943,107603.92280503454,107598.76036776198,5.162437272571514,0.0,nan,276.4041729310943,3.254172931094331,270.0692248006942,-3.0807751993057764,263.7342766702802,-9.415723329719754,257.3993285398615,-15.750671460138506,251.06438040942936,-22.085619590570616,244.72943227899304,-28.420567721006933,1.0,1.0,25732.562594343566,25732.562594343566,275.98031129666526,2.830311296665286,275.98031129666526,275.98031129666526,87198.47753326166,87198.43096454309,0.04656871856423095,0.0,8648.866644398773,8648.866644398773,0.9216016333477985,3397.1049001352953,275.98031129666526,2.830311296665286,1.0,0.002,0.12822575742840062,0.0047816090437180865,0.00019776254117692565,0.0018022374736903352,0.09888127058846283,0.09888127058846283,0.0,1.486726063440469e-11,0.9999960782021429,0.9999960782021429,0.0,0.09235738906523092,3.6220843103453495e-07,0.0,0.0,0.0,1599252.3933306755,265.89824684246275,0.0,1.0,1286941.308493286,2588.3085324341405,,,,,,,,,,,,,,,,,,,2.0,14216.515544022539,1597.9840745973804,0.3693359325108658,6.175450102142607,2.6302310494749355
5015.0,-30.179866881532565,4.9974277470354425,35.06530634328064,30.682344326656334,5.013863594574636,-26.66049383392489,-40.15789447640998,1.4944905458941184,-7.251766956866732,-7.251766956934869,40.1307808391927,35339.277198137876,15450.04158540839,15450.04158540839,50789.31878354627,87208.4829320021,87198.54164393478,15450.04158540839,102648.58322934316,102648.58322934316,102648.58322934316,130755.81573325393,126235.59593350546,4520.21979974846,0.0,99165.52812511411,47296.32238760507,57632.45081945449,28107.23250391076,85739.68332336526,21254.317755099106,1597.9870057574637,0.0,0.874430751427086,2.653150104967009,0.0014947306463915918,1.0,1.0,-7.251766956866732,324583.6263603409,1560179.8535171994,4.806711512259539,1560179.8535171994,4.806711512259539,0.7561867840294074,0.09235785668033204,3.380203366841197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380203366841197,1.2847600794532417,1.2850519006615586,2.6309996869452217,5574.772625328679,14216.51097394484,6453.916904777636,0.00047912672805897484,29337.148497601906,2991.5565965545734,19291.18952449962,1967.1538725762234,0.6575686633646938,0.6575686633646938,30559.184734074945,30484.863174865135,1.0030484061189997,0.8,4334.976214432858,4324.433322199387,1.0030484061189997,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1706740218312,2034.6934298245008,9.013129100592474,4.9974277470354425,-0.8473824997155566,5.844810246750999,2.6302266554195883,3.5,0.7514933301198824,0.6,0.00022712880113795158,0.9913965670397542,0.0002290998463068552,199.0714867485628,0.0,0.0,0.0,0.029584315959416182,7.74582574147891e-05,0.0001496705437231625,0.0005059168758099864,0.09235785635962471,0.09235785635962471,0.09235785635962471,0.09235750148737572,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.05362685287,595.624099144304,0.0,0.09235785635962471,0.09235785668033204,0.09235785668033204,0.36933625684209775,0.36933625684209775,0.5,10.038551027565578,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,28107.23250391076,21254.317755099106,0.7561867840294074,0.5923665310495201,0.41216943926485705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525757707408267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56683819622543,260.56683819622543,-12.583161803774544,244.72950270865667,276.40417368376376,107603.66024228485,107598.53669860902,5.123543675855879,0.0,nan,276.40417368376376,3.2541736837637814,270.06923948875954,-3.0807605112404417,263.73430529374826,-9.415694706251713,257.3993710987294,-15.750628901270602,251.06443690369497,-22.08556309630501,244.72950270865667,-28.42049729134331,1.0,1.0,25732.562594343566,25732.562594343566,275.9803102942396,2.8303102942396094,275.9803102942396,275.9803102942396,87198.5089927717,87198.54164393478,-0.0326511630701134,0.0,8648.866644398773,8648.866644398773,0.9216016636926406,3397.104383675403,275.9803102942396,2.8303102942396094,1.0,0.002,0.128226116583802,0.004781605111347802,0.00019776308951527453,0.0018022369238368723,0.09888154475763726,0.09888154475763726,0.0,1.335214664527351e-11,0.999996111244635,0.999996111244635,0.0,0.09235749752322138,3.591571106604356e-07,0.0,0.0,0.0,1599252.3770084432,265.89823304313325,0.0,1.0,1286941.3554021306,2588.3083436569123,,,,,,,,,,,,,,,,,,,2.0,14216.51097394484,1597.9870057574637,0.36933625684209775,6.175450102142607,2.6302266554195883
