time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5016.0,-30.179795515041715,4.997427397562369,35.065312600457894,30.682428215537243,5.013860492595072,-26.660429914277927,-40.15783601263536,1.4944948905551036,-7.251782281664532,-7.251782281730311,40.13079322183289,35339.262023134186,15450.04201249552,15450.04201249552,50789.304035629706,87208.6451262097,87198.64499220879,15450.04201249552,102648.68700470432,102648.68700470432,102648.68700470432,130755.97475978849,126235.75441378151,4520.2203460069695,0.0,99165.64674827713,47296.263640865865,57632.64789712362,28107.287755084173,85739.93565220779,21254.35643017571,1597.9899782332059,0.0,0.8744306177252583,2.653148580769913,0.0014947306463915918,1.0,1.0,-7.251782281664532,324583.42876325396,1560180.388885368,4.806716087848523,1560180.388885368,4.806716087848523,0.7561866735551931,0.09235796251735198,3.380198201661672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380198201661672,1.2847600591293424,1.2850518803330429,2.630995708219921,5574.764194887201,14216.506407558272,6453.918450257999,0.000479128226894258,29337.228420371408,2991.5647464089584,19291.19414404385,1967.1543436386382,0.6575670294283247,0.6575670294283247,30559.147376867168,30484.863174865135,1.0030468733931466,0.8,4334.970915122403,4324.433322199387,1.0030468733931466,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1689570458861,2034.6934298245008,9.013138377631897,4.997427397562369,-0.8473927680629432,5.844820165625312,2.63022226453594,3.5,0.7514920755816972,0.6,0.00022712880113795158,0.9913891922428005,0.00022910155054658453,199.07142827623503,0.0,0.0,0.0,0.029584315959416182,7.745877057483368e-05,0.0001496700305631179,0.0005059143681520985,0.09235796215532384,0.09235796215532384,0.09235796215532384,0.09235760610524107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.1649950632,595.6240635387165,0.0,0.09235796215532384,0.09235796251735198,0.09235796251735198,0.36933658140845343,0.36933658140845343,0.5,10.03854034623322,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,6.576783562195487e-11,28107.287755084173,21254.35643017571,0.7561866735551931,0.5923646157334373,0.4121680492796615,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525753435305722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5668735221357,260.5668735221357,-12.583126477864255,244.72957263166728,276.40417441257364,107603.24904885681,107598.16369030961,5.085358547229551,0.0,nan,276.40417441257364,3.2541744125736614,270.06925405641016,-3.080745943589818,263.7343337002395,-9.41566629976046,257.3994133440587,-15.750586655941277,251.0644929878648,-22.085507012135167,244.72957263166728,-28.420427368332696,1.0,1.0,25732.562594343566,25732.562594343566,275.98030691878716,2.830306918787187,275.98030691878716,275.98030691878716,87198.67781029227,87198.64499220879,0.03281808347674087,0.0,8648.866644398773,8648.866644398773,0.9216019686924481,3397.0991926699803,275.98030691878716,2.830306918787187,1.0,0.002,0.12822647721187103,0.004781600908292236,0.00019776363950727263,0.0018022363750205515,0.09888181975363632,0.09888181975363632,0.0,1.4527824256094224e-11,0.9999960953067217,0.9999960953067217,0.0,0.09235760188783655,3.606295154359533e-07,0.0,0.0,0.0,1599252.3588818386,265.89821771833545,0.0,1.0,1286941.407496586,2588.30813401105,,,,,,,,,,,,,,,,,,,2.0,14216.506407558272,1597.9899782332059,0.36933658140845343,6.175450102142607,2.63022226453594
5017.0,-30.179724072567716,4.997427057225736,35.06531886401732,30.68244330296295,5.013857327779237,-26.6603659325347,-40.15777751393614,1.494499186629468,-7.251796389891865,-7.251796389893496,40.130805919546845,35339.29362318183,15450.04090965397,15450.04090965397,50789.3345328358,87208.68880043087,87198.75544791763,15450.04090965397,102648.7963575716,102648.7963575716,102648.7963575716,130756.13965673218,126235.91873558633,4520.220921145849,0.0,99165.66255276509,47296.26737172191,57632.661312270204,28107.34329916058,85740.00461143078,21254.39540702057,1597.992934263489,0.0,0.8744304895847874,2.6531471775729445,0.0014947306463915918,1.0,1.0,-7.251796389891865,324583.24685264344,1560180.9378769665,4.8067204731156945,1560180.9378769665,4.8067204731156945,0.7561865659375686,0.09235806812089258,3.380197488855972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380197488855972,1.2847600390327276,1.2850518602318635,2.630995194558558,5574.763106500411,14216.501841704256,6453.917005643777,0.0004791281046632612,29337.239282527164,2991.565854040591,19291.18982599527,1967.1539033202234,0.6575666387765676,0.6575666387765676,30559.14222149257,30484.863174865135,1.0030466618737366,0.8,4334.970183806223,4324.433322199387,1.0030466618737366,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1672394318014,2034.6934298245008,9.013146765525182,4.997427057225736,-0.8474024521471062,5.844829509372842,2.6302178720232887,3.5,0.7514908205780825,0.6,0.00022712880113795158,0.9913818096532547,0.00022910325661249732,199.0713697416868,0.0,0.0,0.0,0.029584315959416182,7.745928404457207e-05,0.00014966951709337951,0.0005059125258373274,0.0923580677866926,0.0923580677866926,0.0923580677866926,0.09235771457187285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.2774838933,595.6240275842069,0.0,0.0923580677866926,0.09235806812089258,0.09235806812089258,0.3693369057340405,0.3693369057340405,0.5,10.038529748478457,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,1.6484591469634324e-12,28107.34329916058,21254.39540702057,0.7561865659375686,0.5923644949986929,0.41216808633656676,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525749168724758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5669086322133,260.5669086322133,-12.583091367786665,244.7296421526969,276.4041751116998,107602.98271970605,107597.92843149553,5.054288210519022,0.0,nan,276.4041751116998,3.2541751116997943,270.0692685199164,-3.080731480083557,263.7343619281258,-9.415638071874184,257.3994553363272,-15.75054466367277,251.0645487445138,-22.08545125548619,244.7296421526969,-28.42035784730308,1.0,1.0,25732.562594343566,25732.562594343566,275.9803055817434,2.830305581743403,275.9803055817434,275.9803055817434,87198.71482584892,87198.75544791763,-0.04062206871458329,0.0,8648.866644398773,8648.866644398773,0.9216020107830468,3397.098476300252,275.9803055817434,2.830305581743403,1.0,0.002,0.12822683479875088,0.0047815969276210155,0.00019776418530136509,0.0018022358278294288,0.09888209265068254,0.09888209265068254,0.0,1.3130793761334525e-11,0.9999961282301095,0.9999961282301095,0.0,0.09235771053170529,3.575891872927567e-07,0.0,0.0,0.0,1599252.3421942277,265.8982036101081,0.0,1.0,1286941.4554554771,2588.3079410081223,,,,,,,,,,,,,,,,,,,2.0,14216.501841704256,1597.992934263489,0.3693369057340405,6.175450102142607,2.6302178720232887
5018.0,-30.179652782583577,4.997426713151569,35.06532511928124,30.682528379280143,5.01385403031064,-26.66030210129145,-40.15771905016152,1.4945033477534544,-7.251811729361123,-7.251811729393509,40.130818208147325,35339.27732444107,15450.041364278442,15450.041364278442,50789.31868871951,87208.85346805213,87198.85745730353,15450.041364278442,102648.89882158197,102648.89882158197,102648.89882158197,130756.29695495342,126236.07548727388,4520.221467679535,0.0,99165.78330142346,47296.20715351433,57632.8623865657,28107.39813337145,85740.26051993715,21254.433782839536,1597.9958870770288,0.0,0.874430356166884,2.6531456519179555,0.0014947306463915918,1.0,1.0,-7.251811729361123,324583.04906656523,1560181.4691799227,4.806725038989827,1560181.4691799227,4.806725038989827,0.7561864560350215,0.09235817380898038,3.38019223676598,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38019223676598,1.284760019567398,1.2850518407621125,2.630991146427604,5574.754528996682,14216.497279751316,6453.918612841005,0.0004791296363172336,29337.320588695555,2991.574144962404,19291.194630015336,1967.1543931939384,0.6575649801314419,0.6575649801314419,30559.104235690735,30484.863174865135,1.0030451033578949,0.8,4334.964795326495,4324.433322199387,1.0030451033578949,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.165522666559,2034.6934298245008,9.013156057557575,4.997426713151569,-0.8474127243679721,5.844839437519541,2.6302134816843417,3.5,0.7514895661955262,0.6,0.00022712880113795158,0.9913744428805242,0.00022910495904858026,199.0713113321115,0.0,0.0,0.0,0.029584315959416182,7.745979721090507e-05,0.00014966900392704652,0.0005059100051586996,0.09235817344917038,0.09235817344917038,0.09235817344917038,0.0923578180321202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.3883052137,595.6239921518286,0.0,0.09235817344917038,0.09235817380898038,0.09235817380898038,0.36933723029300697,0.36933723029300697,0.5,10.038519086266785,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,3.240074875066057e-11,28107.39813337145,21254.433782839536,0.7561864560350215,0.5923625421794642,0.4121666660462694,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525744897603718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56694353977826,260.56694353977826,-12.583056460221712,244.72971131728667,276.4041757622396,107602.57291317674,107597.54777777332,5.025135403429166,0.0,nan,276.4041757622396,3.2541757622396403,270.0692828732675,-3.080717126732452,263.73438998428554,-9.415610015714435,257.39949709529617,-15.750502904703808,251.06460420629395,-22.085395793706027,244.72971131728667,-28.420288682713306,1.0,1.0,25732.562594343566,25732.562594343566,275.9803020367813,2.8303020367813474,275.9803020367813,275.9803020367813,87198.88613430562,87198.85745730353,0.02867700209026225,0.0,8648.866644398773,8648.866644398773,0.9216023209145529,3397.0931979498096,275.9803020367813,2.8303020367813474,1.0,0.002,0.12822719478727354,0.00478159272508367,0.00019776473430098437,0.0018022352801975142,0.09888236715049219,0.09888236715049219,0.0,1.4498498322051967e-11,0.9999961022410582,0.9999961022410582,0.0,0.09235781381908256,3.599898978149276e-07,0.0,0.0,0.0,1599252.3240502635,265.89818827063885,0.0,1.0,1286941.5075997978,2588.307731161634,,,,,,,,,,,,,,,,,,,2.0,14216.497279751316,1597.9958870770288,0.36933723029300697,6.175450102142607,2.6302134816843417
5019.0,-30.17958141289269,4.997426378019858,35.065331379416335,30.682544165197783,5.013850752365776,-26.660238196371736,-40.15765677960587,1.4945075347206724,-7.2518258494609995,-7.251825849448488,40.13083085842064,35339.29502111462,15450.040284909051,15450.040284909051,50789.33530602368,87208.89859092454,87198.96724211432,15450.040284909051,102649.00752702336,102649.00752702336,102649.00752702336,130756.46100501815,126236.23896480308,4520.222040215075,0.0,99165.80035952767,47296.19678589861,57632.89285958784,28107.453477994786,85740.34633758262,21254.472616009327,1597.9988338516873,0.0,0.8744302281447284,2.653144247541359,0.0014947306463915918,1.0,1.0,-7.2518258494609995,324582.8670030364,1560182.0161194776,4.806729420209609,1560182.0161194776,4.806729420209609,0.7561863486725814,0.09235827931403373,3.3801914726715507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801914726715507,1.2847599999811765,1.2850518211714421,2.6309905918000833,5574.753353807519,14216.492717124913,6453.917204915541,0.00047912953350668307,29337.33226690602,2991.575335808459,19291.190421631905,1967.153964058257,0.6575645749287617,0.6575645749287617,30559.09870936793,30484.863174865135,1.0030448766189637,0.8,4334.964011389419,4324.433322199387,1.0030448766189637,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1638052374797,2034.6934298245008,9.013164458205678,4.997426378019858,-0.847422411125863,5.844848789145721,2.630209089650677,3.5,0.7514883113287648,0.6,0.00022712880113795158,0.9913670679304261,0.00022910666339976852,199.0712528572649,0.0,0.0,0.0,0.029584315959416182,7.746034379475199e-05,0.0001496684573431996,0.000505908043239389,0.09235827898446226,0.09235827898446226,0.09235827898446226,0.09235792593480599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.5005353545,595.6239562791014,0.0,0.09235827898446226,0.09235827931403373,0.09235827931403373,0.3693375544926009,0.3693375544926009,0.5,10.038508494590106,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,28107.453477994786,21254.472616009327,0.7561863486725814,0.5923621430925006,0.4121664599064528,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525740635601647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5669782906713,260.5669782906713,-12.583021709328705,244.72978020418822,276.40417637712386,107602.30908686372,107597.30650512032,5.002581743393143,0.0,nan,276.40417637712386,3.2541763771238834,270.06929714255784,-3.080702857442134,263.7344179079758,-9.41558209202418,257.3995386733904,-15.750461326609582,251.0646594387916,-22.08534056120837,244.72978020418822,-28.42021979581176,1.0,1.0,25732.562594343566,25732.562594343566,275.98030061027515,2.8303006102751738,275.98030061027515,275.98030061027515,87198.92458007591,87198.96724211432,-0.0426620384096168,0.0,8648.866644398773,8648.866644398773,0.9216023660336656,3397.0924300349084,275.98030061027515,2.8303006102751738,1.0,0.002,0.12822755217077422,0.004781588744560329,0.00019776527977653414,0.0018022347338622448,0.09888263988826707,0.09888263988826707,0.0,1.363877890833698e-11,0.9999961304486753,0.9999961304486753,0.0,0.09235792192893166,3.573851020664282e-07,0.0,0.0,0.0,1599252.3073486025,265.898174150539,0.0,1.0,1286941.555599042,2588.3075379963598,,,,,,,,,,,,,,,,,,,2.0,14216.492717124913,1597.9988338516873,0.3693375544926009,6.175450102142607,2.630209089650677
5020.0,-30.17951012881141,4.99742603907196,35.065337630484095,30.68262948598715,5.01384740695116,-26.660174375237435,-40.15759831583125,1.4945116521044128,-7.2518411899628745,-7.251841189949347,40.13084311788808,35339.278504994676,15450.040748957766,15450.040748957766,50789.319253952446,87209.06381626043,87199.0688706611,15450.040748957766,102649.10961961886,102649.10961961886,102649.10961961886,130756.6178060954,126236.39522430896,4520.222581786439,0.0,99165.9215833001,47296.13626771002,57633.0947951001,28107.50818647653,85740.60298157664,21254.51090168529,1598.001780678863,0.0,0.8744300948341928,2.653142721785029,0.0014947306463915918,1.0,1.0,-7.2518411899628745,324582.6692038302,1560182.5461637375,4.806733982411058,1560182.5461637375,4.806733982411058,0.7561862389463451,0.0923583849124291,3.38018620123492,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38018620123492,1.2847599807204608,1.2850518019063515,2.630986528191357,5574.744743508247,14216.488158471633,6453.91882682104,0.00047913107265937514,29337.41388183608,2991.583658215199,19291.19526961598,1967.154458415053,0.6575629108726553,0.6575629108726553,30559.060583627714,30484.863174865135,1.0030433123621612,0.8,4334.958603058718,4324.433322199387,1.0030433123621612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1620886378796,2034.6934298245008,9.01317375490132,4.99742603907196,-0.8474326808966843,5.844858719968644,2.6302046997411965,3.5,0.7514870570689133,0.6,0.00022712880113795158,0.9913597018858182,0.0002291083657182099,199.07119445259457,0.0,0.0,0.0,0.029584315959416182,7.746085696757632e-05,0.00014966794417037527,0.0005059055196519009,0.09235838455928493,0.09235838455928493,0.09235838455928493,0.09235802905642208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.61121866957,595.6239208901637,0.0,0.09235838455928493,0.0923583849124291,0.0923583849124291,0.3693378788734617,0.3693378788734617,0.5,10.038497831786469,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,28107.50818647653,21254.51090168529,0.7561862389463451,0.5923601827813797,0.4121650335557839,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573636883689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5670128994627,260.5670128994627,-12.582987100537252,244.7298488484913,276.40417695040367,107601.90288529711,107596.92075988158,4.982125415513112,0.0,nan,276.40417695040367,3.2541769504036893,270.06931133004053,-3.080688669959443,263.73444570966666,-9.415554290333318,257.3995800892841,-15.750419910715891,251.06471446889006,-22.085285531109918,244.7298488484913,-28.42015115150869,1.0,1.0,25732.562594343566,25732.562594343566,275.98029702027884,2.830297020278863,275.98029702027884,275.98029702027884,87199.09640298843,87199.0688706611,0.02753232733812183,0.0,8648.866644398773,8648.866644398773,0.9216026773072715,3397.0871322410944,275.98029702027884,2.830297020278863,1.0,0.002,0.12822791217738574,0.004781584542983542,0.000197765828803567,0.0018022341866599802,0.0988829144017835,0.0988829144017835,0.0,1.5463547109462183e-11,0.9999961020677322,0.9999961020677322,0.0,0.09235802490570034,3.600067287565718e-07,0.0,0.0,0.0,1599252.2892034114,265.8981588100371,0.0,1.0,1286941.60774686,2588.3073281358375,,,,,,,,,,,,,,,,,,,2.0,14216.488158471633,1598.001780678863,0.3693378788734617,6.175450102142607,2.6302046997411965
5021.0,-30.17943874434742,4.997425707503538,35.06534388440516,30.682650859840237,5.013843200376301,-26.66011054987793,-40.15753985205663,1.4945150045282558,-7.251855454101246,-7.251855454065841,40.1308557015869,35339.30522057518,15450.039857424235,15450.039857424235,50789.34507799942,87209.12057442618,87199.1774479132,15450.039857424235,102649.21730533743,102649.21730533743,102649.21730533743,130756.78068885951,126236.55754871338,4520.223140146132,0.0,99165.94852569766,47296.13316716292,57633.12817614971,28107.56338352208,85740.69155967179,21254.54961792882,1598.004724063823,0.0,0.8744299662671926,2.653141303083679,0.0014947306463915918,1.0,1.0,-7.251855454101246,324582.48528324737,1560183.090226281,4.806738382278344,1560183.090226281,4.806738382278344,0.7561861313951246,0.0923584903364251,3.3801850324849747,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801850324849747,1.2847599650381523,1.2850517862204809,2.630985650603299,5574.74288400446,14216.4836004823,6453.917699522304,0.0004791311213098415,29337.43199637651,2991.5855053842556,19291.19190004462,1967.1541148143986,0.6575623900015275,0.6575623900015275,30559.052130625543,30484.863174865135,1.0030429655449307,0.8,4334.957403957247,4324.433322199387,1.0030429655449307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.160371368557,2034.6934298245008,9.013182264322902,4.997425707503538,-0.8474424342935309,5.844868141797069,2.630200308121947,3.5,0.7514858023205563,0.6,0.00022712880113795158,0.9913523255274581,0.0002291100704455458,199.07113596571264,0.0,0.0,0.0,0.029584315959416182,7.746137014354375e-05,0.00014966743099440784,0.0005059036100977752,0.09235849001057236,0.09235849001057236,0.09235849001057236,0.09235813620655353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.7232300961,595.623885085282,0.0,0.09235849001057236,0.0923584903364251,0.0923584903364251,0.3693382028682642,0.3693382028682642,0.5,10.038487218704457,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,-3.5413449950283393e-11,28107.56338352208,21254.54961792882,0.7561861313951246,0.5923598720060737,0.41216491933681876,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452573210719272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5670473228271,260.5670473228271,-12.582952677172898,244.72991730381585,276.4041773418086,107601.62122427441,107596.6657920296,4.95543224480108,0.0,nan,276.4041773418086,3.2541773418085995,270.0693253342287,-3.080674665771255,263.7344733266404,-9.41552667335958,257.3996213190389,-15.750378680961092,251.0647693114299,-22.08523068857008,244.72991730381585,-28.420082696184124,1.0,1.0,25732.562594343566,25732.562594343566,275.9802953100907,2.830295310090719,275.9802953100907,275.9802953100907,87199.14505311962,87199.1774479132,-0.03239479358308017,0.0,8648.866644398773,8648.866644398773,0.9216027463208718,3397.0859576473995,275.9802953100907,2.830295310090719,1.0,0.002,0.12822827030421532,0.004781580533107985,0.00019776637536717117,0.0018022336389908983,0.09888318768358559,0.09888318768358559,0.0,1.4358069420905561e-11,0.9999961224169311,0.9999961224169311,0.0,0.0923581322087067,3.5812771839366293e-07,0.0,0.0,0.0,1599252.272331372,265.89814454589873,0.0,1.0,1286941.656235735,2588.3071330001644,,,,,,,,,,,,,,,,,,,2.0,14216.4836004823,1598.004724063823,0.3693382028682642,6.175450102142607,2.630200308121947
5022.0,-30.179367528436703,4.997425374810067,35.06535012571664,30.682731326110684,5.0138406554126025,-26.660046710051954,-40.15748138828201,1.494519835783157,-7.251870530739836,-7.251870530737131,40.13086784627516,35339.29213981111,15450.039996279424,15450.039996279424,50789.33213609053,87209.27567590328,87199.27806875968,15450.039996279424,102649.3180650391,102649.3180650391,102649.3180650391,130756.93547831157,126236.71183698022,4520.223641331347,0.0,99166.061163883,47296.077623562014,57633.31504480109,28107.617413272466,85740.93245807356,21254.587436306836,1598.007632067579,0.0,0.8744298348754497,2.653139803572295,0.0014947306463915918,1.0,1.0,-7.251870530739836,324582.2908864482,1560183.6153081679,4.806742878815845,1560183.6153081679,4.806742878815845,0.7561860233045005,0.09235859555426915,3.3801801127245468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801801127245468,1.2847599424380185,1.2850517636152137,2.6309818675620944,5574.7348681941,14216.4790468801,6453.919081378769,0.0004791325295979453,29337.508019343855,2991.593257569492,19291.196030506067,1967.154536004249,0.6575608268359503,0.6575608268359503,30559.016548375257,30484.863174865135,1.0030415056452382,0.8,4334.952356433566,4324.433322199387,1.0030415056452382,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1586547476836,2034.6934298245008,9.013191371456571,4.997425374810067,-0.8474525749598474,5.844877949769915,2.6301959181639263,3.5,0.7514845480468361,0.6,0.00022712880113795158,0.9913449666451798,0.00022911177115931742,199.0710776169645,0.0,0.0,0.0,0.029584315959416182,7.746188332265461e-05,0.00014966691781529698,0.0005059011391320461,0.0923585952086851,0.0923585952086851,0.0923585952086851,0.09235823820015597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.833581538,595.6238497986182,0.0,0.0923585952086851,0.09235859555426915,0.09235859555426915,0.3693385269608762,0.3693385269608762,0.5,10.038476509615982,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,28107.617413272466,21254.587436306836,0.7561860233045005,0.5923580567650812,0.41216360875351643,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525727839549774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56708173021224,260.56708173021224,-12.58291826978774,244.72998559051024,276.4041778698833,107601.23795213817,107596.28482035591,4.9531317822727985,0.0,nan,276.4041778698833,3.2541778698833355,270.0693394140293,-3.0806605859706906,263.7345009581641,-9.415499041835858,257.3996625022862,-15.750337497713758,251.0648240464004,-22.085175953599588,244.72998559051024,-28.42001440948974,1.0,1.0,25732.562594343566,25732.562594343566,275.98029186741155,2.8302918674115745,275.98029186741155,275.98029186741155,87199.30832294305,87199.27806875968,0.03025418336619623,0.0,8648.866644398773,8648.866644398773,0.9216030368280193,3397.0810132881693,275.98029186741155,2.8302918674115745,1.0,0.002,0.12822863180597113,0.004781576368359129,0.0001977669268069284,0.0018022330878405331,0.0988834634034642,0.0988834634034642,0.0,1.464746162901931e-11,0.9999960858805695,0.9999960858805695,0.0,0.09235823405169571,3.615025734288943e-07,0.0,0.0,0.0,1599252.2544982794,265.89812946926014,0.0,1.0,1286941.7074865822,2588.306926749407,,,,,,,,,,,,,,,,,,,2.0,14216.4790468801,1598.007632067579,0.3693385269608762,6.175450102142607,2.6301959181639263
5023.0,-30.17929623167976,4.997425049821417,35.06535637593184,30.68274714695292,5.013837371282319,-26.65998287138557,-40.15741911772636,1.4945240098572277,-7.251884757172206,-7.251884757225212,40.13088058509698,35339.3096081141,15450.03906871226,15450.03906871226,50789.348676826354,87209.32081634362,87199.38895268615,15450.03906871226,102649.4280213984,102649.4280213984,102649.4280213984,130757.1012882943,126236.87707792746,4520.2242103668395,0.0,99166.07825767713,47296.067045605414,57633.3457911908,28107.673266895898,85741.01905808669,21254.626625192024,1598.0106059702339,0.0,0.8744297059149088,2.6531383886224518,0.0014947306463915918,1.0,1.0,-7.251884757172206,324582.1074522193,1560184.1660771584,4.806747292152659,1560184.1660771584,4.806747292152659,0.7561859149054817,0.09235870111123495,3.3801793472784456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801793472784456,1.2847599229121125,1.2850517440848725,2.630981311758801,5574.733690513615,14216.4744922807,6453.9176777888115,0.0004791324279717413,29337.519719928703,2991.594450697099,19291.191835081754,1967.1541081900298,0.657560421577746,0.657560421577746,30559.011012272495,30484.863174865135,1.003041278505209,0.8,4334.951571109153,4324.433322199387,1.003041278505209,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1569377768606,2034.6934298245008,9.013199858322109,4.997425049821417,-0.8474623064992493,5.844887356320666,2.630191527313902,3.5,0.7514832935182577,0.6,0.00022712880113795158,0.9913375994679164,0.00022911347381543795,199.0710192020115,0.0,0.0,0.0,0.029584315959416182,7.746242992011093e-05,0.00014966637121784066,0.0005058991769726542,0.09235870077783671,0.09235870077783671,0.09235870077783671,0.09235834720267158,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487825.94631426194,595.6238137668029,0.0,0.09235870077783671,0.09235870111123495,0.09235870111123495,0.369338850567471,0.369338850567471,0.5,10.038465902508692,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,5.297806637827307e-11,28107.673266895898,21254.626625192024,0.7561859149054817,0.5923576513875844,0.4121633961939838,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452572358198611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5671160646745,260.5671160646745,-12.58288393532547,244.73005374648147,276.40417838283844,107600.98031597082,107596.03768170413,4.942634266698418,0.0,nan,276.40417838283844,3.254178382838461,270.06935345558753,-3.0806465444124456,263.73452852832315,-9.415471471676824,257.39970360104815,-15.750296398951832,251.0648786737682,-22.085121326231786,244.73005374648147,-28.419946253518503,1.0,1.0,25732.562594343566,25732.562594343566,275.9802904615543,2.830290461554341,275.9802904615543,275.9802904615543,87199.3467857808,87199.38895268615,-0.042166905346675776,0.0,8648.866644398773,8648.866644398773,0.9216030820268586,3397.0802440148377,275.9802904615543,2.830290461554341,1.0,0.002,0.12822898972992205,0.00478157236716849,0.00019776747307283476,0.0018022325408953751,0.09888373653641738,0.09888373653641738,0.0,1.3968209835318879e-11,0.9999961246161103,0.9999961246161103,0.0,0.0923583431858126,3.5792542235865074e-07,0.0,0.0,0.0,1599252.2376708332,265.89811524282777,0.0,1.0,1286941.7558472692,2588.3067321296503,,,,,,,,,,,,,,,,,,,2.0,14216.4744922807,1598.0106059702339,0.369338850567471,6.175450102142607,2.630191527313902
5024.0,-30.179225019948056,4.997424721179012,35.065362617154996,30.6828323280439,5.0138340438007205,-26.659919113577093,-40.15736065395174,1.4945281361513771,-7.251900068381076,-7.251900068396386,40.130892826870976,35339.2929748913,15450.039512033205,15450.039512033205,50789.332486924504,87209.48575749212,87199.49045286851,15450.039512033205,102649.52996490173,102649.52996490173,102649.52996490173,130757.25788400693,126237.03314683138,4520.224737175549,0.0,99166.1992609406,47296.00647399642,57633.54754104908,28107.727919105204,85741.27546015428,21254.6648716898,1598.0135495764187,0.0,0.8744295728363369,2.653136865782183,0.0014947306463915918,1.0,1.0,-7.251900068381076,324581.91003107076,1560184.695356103,4.806751846419147,1560184.695356103,4.806751846419147,0.756185805300994,0.09235880655535976,3.3801740851074404,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801740851074404,1.284759903609717,1.2850517247780928,2.630977255446996,5574.725095675645,14216.469941674784,6453.919296698054,0.00047913396434067147,29337.60118978859,2991.6027583107984,19291.196674109815,1967.1546016335667,0.6575587604900845,0.6575587604900845,30558.972953518747,30484.863174865135,1.003039716997907,0.8,4334.946172280825,4324.433322199387,1.003039716997907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1552214969427,2034.6934298245008,9.013209141317407,4.997424721179012,-0.8474725564109473,5.8448972775899595,2.6301871382336754,3.5,0.7514820394953359,0.6,0.00022712880113795158,0.9913302411353648,0.00022911517445268519,199.07096085675573,0.0,0.0,0.0,0.029584315959416182,7.746294310571216e-05,0.00014966585803223941,0.0005058966547459449,0.09235880619336805,0.09235880619336805,0.09235880619336805,0.09235845026322947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.0569877707,595.6237783801743,0.0,0.09235880619336805,0.09235880655535976,0.09235880655535976,0.3693391744809705,0.3693391744809705,0.5,10.038455223995335,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,1.5290879673557356e-11,28107.727919105204,21254.6648716898,0.756185805300994,0.5923556911691539,0.4121619696608571,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525719319591641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5671503278032,260.5671503278032,-12.5828496721968,244.73012178041637,276.4041788751606,107600.57978131334,107595.64741598359,4.93236532977023,0.0,nan,276.4041788751606,3.254178875160619,270.069367456232,-3.0806325437679902,263.7345560372908,-9.415443962709162,257.39974461833833,-15.750255381661646,251.06493319938085,-22.08506680061913,244.73012178041637,-28.41987821958361,1.0,1.0,25732.562594343566,25732.562594343566,275.9802868860459,2.83028688604594,275.9802868860459,275.9802868860459,87199.51831136835,87199.49045286851,0.027858499830472283,0.0,8648.866644398773,8648.866644398773,0.9216033927527292,3397.0749555329776,275.9802868860459,2.83028688604594,1.0,0.002,0.12822935026073876,0.004781568164010529,0.0001977680229200748,0.0018022319911138462,0.09888401146003739,0.09888401146003739,0.0,1.403392116058888e-11,0.9999960963898717,0.9999960963898717,0.0,0.09235844602258705,3.6053277270286387e-07,0.0,0.0,0.0,1599252.2195602779,265.8980999316189,0.0,1.0,1286941.8078954988,2588.3065226700114,,,,,,,,,,,,,,,,,,,2.0,14216.469941674784,1598.0135495764187,0.3693391744809705,6.175450102142607,2.6301871382336754
5025.0,-30.17915372713551,4.997424401402214,35.06536886327411,30.682848183810734,5.013830745994337,-26.659855279822484,-40.15730219017712,1.4945322975693323,-7.251914176431853,-7.251914176436604,40.130905449780016,35339.32355647282,15450.038442064988,15450.038442064988,50789.3619985378,87209.53099534457,87199.59998755508,15450.038442064988,102649.63842962007,102649.63842962007,102649.63842962007,130757.42158021373,126237.19628896394,4520.2252912498,0.0,99166.21643704391,47296.00899439428,57633.56382516626,28107.783150593656,85741.34697575992,21254.703624296504,1598.0164907091105,0.0,0.8744294449870993,2.6531354626076875,0.0014947306463915918,1.0,1.0,-7.251914176431853,324581.7281234089,1560185.2411158213,4.8067562217261495,1560185.2411158213,4.8067562217261495,0.7561856981185509,0.0923589118391841,3.380173316355381,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380173316355381,1.2847598841430161,1.28505170530697,2.6309766969491624,5574.723912285754,14216.465391742086,6453.917897363893,0.0004791338643440817,29337.61294345946,2991.603956851673,19291.192491406367,1967.1541751165146,0.6575583544777509,0.6575583544777509,30558.967393503593,30484.863174865135,1.003039488876861,0.8,4334.945383564317,4324.433322199387,1.003039488876861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1535045730716,2034.6934298245008,9.013217544897177,4.997424401402214,-0.8474822286505379,5.844906630052752,2.630182747509586,3.5,0.7514807850027388,0.6,0.00022712880113795158,0.9913228744837124,0.00022911687703790936,199.070902445103,0.0,0.0,0.0,0.029584315959416182,7.746345629445793e-05,0.00014966534484349366,0.0005058948050231037,0.09235891151177704,0.09235891151177704,0.09235891151177704,0.09235855789862607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.1691646564,595.6237425234053,0.0,0.09235891151177704,0.0923589118391841,0.0923589118391841,0.36933949800714555,0.36933949800714555,0.5,10.038444615925027,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,4.774847184307873e-12,28107.783150593656,21254.703624296504,0.7561856981185509,0.5923555412874089,0.4121619825550869,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525715062282805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56718454263745,260.56718454263745,-12.582815457362528,244.73018972877787,276.4041793564675,107600.32378320135,107595.39837031827,4.925412883039935,0.0,nan,276.4041793564675,3.254179356467546,270.0693814309498,-3.0806185690501593,263.7345835054203,-9.415416494579688,257.39978557987774,-15.750214420122234,251.06498765433133,-22.085012345668645,244.73018972877787,-28.419810271222104,1.0,1.0,25732.562594343566,25732.562594343566,275.98028544263457,2.8302854426345903,275.98028544263457,275.98028544263457,87199.55693415125,87199.59998755508,-0.0430534038314363,0.0,8648.866644398773,8648.866644398773,0.921603438146738,3397.074182937158,275.98028544263457,2.8302854426345903,1.0,0.002,0.12822970818816612,0.004781564185278094,0.0001977685692392088,0.0018022314446334738,0.0988842846196044,0.0988842846196044,0.0,1.3872682516624657e-11,0.9999961245896007,0.9999961245896007,0.0,0.09235855391049669,3.579286874056023e-07,0.0,0.0,0.0,1599252.202872852,265.8980858235681,0.0,1.0,1286941.855853756,2588.3063296698065,,,,,,,,,,,,,,,,,,,2.0,14216.465391742086,1598.0164907091105,0.36933949800714555,6.175450102142607,2.630182747509586
5026.0,-30.179082563731143,4.997424076375394,35.06537509864462,30.682904342561983,5.013826505152304,-26.65979165684017,-40.157243761327095,1.4945355967114602,-7.251929635389843,-7.251929635377992,40.13091763273307,35339.32603201867,15450.039078248656,15450.039078248656,50789.365110267325,87209.64782937453,87199.70038283529,15450.039078248656,102649.73946108394,102649.73946108394,102649.73946108394,130757.57714385723,126237.35133815097,4520.225805706254,0.0,99166.29553803366,47295.9737354121,57633.690891801736,28107.837682773286,85741.52857457503,21254.74177352126,1598.0194322959649,0.0,0.8744293113129931,2.653133925073765,0.0014947306463915918,1.0,1.0,-7.251929635389843,324581.5287973839,1560185.7678507112,4.806760796374949,1560185.7678507112,4.806760796374949,0.7561855882833652,0.09235901721427672,3.3801698910727063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801698910727063,1.2847598687099566,1.2850516898704052,2.6309740624656786,5574.718330131381,14216.460845807433,6453.918291198137,0.00047913473589251867,29337.666074104625,2991.6093746697015,19291.19366860328,1967.1542951571923,0.6575572037624005,0.6575572037624005,30558.942620072794,30484.863174865135,1.0030384724515296,0.8,4334.941869326807,4324.433322199387,1.0030384724515296,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.151788479676,2034.6934298245008,9.013226939460061,4.997424076375394,-0.8474925469009538,5.844916623276347,2.6301783589122167,3.5,0.7514795311177762,0.6,0.00022712880113795158,0.9913155212626295,0.00022911857654428705,199.07084413951122,0.0,0.0,0.0,0.029584315959416182,7.746396917977874e-05,0.00014966483195817285,0.0005058925587374721,0.09235901685648791,0.09235901685648791,0.09235901685648791,0.09235866026761685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.2796443944,595.6237071968914,0.0,0.09235901685648791,0.09235901721427672,0.09235901721427672,0.3693398217140636,0.3693398217140636,0.5,10.038433918609012,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,28107.837682773286,21254.74177352126,0.7561855882833652,0.5923543229823863,0.41216113847657543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525710800129148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5672186204609,260.5672186204609,-12.582781379539085,244.7302575762003,276.40417966469295,107599.97434958811,107595.06865995578,4.905689632319245,0.0,nan,276.40417966469295,3.2541796646929697,270.0693952470126,-3.0806047529873695,263.7346108293228,-9.415389170677201,257.3998264116225,-15.750173588377493,251.0650419939145,-22.084958006085486,244.7302575762003,-28.419742423799676,1.0,1.0,25732.562594343566,25732.562594343566,275.98028159160486,2.830281591604887,275.98028159160486,275.98028159160486,87199.67558387356,87199.70038283529,-0.02479896173463203,0.0,8648.866644398773,8648.866644398773,0.9216036404060453,3397.07074052807,275.98028159160486,2.830281591604887,1.0,0.002,0.1282300693733252,0.004781559954869039,0.00019776912003575335,0.0018022308945605829,0.09888456001787667,0.09888456001787667,0.0,1.459633629241619e-11,0.9999960893214354,0.9999960893214354,0.0,0.09235865602784785,3.6118642887152986e-07,0.0,0.0,0.0,1599252.1845875285,265.89807036461013,0.0,1.0,1286941.908404226,2588.306118189022,,,,,,,,,,,,,,,,,,,2.0,14216.460845807433,1598.0194322959649,0.3693398217140636,6.175450102142607,2.6301783589122167
5027.0,-30.179011412754313,4.997423751257454,35.06538132324131,30.68296043146404,5.013822276058261,-26.659728043872903,-40.157181525696046,1.4945389057055185,-7.25194460338696,-7.2519446033267725,40.13092979236926,35339.31536036395,15450.03908607599,15450.03908607599,50789.354446439946,87209.76452672249,87199.80168476937,15450.03908607599,102649.84077084536,102649.84077084536,102649.84077084536,130757.73243551137,126237.50617444859,4520.226261062777,0.0,99166.37452535827,47295.92535400085,57633.83241261936,28107.89166466601,85741.72407728537,21254.779566140754,1598.0223352189842,0.0,0.8744291804687274,2.6531324363710755,0.0014947306463915918,1.0,1.0,-7.25194460338696,324581.3358018474,1560186.2935794885,4.80676527418065,1560186.2935794885,4.80676527418065,0.7561854805659367,0.09235912214239424,3.3801664704611722,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801664704611722,1.2847598532308113,1.2850516743877438,2.630971431712316,5574.712755880687,14216.45629965673,6453.918681719532,0.00047913560567688896,29337.719130687827,2991.614784935511,19291.194835897863,1967.1544141881136,0.6575560543736645,0.6575560543736645,30558.91788042111,30484.863174865135,1.003037457412322,0.8,4334.938359881037,4324.433322199387,1.003037457412322,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1500715574239,2034.6934298245008,9.013235971829797,4.997423751257454,-0.847502632265348,5.844926383522802,2.6301739681981293,3.5,0.7514782766280369,0.6,0.00022712880113795158,0.9913081693844927,0.00022912027576548348,199.0707858441357,0.0,0.0,0.0,0.029584315959416182,7.746451548427305e-05,0.00014966428565367854,0.0005058902001920872,0.09235912180494614,0.09235912180494614,0.09235912180494614,0.0923587624005403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.3904118221,595.6236717756826,0.0,0.09235912180494614,0.09235912214239424,0.09235912214239424,0.36934014496211964,0.36934014496211964,0.5,10.038423138229353,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,-6.019718057359569e-11,28107.89166466601,21254.779566140754,0.7561854805659367,0.592352847963026,0.41216007423072115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525706545714494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5672525861237,260.5672525861237,-12.582747413876291,244.73032533899516,276.40417983322385,107599.62692762946,107594.73738408257,4.889543546884134,0.0,nan,276.40417983322385,3.2541798332238727,270.0694089343965,-3.080591065603471,263.73463803555876,-9.415361964441217,257.3998671367117,-15.750132863288286,251.0650962378561,-22.08490376214388,244.73032533899516,-28.41967466100482,1.0,1.0,25732.562594343566,25732.562594343566,275.980278336397,2.8302783363970434,275.980278336397,275.980278336397,87199.79224360405,87199.80168476937,-0.009441165311727673,0.0,8648.866644398773,8648.866644398773,0.921603842389415,3397.067302813478,275.980278336397,2.8302783363970434,1.0,0.002,0.128230433235846,0.004781555800046749,0.0001977696751603362,0.0018022303398064145,0.0988848375801681,0.0988848375801681,0.0,1.496675049519891e-11,0.9999960603467427,0.9999960603467427,0.0,0.09235875827947784,3.6386291638872424e-07,0.0,0.0,0.0,1599252.1668829243,265.898055396613,0.0,1.0,1286941.9592857389,2588.305913424704,,,,,,,,,,,,,,,,,,,2.0,14216.45629965673,1598.0223352189842,0.36934014496211964,6.175450102142607,2.6301739681981293
5028.0,-30.178928075210525,4.997423427546416,35.06538753886508,30.683034436684125,5.01381943404712,-26.659653324334542,-40.15711391167713,1.4945446819236476,-7.251959431598152,-7.251959431595264,40.1309419826425,35339.31648486941,15450.038917052423,15450.038917052423,50789.35540192183,87209.91078940756,87199.90376802628,15450.038917052423,102649.94268507871,102649.94268507871,102649.94268507871,130757.88839049518,126237.66170785367,4520.226682641508,0.0,99166.47575832982,47295.881449553395,57633.99367641825,28107.94570541646,85741.9393818347,21254.81741036846,1598.0252376721241,0.0,0.8744290502850396,2.6531309615719763,0.0014947306463915918,1.0,1.0,-7.251959431598152,324581.144608779,1560186.8206331932,4.806769729380623,1560186.8206331932,4.806769729380623,0.7561853731015502,0.09235922694714255,3.380162017978227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380162017978227,1.2847598262102375,1.2850516473610327,2.6309680214308777,5574.705529903542,14216.451755629174,6453.919745819084,0.00047913684032104567,29337.787724638172,2991.621779571839,19291.19801656263,1967.1547385256567,0.657554625373531,0.657554625373531,30558.885677728184,30484.863174865135,1.0030361361734978,0.8,4334.933791764804,4324.433322199387,1.0030361361734978,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1483544114487,2034.6934298245008,9.013244902222699,4.997423427546416,-0.84751265061551,5.844936078161926,2.630169576914843,3.5,0.7514770219756695,0.6,0.00022712880113795158,0.9912995583692542,0.00022912226603993626,199.07071756411295,0.0,0.0,0.0,0.029584315959416182,7.746510900430488e-05,0.0001496636921336467,0.0005058875276205393,0.09235922661555969,0.09235922661555969,0.09235922661555969,0.09235886505985696,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.50163089763,595.6236362091116,0.0,0.09235922661555969,0.09235922694714255,0.09235922694714255,0.3693404677752508,0.3693404677752508,0.5,10.038412294893917,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,28107.94570541646,21254.81741036846,0.7561853731015502,0.5923513716635394,0.4121590523803384,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45257022920453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56728769398745,260.56728769398745,-12.582712306012525,244.7303951501106,276.4041802378358,107599.30392792482,107594.24995838979,5.0539695350485445,0.0,nan,276.4041802378358,3.2541802378358398,270.06942322030693,-3.0805767796930468,263.7346662027745,-9.415333797225458,257.3999091852261,-15.750090814773898,251.06515216767104,-22.084847832328933,244.7303951501106,-28.419604849889367,1.0,1.0,25732.562594343566,25732.562594343566,275.9802753112076,2.830275311207629,275.9802753112076,275.9802753112076,87199.94341969465,87199.90376802628,0.0396516683686059,0.0,8648.866644398773,8648.866644398773,0.9216041053034957,3397.062828068118,275.9802753112076,2.830275311207629,1.0,0.002,0.12823079917900135,0.004781551662502423,0.00019777023355044257,0.0018022297821194255,0.09888511677522129,0.09888511677522129,0.0,1.566986818080096e-11,0.9999960378339277,0.9999960378339277,0.0,0.09235886100454707,3.659425954781246e-07,0.0,0.0,0.0,1599252.1493436603,265.8980405684018,0.0,1.0,1286942.0096920715,2588.305710572711,,,,,,,,,,,,,,,,,,,2.0,14216.451755629174,1598.0252376721241,0.3693404677752508,6.175450102142607,2.630169576914843
