time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5029.0,-30.178856910585356,4.997423113054834,35.065393763273136,30.68304673014211,5.013816344547371,-26.659589585071505,-40.15705544790251,1.4945490179192817,-7.251973505755984,-7.251973505722155,40.13095466673695,35339.34919462596,15450.037807918154,15450.037807918154,50789.387002544114,87209.9492728182,87200.0143875196,15450.037807918154,102650.05219543775,102650.05219543775,102650.05219543775,130758.05347829244,126237.82630801463,4520.227170277804,0.0,99166.48714587741,47295.88706389957,57634.00009108649,28108.001282854693,85742.00137394118,21254.85641076625,1598.0281949770224,0.0,0.8744289223865275,2.6531295617708834,0.0014947306463915918,1.0,1.0,-7.251973505755984,324580.9631384626,1560187.3690369243,4.806774106377168,1560187.3690369243,4.806774106377168,0.7561852654294305,0.09235933205297125,3.380161489857881,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380161489857881,1.284759805926882,1.28505162707307,2.6309676519022824,5574.704746916791,14216.447458110875,6453.9182877807725,0.00047913667195723694,29337.795677344064,2991.622590522152,19291.193658388547,1967.1542941155797,0.6575542985762238,0.6575542985762238,30558.88185808417,30484.863174865135,1.0030359794579948,0.8,4334.933249928818,4324.433322199387,1.0030359794579948,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1466372184004,2034.6934298245008,9.013253284438614,4.997423113054834,-0.8475223043837783,5.844945417438613,2.630165185514109,3.5,0.7514757672897454,0.6,0.00022712880113795158,0.9912922052085896,0.00022912396561229764,199.0706592576292,0.0,0.0,0.0,0.029584315959416182,7.746562220631585e-05,0.00014966317893163572,0.0005058857138744245,0.09235933172633112,0.09235933172633112,0.09235933172633112,0.09235897374128721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.6147347458,595.6236000539152,0.0,0.09235933172633112,0.09235933205297125,0.09235933205297125,0.36934079023328903,0.36934079023328903,0.5,10.038401555914872,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,-3.382183422218077e-11,28108.001282854693,21254.85641076625,0.7561852654294305,0.5923513119438344,0.4121591358767413,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525697309821117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56732260725016,260.56732260725016,-12.582677392749815,244.73046453228244,276.40418068219066,107599.04608871938,107594.02013291171,5.025955807646033,0.0,nan,276.40418068219066,3.254180682190679,270.0694374522253,-3.0805625477746617,263.7346942222554,-9.41530577774455,257.39995099226894,-15.750049007731036,251.0652077622782,-22.084792237721786,244.73046453228244,-28.419535467717537,1.0,1.0,25732.562594343566,25732.562594343566,275.9802740271372,2.83027402713725,275.9802740271372,275.9802740271372,87199.97525391717,87200.0143875196,-0.03913360241858754,0.0,8648.866644398773,8648.866644398773,0.9216041364883921,3397.0622973071704,275.9802740271372,2.83027402713725,1.0,0.002,0.12823116148638047,0.004781547668235739,0.00019777078663836523,0.0018022292274901051,0.09888539331918261,0.09888539331918261,0.0,1.4128470095242651e-11,0.9999960771851724,0.9999960771851724,0.0,0.092358969744414,3.6230855724826125e-07,0.0,0.0,0.0,1599252.1326963122,265.898026494244,0.0,1.0,1286942.057535099,2588.3055180363135,,,,,,,,,,,,,,,,,,,2.0,14216.447458110875,1598.0281949770224,0.36934079023328903,6.175450102142607,2.630165185514109
5030.0,-30.17878589546719,4.997422795058496,35.06539998077121,30.683131457213335,5.013813091550083,-26.659525996762216,-40.15699701905248,1.4945531915745998,-7.251988793417695,-7.251988793425148,40.13096691701095,35339.332297553025,15450.038234405969,15450.038234405969,50789.37053195899,87210.11327836849,87200.11625802264,15450.038234405969,102650.15449242861,102650.15449242861,102650.15449242861,130758.21049982126,126237.98286798425,4520.227631837008,0.0,99166.60741380636,47295.82642867432,57634.201094591146,28108.056007392643,85742.25710198379,21254.89470949225,1598.0311416958207,0.0,0.8744287894055923,2.6531280412765703,0.0014947306463915918,1.0,1.0,-7.251988793417695,324580.7660214727,1560187.898684493,4.8067786573073725,1560187.898684493,4.8067786573073725,0.7561851557397653,0.09235943720149845,3.3801562581446487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801562581446487,1.284759786402939,1.2850516075446923,2.6309636197505726,5574.696203271163,14216.442919506359,6453.919890764158,0.00047913819796298915,29337.87666616289,2991.6308490833153,19291.198449813157,1967.1547827049153,0.6575526466802158,0.6575526466802158,30558.84401957691,30484.863174865135,1.003034426988794,0.8,4334.927882343578,4324.433322199387,1.003034426988794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1449209007837,2034.6934298245008,9.01326255792128,4.997422795058496,-0.8475325376526337,5.844955332711129,2.630160796355059,3.5,0.7514745132443025,0.6,0.00022712880113795158,0.9912848675545367,0.00022912566162567374,199.07060107367337,0.0,0.0,0.0,0.029584315959416182,7.746613510489582e-05,0.00014966266603305575,0.0005058831972022459,0.09235943684444474,0.09235943684444474,0.09235943684444474,0.09235907707235644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.72599941876,595.6235644754582,0.0,0.09235943684444474,0.09235943720149845,0.09235943720149845,0.3693411130064768,0.3693411130064768,0.5,10.03839076330598,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,28108.056007392643,21254.89470949225,0.7561851557397653,0.5923493531497422,0.41215770953544667,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525693055341378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5673573328398,260.5673573328398,-12.5826426671602,244.73053353618846,276.40418112946435,107598.63898200364,107593.64004276824,4.998939235372831,0.0,nan,276.40418112946435,3.2541811294643708,270.06945161082507,-3.0805483891749077,263.7347220921806,-9.415277907819359,257.39999257352264,-15.750007426477339,251.06526305485778,-22.084736945142197,244.73053353618846,-28.419466463811517,1.0,1.0,25732.562594343566,25732.562594343566,275.9802705179143,2.8302705179143004,275.9802705179143,275.9802705179143,87200.1457633807,87200.11625802264,0.029505358063033782,0.0,8648.866644398773,8648.866644398773,0.9216044454148717,3397.0570394353717,275.9802705179143,2.8302705179143004,1.0,0.002,0.12823152583058853,0.0047815434549286825,0.00019777134237632644,0.0018022286722859445,0.09888567118816322,0.09888567118816322,0.0,1.4662270963333723e-11,0.9999960551362442,0.9999960551362442,0.0,0.09235907285610212,3.64345396319237e-07,0.0,0.0,0.0,1599252.1146135898,265.8980112065823,0.0,1.0,1286942.109503259,2588.305308899044,,,,,,,,,,,,,,,,,,,2.0,14216.442919506359,1598.0311416958207,0.3693411130064768,6.175450102142607,2.630160796355059
5031.0,-30.178714797280236,4.997422486167974,35.06540620434561,30.683147068507992,5.013809839112512,-26.65946233364004,-40.156934783421434,1.494557374370027,-7.252002867846102,-7.252002867914475,40.13097952653007,35339.349323776885,15450.03713546372,15450.03713546372,50789.3864592406,87210.15796181321,87200.22585622991,15450.03713546372,102650.26299169363,102650.26299169363,102650.26299169363,130758.37420723436,126238.1460832875,4520.228123946858,0.0,99166.6241774308,47295.815535649344,57634.23182420162,28108.111215540725,85742.34303974235,21254.933446397245,1598.0340811518292,0.0,0.8744286617955991,2.6531266414498296,0.0014947306463915918,1.0,1.0,-7.252002867846102,324580.58454783936,1560188.4438646813,4.806783024431727,1560188.4438646813,4.806783024431727,0.7561850486291509,0.09235954217251557,3.3801555064256457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801555064256457,1.2847597668362403,1.2850515879735491,2.6309630747150345,5574.69504840626,14216.438380278873,6453.918484241537,0.0004791380925136412,29337.888150091298,2991.632020118114,19291.19424562292,1967.1543539968206,0.657552245987511,0.657552245987511,30558.83858274796,30484.863174865135,1.0030342039221718,0.8,4334.927111101662,4324.433322199387,1.0030342039221718,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1432039636293,2034.6934298245008,9.013270944771973,4.997422486167974,-0.8475421882716558,5.8449646744396295,2.630156405614588,3.5,0.7514732587470252,0.6,0.00022712880113795158,0.9912775213760731,0.0002291273596345205,199.07054282169187,0.0,0.0,0.0,0.029584315959416182,7.746668142351254e-05,0.00014966211971443905,0.0005058812380560954,0.092359541846425,0.092359541846425,0.092359541846425,0.09235918475134265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.8386146009,595.6235284754931,0.0,0.092359541846425,0.09235954217251557,0.09235954217251557,0.3693414354623584,0.3693414354623584,0.5,10.038380050893535,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,6.838263288955204e-11,28108.111215540725,21254.933446397245,0.7561850486291509,0.5923489452078451,0.41215749501266574,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45256888098022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56739191248295,260.56739191248295,-12.58260808751703,244.73060224495762,276.40418157998005,107598.37723253093,107593.39930338328,4.9779291476519525,0.0,nan,276.40418157998005,3.25418157998007,270.06946571299375,-3.0805342870062304,263.7347498459983,-9.415250154001683,257.4000339789909,-15.749966021009072,251.06531811197723,-22.084681888022743,244.73060224495762,-28.419397755042354,1.0,1.0,25732.562594343566,25732.562594343566,275.98026911539824,2.8302691153982664,275.98026911539824,275.98026911539824,87200.18383654256,87200.22585622991,-0.04201968734560069,0.0,8648.866644398773,8648.866644398773,0.9216044898029685,3397.0562839577738,275.98026911539824,2.8302691153982664,1.0,0.002,0.12823188724498108,0.0047815394665508635,0.00019777189408682258,0.001802228119892443,0.09888594704341129,0.09888594704341129,0.0,1.3979265661712148e-11,0.9999960868624442,0.9999960868624442,0.0,0.09235918075692247,3.6141559310868075e-07,0.0,0.0,0.0,1599252.0979659145,265.8979971321539,0.0,1.0,1286942.157347198,2588.3051163590294,,,,,,,,,,,,,,,,,,,2.0,14216.438380278873,1598.0340811518292,0.3693414354623584,6.175450102142607,2.630156405614588
5032.0,-30.178643781317817,4.997422173760558,35.06541241962521,30.683232214674376,5.013806515142139,-26.659398751673272,-40.15687635457141,1.4945614842317527,-7.25201814923372,-7.2520181492252025,40.130991735161594,35339.33212864701,15450.037563500926,15450.037563500926,50789.369692147935,87210.32280720056,87200.32714710278,15450.037563500926,102650.36471060371,102650.36471060371,102650.36471060371,130758.53048546995,126238.30189777569,4520.228587694257,0.0,99166.7451580909,47295.75447523671,57634.434092060204,28108.165774866244,85742.59986692645,21254.971626787337,1598.0370199074625,0.0,0.8744285290116024,2.6531251215808935,0.0014947306463915918,1.0,1.0,-7.25201814923372,324580.3875119339,1560188.9717114938,4.806787568623905,1560188.9717114938,4.806787568623905,0.7561849391749748,0.09235964724003129,3.380150245639901,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380150245639901,1.2847597476107184,1.2850515687436603,2.6309590193232646,5574.686455517733,14216.433845082704,6453.920108676384,0.000479139629658197,29337.969602388934,2991.640325940962,19291.199101167385,1967.1548491245621,0.6575505859000051,0.6575505859000051,30558.800533959464,30484.863174865135,1.0030326428259346,0.8,4334.921713686955,4324.433322199387,1.0030326428259346,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1414878922274,2034.6934298245008,9.01328021790014,4.997422173760558,-0.8475524151906972,5.844974588951255,2.630152017091045,3.5,0.7514720048831557,0.6,0.00022712880113795158,0.9912701837520239,0.0002291290556912081,199.07048463711237,0.0,0.0,0.0,0.029584315959416182,7.746719432857603e-05,0.00014966160680937555,0.000505878717019573,0.09235964687634497,0.09235964687634497,0.09235964687634497,0.09235928766429487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487826.9496066225,595.6234929836457,0.0,0.09235964687634497,0.09235964724003129,0.09235964724003129,0.3693417581370029,0.3693417581370029,0.5,10.038369273074844,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,-8.526512829121202e-12,28108.165774866244,21254.971626787337,0.7561849391749748,0.5923469753771596,0.41215605992230325,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525684559299359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56742635873576,260.56742635873576,-12.582573641264219,244.73067069740017,276.40418202004315,107597.97288907491,107593.01416220199,4.958726872965366,0.0,nan,276.40418202004315,3.2541820200431744,270.06947975553066,-3.0805202444693123,263.7347774910122,-9.415222508987767,257.4000752264831,-15.749924773516852,251.0653729619452,-22.084627038054776,244.73067069740017,-28.419329302599806,1.0,1.0,25732.562594343566,25732.562594343566,275.9802655455495,2.830265545549537,275.9802655455495,275.9802655455495,87200.35525939644,87200.32714710278,0.028112293657613918,0.0,8648.866644398773,8648.866644398773,0.9216048004458447,3397.0509968681004,275.9802655455495,2.830265545549537,1.0,0.002,0.12823225109426353,0.004781535254085804,0.00019777244906393383,0.0018022275645795797,0.09888622453196691,0.09888622453196691,0.0,1.3643513402383789e-11,0.9999960604904117,0.9999960604904117,0.0,0.09235928338831541,3.6385171587635706e-07,0.0,0.0,0.0,1599252.0798906088,265.89798185076626,0.0,1.0,1286942.209294014,2588.3049073076877,,,,,,,,,,,,,,,,,,,2.0,14216.433845082704,1598.0370199074625,0.3693417581370029,6.175450102142607,2.630152017091045
5033.0,-30.17857268172141,4.99742187032023,35.06541864053083,30.68324796566742,5.013803230129366,-26.659335090535613,-40.15681789079679,1.4945656378369674,-7.2520322295614505,-7.2520322295357325,40.13100432724859,35339.36220091756,15450.036481365205,15450.036481365205,50789.398682282765,87210.3678203864,87200.43651710717,15450.036481365205,102650.47299847237,102650.47299847237,102650.47299847237,130758.69389035706,126238.46480904215,4520.229081314907,0.0,99166.7621999491,47295.75657672057,57634.45069247614,28108.220891884688,85742.67158436083,21255.010298417492,1598.0399550631237,0.0,0.8744284014362026,2.6531237211685696,0.0014947306463915918,1.0,1.0,-7.2520322295614505,324580.2059623943,1560189.5161398104,4.806791934566007,1560189.5161398104,4.806791934566007,0.7561848321945616,0.09235975214394196,3.380149482594746,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380149482594746,1.2847597281805696,1.2850515493090982,2.630958465192236,5574.685281380577,14216.429310609241,6453.918711969382,0.00047913952884001145,29337.981266977724,2991.641515397993,19291.194926316686,1967.1544234082676,0.6575501821603005,0.6575501821603005,30558.795015211832,30484.863174865135,1.003032416398367,0.8,4334.920930824456,4324.433322199387,1.003032416398367,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1397712035055,2034.6934298245008,9.013288613283656,4.99742187032023,-0.8475620653561222,5.844983935676352,2.6301476269917545,3.5,0.7514707505690728,0.6,0.00022712880113795158,0.9912628375453127,0.00022913075375689048,199.07042638404423,0.0,0.0,0.0,0.029584315959416182,7.746770754336013e-05,0.00014966109359459143,0.000505876868078322,0.0923597518201607,0.0923597518201607,0.0923597518201607,0.09235939507757245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.06208350876,595.6234570277911,0.0,0.0923597518201607,0.09235975214394196,0.09235975214394196,0.36934208044737643,0.36934208044737643,0.5,10.038358571866981,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,-2.5693225325085223e-11,28108.220891884688,21255.010298417492,0.7561848321945616,0.5923468180287793,0.41215606591109927,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525680313714673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56746070699427,260.56746070699427,-12.58253929300571,244.73073895491945,276.40418245904135,107597.71412743654,107592.76950713103,4.944620305540646,0.0,nan,276.40418245904135,3.254182459041374,270.0694937582326,-3.0805062417673525,263.73480505741975,-9.415194942580229,257.4001163565931,-15.74988364340686,251.06542765575938,-22.0845723442406,244.73073895491945,-28.419261045080532,1.0,1.0,25732.562594343566,25732.562594343566,275.98026411082697,2.830264110826988,275.98026411082697,275.98026411082697,87200.393641687,87200.43651710717,-0.0428754201711854,0.0,8648.866644398773,8648.866644398773,0.9216048455026932,3397.0502300077196,275.98026411082697,2.830264110826988,1.0,0.002,0.12823261213105414,0.0047815312696420816,0.00019777300018960174,0.0018022270140654873,0.09888650009480086,0.09888650009480086,0.0,1.4255088862796805e-11,0.9999960909639268,0.9999960909639268,0.0,0.09235939110633912,3.6103760283958143e-07,0.0,0.0,0.0,1599252.0632359502,265.8979677704385,0.0,1.0,1286942.2571580047,2588.3047146870304,,,,,,,,,,,,,,,,,,,2.0,14216.429310609241,1598.0399550631237,0.36934208044737643,6.175450102142607,2.6301476269917545
5034.0,-30.17850172868323,4.997421563262885,35.065424852942805,30.68333325153219,5.013799882923948,-26.659271567522904,-40.15675949687136,1.4945697205070372,-7.2520475130569935,-7.2520475130630375,40.13101652479952,35339.34471346769,15450.036921395791,15450.036921395791,50789.38163486348,87210.53294515757,87200.5376752062,15450.036921395791,102650.57459660199,102650.57459660199,102650.57459660199,130758.84998981762,126238.62044357086,4520.229546246764,0.0,99166.88343689838,47295.69520093945,57634.65359550992,28108.27539321564,85742.92898872556,21255.04843734297,1598.042891047086,0.0,0.87442826868336,2.6531222010913105,0.0014947306463915918,1.0,1.0,-7.2520475130569935,324580.0088994903,1560190.04350786,4.806796477693701,1560190.04350786,4.806796477693701,0.7561847228262606,0.0923598571495429,3.380144211444809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380144211444809,1.2847597090822487,1.2850515302064394,2.630954401472763,5574.6766708466475,14216.424780178446,6453.920345547803,0.0004791410702545202,29338.062885343727,2991.649838155102,19291.19980919191,1967.1549213229705,0.6575485192933144,0.6575485192933144,30558.75689145042,30484.863174865135,1.0030308522266387,0.8,4334.915522774459,4324.433322199387,1.0030308522266387,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1380553678148,2034.6934298245008,9.013297892205403,4.997421563262885,-0.8475722901750107,5.844993853437896,2.6301432390768564,3.5,0.7514694968791018,0.6,0.00022712880113795158,0.9912555065399368,0.0002291324483338956,199.07036825108761,0.0,0.0,0.0,0.029584315959416182,7.74682201481222e-05,0.00014966058098982938,0.0005058743465142388,0.09235985679580977,0.09235985679580977,0.09235985679580977,0.09235949782592102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.1729749068,595.6234215681129,0.0,0.09235985679580977,0.0923598571495429,0.0923598571495429,0.36934240296227705,0.36934240296227705,0.5,10.038347803808913,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,6.0254023992456496e-12,28108.27539321564,21255.04843734297,0.7561847228262606,0.5923448409552446,0.4121546246468266,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525676063132538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56749495610023,260.56749495610023,-12.582505043899744,244.73080702707625,276.4041828850972,107597.31204084198,107592.38169418574,4.9303466562322384,0.0,nan,276.4041828850972,3.2541828850972365,270.06950771350876,-3.0804922864912214,263.73483254191507,-9.415167458084909,257.4001573703083,-15.74984262969167,251.06548219869603,-22.084517801303946,244.73080702707625,-28.419192972923724,1.0,1.0,25732.562594343566,25732.562594343566,275.9802605234101,2.830260523410118,275.9802605234101,275.9802605234101,87200.56534650654,87200.5376752062,0.02767130034044385,0.0,8648.866644398773,8648.866644398773,0.921605156757259,3397.0449325020327,275.9802605234101,2.830260523410118,1.0,0.002,0.12823297565130026,0.00478152706056027,0.00019777355465831956,0.001802226460168087,0.09888677732915978,0.09888677732915978,0.0,1.4826406595502828e-11,0.9999960640789568,0.9999960640789568,0.0,0.0923594936284376,3.6352110530151985e-07,0.0,0.0,0.0,1599252.0451581432,265.897952486943,0.0,1.0,1286942.30911198,2588.304505606933,,,,,,,,,,,,,,,,,,,2.0,14216.424780178446,1598.042891047086,0.36934240296227705,6.175450102142607,2.6301432390768564
5035.0,-30.178430690846756,4.9974212652576515,35.06543107063974,30.683349107299023,5.013796588725013,-26.659207962883812,-40.15670103309674,1.4945738596677556,-7.252061577919051,-7.25206157790856,40.13102910130487,35339.37455322581,15450.035828974002,15450.035828974002,50789.410382199814,87210.57807892631,87200.64685795615,15450.035828974002,102650.68268693014,102650.68268693014,102650.68268693014,130759.0131517145,126238.7831120322,4520.2300396823075,0.0,99166.90059988623,47295.69707046783,57634.67058824266,28108.330464784365,85743.00105302702,21255.087076766486,1598.045823799519,0.0,0.8744281412548248,2.6531208022184316,0.0014947306463915918,1.0,1.0,-7.252061577919051,324579.82754953386,1560190.5872614277,4.806800838611353,1560190.5872614277,4.806800838611353,0.7561846159235963,0.09235996199310313,3.3801434434876936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801434434876936,1.2847596897196711,1.2850515108394638,2.630953843380022,5574.675488315099,14216.420249181587,6453.9189536979575,0.0004791409715642924,29338.07462844358,2991.651035618033,19291.195648859575,1967.1544970871375,0.6575481142909273,0.6575481142909273,30558.751337174894,30484.863174865135,1.003030624341486,0.8,4334.914734872147,4324.433322199387,1.003030624341486,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1363389065448,2034.6934298245008,9.013306280426706,4.9974212652576515,-0.8475819297716356,5.845003195029287,2.630138849565091,3.5,0.751468242732883,0.6,0.00022712880113795158,0.9912481668316288,0.00022913414494771134,199.07031004868844,0.0,0.0,0.0,0.029584315959416182,7.746873336918864e-05,0.00014966006776876293,0.0005058724968205079,0.09235996166828918,0.09235996166828918,0.09235996166828918,0.09235960516896966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.28534458444,595.6233856463484,0.0,0.09235996166828918,0.09235996199310313,0.09235996199310313,0.36934272510722393,0.36934272510722393,0.5,10.038337109212078,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,28108.330464784365,21255.087076766486,0.7561846159235963,0.5923446783812657,0.4121546262577219,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525671821314647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5675291366086,260.5675291366086,-12.582470863391393,244.73087496270236,276.4041833104888,107597.0553998721,107592.13492822691,4.920471645206503,0.0,nan,276.4041833104888,3.254183310488827,270.06952164094577,-3.0804783590542115,263.7348599713998,-9.415140028600149,257.40019830184,-15.749801698159956,251.06553663227496,-22.08446336772502,244.73087496270236,-28.41912503729762,1.0,1.0,25732.562594343566,25732.562594343566,275.98025908250185,2.8302590825018683,275.98025908250185,275.98025908250185,87200.60397675358,87200.64685795615,-0.042881202563876286,0.0,8648.866644398773,8648.866644398773,0.9216052021041082,3397.044160705132,275.98025908250185,2.8302590825018683,1.0,0.002,0.12823333646735646,0.004781523075686841,0.00019777410544974673,0.0018022259084451155,0.09888705272487336,0.09888705272487336,0.0,1.3894862257307627e-11,0.9999960933577112,0.9999960933577112,0.0,0.09235960117576981,3.6081733331197175e-07,0.0,0.0,0.0,1599252.0285217727,265.8979384220809,0.0,1.0,1286942.3569233834,2588.304313197933,,,,,,,,,,,,,,,,,,,2.0,14216.420249181587,1598.045823799519,0.36934272510722393,6.175450102142607,2.630138849565091
5036.0,-30.17835979857977,4.997420963598972,35.065437279856425,30.683434393163793,5.013793239217501,-26.659144494801165,-40.15663886731488,1.4945779341694636,-7.2520768576376895,-7.252076857588949,40.13104129282622,35339.343708957225,15450.036273468026,15450.036273468026,50789.37998242525,87210.7432382246,87200.74796716197,15450.036273468026,102650.78424062999,102650.78424062999,102650.78424062999,130759.16917076225,126238.93866601175,4520.230504750507,0.0,99167.02188485465,47295.622351274586,57634.88837064451,28108.384930132266,85743.27330077678,21255.125190323233,1598.048757940167,0.0,0.8744280085462943,2.653119282518138,0.0014947306463915918,1.0,1.0,-7.2520768576376895,324579.6305355084,1560191.1143692846,4.806805380224261,1560191.1143692846,4.806805380224261,0.7561845066216408,0.0923600669412243,3.380138170482589,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380138170482589,1.284759670659562,1.2850514917750253,2.630949778138128,5574.666874555341,14216.415722248621,6453.920590023117,0.0004791425139643301,29338.15627740933,2991.6593614954477,19291.20053994498,1967.1549958390463,0.6575464510290102,0.6575464510290102,30558.71319998228,30484.863174865135,1.0030290596192513,0.8,4334.909324916865,4324.433322199387,1.0030290596192513,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.134623311825,2034.6934298245008,9.013315560721537,4.997420963598972,-0.8475921495631944,5.8450131131621665,2.6301344622722835,3.5,0.7514669892206525,0.6,0.00022712880113795158,0.9912408422221626,0.0002291358380963949,199.07025196559053,0.0,0.0,0.0,0.029584315959416182,7.746927909157377e-05,0.00014965952204637782,0.0005058698630451422,0.09236006658948895,0.09236006658948895,0.09236006658948895,0.09235970782813469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.3961740236,595.6233502065148,0.0,0.09236006658948895,0.0923600669412243,0.0923600669412243,0.3693430474441624,0.3693430474441624,0.5,10.038326347960627,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,-4.871480996371247e-11,28108.384930132266,21255.125190323233,0.7561845066216408,0.5923424430539571,0.4121529578768376,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525667574429704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56756324273005,260.56756324273005,-12.582436757269932,244.73094276097393,276.4041837244603,107596.65521671358,107591.74545348901,4.909763224576972,0.0,nan,276.4041837244603,3.254183724460347,270.06953553177743,-3.0804644682225444,263.73488733908977,-9.41511266091021,257.4002391463921,-15.749760853607881,251.0655909536867,-22.084409046313283,244.73094276097393,-28.419057239026046,1.0,1.0,25732.562594343566,25732.562594343566,275.98025549327866,2.8302554932786848,275.98025549327866,275.98025549327866,87200.7756488041,87200.74796716197,0.02768164213921409,0.0,8648.866644398773,8648.866644398773,0.9216055134679154,3397.038861335002,275.98025549327866,2.8302554932786848,1.0,0.002,0.12823369975720245,0.004781518869858219,0.00019777465956458072,0.0018022253555165834,0.09888732978229035,0.09888732978229035,0.0,1.508116418205696e-11,0.9999960665853188,0.9999960665853188,0.0,0.09235970365078104,3.632904432622839e-07,0.0,0.0,0.0,1599252.0104484255,265.8979231423623,0.0,1.0,1286942.4088645142,2588.3041041695838,,,,,,,,,,,,,,,,,,,2.0,14216.415722248621,1598.048757940167,0.3693430474441624,6.175450102142607,2.6301344622722835
5037.0,-30.178288735962322,4.997420669437303,35.06544349275156,30.6834555574693,5.013789050809723,-26.659080957284083,-40.15658040354026,1.4945812707778978,-7.252091064735112,-7.252091064745899,40.13105381663212,35339.369592259995,15450.03536789001,15450.03536789001,50789.40496015,87210.79958263447,87200.8561395106,15450.03536789001,102650.8915074006,102650.8915074006,102650.8915074006,130759.33140219431,126239.10041187775,4520.230990316558,0.0,99167.04856855431,47295.61857358094,57634.922216637075,28108.439894793697,85743.36211143078,21255.16374247889,1598.051689124137,0.0,0.8744278805290178,2.6531178694999267,0.0014947306463915918,1.0,1.0,-7.252091064735112,324579.4473517595,1560191.6558451063,4.806809761291711,1560191.6558451063,4.806809761291711,0.7561843994911939,0.09236017172696172,3.3801370127860633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801370127860633,1.2847596550512443,1.2850514761631624,2.6309489090013822,5574.66503295887,14216.411194767343,6453.919468042538,0.0004791425610690036,29338.174219990065,2991.6611911294954,19291.197186269947,1967.1546538593657,0.6575459345771272,0.6575459345771272,30558.704826900346,30484.863174865135,1.003028716082035,0.8,4334.908137152488,4324.433322199387,1.003028716082035,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1329070907695,2034.6934298245008,9.013324056716144,4.997420669437303,-0.8476018546876842,5.845022524124987,2.630130073380678,3.5,0.7514657352516222,0.6,0.00022712880113795158,0.9912335000706215,0.00022913753532519788,199.07019374295595,0.0,0.0,0.0,0.029584315959416182,7.746979231912693e-05,0.00014965900881882464,0.000505867955005385,0.0923601714061464,0.0923601714061464,0.0923601714061464,0.09235981452548857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.50833758933,595.6233143491797,0.0,0.0923601714061464,0.09236017172696172,0.09236017172696172,0.3693433694119943,0.3693433694119943,0.5,10.038315643261559,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,1.0800249583553523e-11,28108.439894793697,21255.16374247889,0.7561843994911939,0.5923421208296551,0.41215283284942206,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525663336249879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56759722721256,260.56759722721256,-12.582402772787418,244.73101046866367,276.40418398573473,107596.37954288084,107591.4872903205,4.892252560313744,0.0,nan,276.40418398573473,3.2541839857347554,270.06954928233694,-3.080450717663041,263.73491457893005,-9.415085421069932,257.4002798755159,-15.7497201244841,251.06564517209398,-22.084354827905997,244.73101046866367,-28.418989531336308,1.0,1.0,25732.562594343566,25732.562594343566,275.9802537932343,2.8302537932343057,275.9802537932343,275.9802537932343,87200.82383278255,87200.8561395106,-0.03230672804056667,0.0,8648.866644398773,8648.866644398773,0.9216055818282912,3397.0376978499935,275.9802537932343,2.8302537932343057,1.0,0.002,0.12823406093612988,0.004781514859517231,0.00019777521085800954,0.0018022248038020365,0.09888760542900477,0.09888760542900477,0.0,1.4660046180475783e-11,0.9999960894470331,0.9999960894470331,0.0,0.09235981054761815,3.61179343569373e-07,0.0,0.0,0.0,1599251.993643809,265.89790893526487,0.0,1.0,1286942.4571594205,2588.3039098148583,,,,,,,,,,,,,,,,,,,2.0,14216.411194767343,1598.051689124137,0.3693433694119943,6.175450102142607,2.630130073380678
5038.0,-30.178217837496607,4.997420374312194,35.06544969372108,30.683535953890555,5.013786508046098,-26.6590174029437,-40.15652200961483,1.4945860722709348,-7.252106079781868,-7.252106079720913,40.13106589899905,35339.35562864918,15450.035487321356,15450.035487321356,50789.39111597054,87210.95445783385,87200.95630252507,15450.035487321356,102650.99178984642,102650.99178984642,102650.99178984642,130759.4855000726,126239.25407844252,4520.231421630067,0.0,99167.16110754717,47295.5622742099,57635.10981481919,28108.493710226183,85743.60352504537,21255.201409326677,1598.054585821339,0.0,0.8744277497219566,2.6531163761248764,0.0014947306463915918,1.0,1.0,-7.252106079781868,324579.2537505496,1560192.1782334524,4.80681423783331,1560192.1782334524,4.80681423783331,0.7561842917820174,0.09236027631817308,3.3801320979859497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801320979859497,1.2847596325903445,1.2850514536971607,2.6309451295343824,5574.657024721821,14216.406673061825,6453.920859906836,0.0004791439701841375,29338.250172718363,2991.6689361523418,19291.201346645477,1967.1550780996038,0.6575443740875986,0.6575443740875986,30558.669280424634,30484.863174865135,1.0030272576542765,0.8,4334.903094703612,4324.433322199387,1.0030272576542765,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1311915563397,2034.6934298245008,9.013333147093336,4.997420374312194,-0.8476119446781727,5.845032318990366,2.630125686247906,3.5,0.751464481785116,0.6,0.00022712880113795158,0.9912261749376073,0.00022913922864501452,199.0701356548472,0.0,0.0,0.0,0.029584315959416182,7.747030493664245e-05,0.00014965849620130912,0.0005058654867463533,0.09236027597098877,0.09236027597098877,0.09236027597098877,0.09235991613741917,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.6188036812,595.6232790221321,0.0,0.09236027597098877,0.09236027631817308,0.09236027631817308,0.36934369150408625,0.36934369150408625,0.5,10.038304847896617,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,-6.093614501878619e-11,28108.493710226183,21255.201409326677,0.7561842917820174,0.59234029161295,0.41215150956801916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525659087888407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.567631246851,260.567631246851,-12.582368753148955,244.731078088846,276.40418440483046,107596.00109530907,107591.10378151234,4.897313796723603,0.0,nan,276.40418440483046,3.2541844048304824,270.0695631416482,-3.0804368583517885,263.7349418784611,-9.415058121538891,257.4003206152621,-15.749679384737874,251.0656993520581,-22.084300647941888,244.731078088846,-28.418921911153973,1.0,1.0,25732.562594343566,25732.562594343566,275.9802503593159,2.830250359315926,275.9802503593159,275.9802503593159,87200.98694981392,87200.95630252507,0.030647288847831078,0.0,8648.866644398773,8648.866644398773,0.921605872040286,3397.0327584758793,275.9802503593159,2.830250359315926,1.0,0.002,0.1282344253149266,0.004781510691112567,0.000197775766759427,0.0018022242470955537,0.09888788337971349,0.09888788337971349,0.0,1.3854980530914052e-11,0.9999960547916688,0.9999960547916688,0.0,0.09235991193764147,3.6438053160667057e-07,0.0,0.0,0.0,1599251.9758835193,265.8978939202181,0.0,1.0,1286942.5082008268,2588.3037044073412,,,,,,,,,,,,,,,,,,,2.0,14216.406673061825,1598.054585821339,0.36934369150408625,6.175450102142607,2.630125686247906
5039.0,-30.178146854168208,4.9974200869420216,35.06545590448683,30.683551565185212,5.013783240529638,-26.65895384470259,-40.15646354584021,1.4945902299405427,-7.252120254745478,-7.25212025475263,40.1310785828925,35339.38545502279,15450.034553796342,15450.034553796342,50789.420008819136,87210.99916961702,87201.0668369475,15450.034553796342,102651.10139074385,102651.10139074385,102651.10139074385,130759.65072666077,126239.4188020922,4520.231924568562,0.0,99167.17792664093,47295.56420822995,57635.12635378997,28108.549335916923,85743.6756897069,21255.2404373803,1598.0575477792488,0.0,0.874427621260732,2.6531149663038267,0.0014947306463915918,1.0,1.0,-7.252120254745478,324579.07098128874,1560192.7266302262,4.806818634095381,1560192.7266302262,4.806818634095381,0.7561841837999264,0.09236038125423353,3.38013134422353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38013134422353,1.284759613141186,1.2850514342435846,2.6309445826672926,5574.655865976079,14216.402150436557,6453.919461833098,0.00047914386690386436,29338.261690958403,2991.670110685953,19291.197167709513,1967.1546519667281,0.65754397349502,0.65754397349502,30558.663828808818,30484.863174865135,1.0030270339812866,0.8,4334.902321364104,4324.433322199387,1.0030270339812866,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1294757154005,2034.6934298245008,9.013341624819907,4.9974200869420216,-0.8476216303284438,5.845041717270465,2.630121298334227,3.5,0.7514632280954935,0.6,0.00022712880113795158,0.9912188410951943,0.00022914092400321784,199.0700774972432,0.0,0.0,0.0,0.029584315959416182,7.747081817047922e-05,0.00014965798296747237,0.0005058636391416246,0.09236038092896111,0.09236038092896111,0.09236038092896111,0.09236002467733144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.7316497666,595.6232429507153,0.0,0.09236038092896111,0.09236038125423353,0.09236038125423353,0.3693440131307017,0.3693440131307017,0.5,10.038294162195685,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,7.16227077646181e-12,28108.549335916923,21255.2404373803,0.7561841837999264,0.5923401300478206,0.4121515105430115,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525654849342955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56766523708427,260.56766523708427,-12.582334762915707,244.7311456455007,276.40418482864237,107595.747976343,107590.85489570898,4.893080634047801,0.0,nan,276.40418482864237,3.2541848286423942,270.0695769920295,-3.0804230079704666,263.7349691554106,-9.415030844589353,257.4003613187789,-15.749638681221086,251.06575348214335,-22.084246517856627,244.7311456455007,-28.418854354499274,1.0,1.0,25732.562594343566,25732.562594343566,275.98024896450465,2.8302489645046762,275.98024896450465,275.98024896450465,87201.02495694827,87201.0668369475,-0.041879999233060516,0.0,8648.866644398773,8648.866644398773,0.9216059165488704,3397.0320009446477,275.98024896450465,2.8302489645046762,1.0,0.002,0.12823478585382114,0.004781506692656172,0.00019777631707867976,0.0018022236976875182,0.09888815853933988,0.09888815853933988,0.0,1.4766197813098625e-11,0.9999960963862208,0.9999960963862208,0.0,0.0923600207149766,3.6053925691817135e-07,0.0,0.0,0.0,1599251.9591169045,265.8978797452545,0.0,1.0,1286942.5563864957,2588.303510492275,,,,,,,,,,,,,,,,,,,2.0,14216.402150436557,1598.0575477792488,0.3693440131307017,6.175450102142607,2.630121298334227
5040.0,-30.178076016503205,4.997419796072894,35.06546210694723,30.683636606577807,5.013779924879813,-26.65889042236697,-40.15640515191478,1.4945943294782968,-7.252135504006958,-7.252135503999433,40.13109076557428,35339.36778814339,15450.034978452739,15450.034978452739,50789.40276659613,87211.16381972926,87201.16791695436,15450.034978452739,102651.2028954071,102651.2028954071,102651.2028954071,130759.80666944428,126239.5742811906,4520.23238825369,0.0,99167.2987939758,47295.50275809114,57635.32892876073,28108.603774037187,85743.93270279792,21255.27853283247,1598.0604800209303,0.0,0.8744274887560758,2.653113449635399,0.0014947306463915918,1.0,1.0,-7.252135504006958,324578.8743603344,1560193.2533570419,4.806823168734568,1560193.2533570419,4.806823168734568,0.7561840745880497,0.09236048608721785,3.38012608855806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38012608855806,1.2847595939639636,1.285051415062006,2.6309405311612486,5574.64728132094,14216.397631874652,6453.921089739555,0.00047914540353358686,29338.343066450496,2991.678408676816,19291.202033630856,1967.1551481526164,0.6575423155267099,0.6575423155267099,30558.625816998534,30484.863174865135,1.0030254744044502,0.8,4334.896929194944,4324.433322199387,1.0030254744044502,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1277605957719,2034.6934298245008,9.013350891116097,4.997419796072894,-0.8476318292298597,5.845051625302753,2.630116912268079,3.5,0.7514619749337369,0.6,0.00022712880113795158,0.9912115223607627,0.00022914261589393174,199.0700194590171,0.0,0.0,0.0,0.029584315959416182,7.747133079427109e-05,0.0001496574703436805,0.0005058611198562786,0.0923604857302155,0.0923604857302155,0.0923604857302155,0.09236012735292208,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.842389033,595.6232075397601,0.0,0.0923604857302155,0.09236048608721785,0.09236048608721785,0.3693443350942046,0.3693443350942046,0.5,10.038283410786768,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,-7.503331289626658e-12,28108.603774037187,21255.27853283247,0.7561840745880497,0.5923381534485975,0.41215006909742813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525650605726603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56769918564214,260.56769918564214,-12.582300814357836,244.73121312458267,276.4041852466744,107595.35097213731,107590.4638912554,4.887080881916833,0.0,nan,276.4041852466744,3.2541852466744103,270.069590822274,-3.0804091777259828,263.73499639786496,-9.415003602135016,257.40040197344126,-15.749598026558715,251.06580754901543,-22.084192450984546,244.73121312458267,-28.41878687541731,1.0,1.0,25732.562594343566,25732.562594343566,275.98024540233905,2.8302454023390737,275.98024540233905,275.98024540233905,87201.19612750615,87201.16791695436,0.028210551783558913,0.0,8648.866644398773,8648.866644398773,0.9216062268881895,3397.0267190008503,275.98024540233905,2.8302454023390737,1.0,0.002,0.12823514881224107,0.004781502489104702,0.00019777687069455358,0.001802223143555291,0.09888843534727679,0.09888843534727679,0.0,1.4249844793728927e-11,0.9999960701808405,0.9999960701808405,0.0,0.09236012312721004,3.6296000780920153e-07,0.0,0.0,0.0,1599251.9410795728,265.897864495993,0.0,1.0,1286942.6082240688,2588.303301880749,,,,,,,,,,,,,,,,,,,2.0,14216.397631874652,1598.0604800209303,0.3693443350942046,6.175450102142607,2.630116912268079
5041.0,-30.17800509287487,4.997419514183597,35.06546831509433,30.683652287721657,5.013776649510725,-26.658826918641193,-40.15634295120833,1.4945984741679654,-7.252149553562219,-7.252149553578099,40.1311033337753,35339.38423701116,15450.033894820272,15450.033894820272,50789.41813183143,87211.20863196068,87201.27709386325,15450.033894820272,102651.31098868352,102651.31098868352,102651.31098868352,130759.96977669396,126239.73689403407,4520.232882659891,0.0,99167.31571622423,47295.49131750675,57635.36044301942,28108.658788010453,85744.01923102987,21255.317132252145,1598.0634096004662,0.0,0.8744273614446929,2.6531120522885323,0.0014947306463915918,1.0,1.0,-7.252149553562219,324578.69320823567,1560193.7967521446,4.806827525647814,1560193.7967521446,4.806827525647814,0.7561839678141615,0.0923605907673486,3.3801253306201766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801253306201766,1.2847595745755254,1.285051395669164,2.6309399809197327,5574.646115425195,14216.393112760736,6453.91969603051,0.00047914530210928165,29338.354651491358,2991.6795900222155,19291.19786774125,1967.1547233500994,0.6575419138837297,0.6575419138837297,30558.62033518156,30484.863174865135,1.0030252494924248,0.8,4334.896151571248,4324.433322199387,1.0030252494924248,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1260448749624,2034.6934298245008,9.013359280674884,4.997419514183597,-0.8476414519783884,5.845060966161985,2.630112524667462,3.5,0.7514607213335606,0.6,0.00022712880113795158,0.9912041948032321,0.00022914430984933415,199.069961350394,0.0,0.0,0.0,0.029584315959416182,7.747187684016825e-05,0.00014965692429778332,0.0005058591607216436,0.09236059044886254,0.09236059044886254,0.09236059044886254,0.09236023457678387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487827.9546198838,595.6231716627135,0.0,0.09236059044886254,0.0923605907673486,0.0923605907673486,0.3693446566924812,0.3693446566924812,0.5,10.038272736664439,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,28108.658788010453,21255.317132252145,0.7561839678141615,0.5923377348918496,0.41214984501475527,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525646370820962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5677331115757,260.5677331115757,-12.582266888424272,244.73128055540934,276.40418566771405,107595.09836750313,107590.21454334003,4.883824163097689,0.0,nan,276.40418566771405,3.2541856677140686,270.0696046452747,-3.080395354725283,263.7350236228173,-9.414976377182654,257.400442600353,-15.74955739964696,251.06586157788567,-22.084138422114307,244.73128055540934,-28.418719444590636,1.0,1.0,25732.562594343566,25732.562594343566,275.98024397602234,2.830243976022359,275.98024397602234,275.98024397602234,87201.2343674119,87201.27709386325,-0.04272645134187769,0.0,8648.866644398773,8648.866644398773,0.9216062716432855,3397.0259572732775,275.98024397602234,2.830243976022359,1.0,0.002,0.12823550893599506,0.004781498513383918,0.00019777742042424834,0.0018022225942419328,0.09888871021212417,0.09888871021212417,0.0,1.4666181030048575e-11,0.9999961008917602,0.9999961008917602,0.0,0.09236023064340809,3.6012394049703557e-07,0.0,0.0,0.0,1599251.9244612886,265.89785044643776,0.0,1.0,1286942.6559834227,2588.303109681366,,,,,,,,,,,,,,,,,,,2.0,14216.393112760736,1598.0634096004662,0.3693446566924812,6.175450102142607,2.630112524667462
