time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5042.0,-30.177922149502052,4.997419226492956,35.065474512386515,30.68372905198487,5.0137733533299365,-26.658752599264787,-40.15627537211401,1.4946038017550844,-7.252165018238372,-7.252165018291231,40.13111543781943,35339.382119748974,15450.034598037379,15450.034598037379,50789.41671778636,87211.36056093256,87201.37663216153,15450.034598037379,102651.41123019891,102651.41123019891,102651.41123019891,130760.12430626703,126239.89096944462,4520.2333368224,0.0,99167.42188533906,47295.44343961106,57635.53160636445,28108.713076068118,85744.24468243256,21255.355103888487,1598.0663400633719,0.0,0.8744272280439451,2.6531105141966242,0.0014947306463915918,1.0,1.0,-7.252165018238372,324578.49380994984,1560194.320079563,4.806832090955177,1560194.320079563,4.806832090955177,0.7561838582352385,0.09236069555493084,3.3801206768028957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801206768028957,1.2847595496536137,1.2850513707415916,2.630936409629503,5574.638548289741,14216.388597730205,6453.920910988419,0.0004791466143544887,29338.426454980025,2991.6869119403696,19291.201499331746,1967.1550936692702,0.6575404283843989,0.6575404283843989,30558.586676250943,30484.863174865135,1.0030238685092414,0.8,4334.89137688027,4324.433322199387,1.0030238685092414,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1243300227309,2034.6934298245008,9.01336870811028,4.997419226492956,-0.847651751619118,5.845070978112074,2.630108139290979,3.5,0.7514594683688511,0.6,0.00022712880113795158,0.9911956254859017,0.00022914629090156548,199.0698933938857,0.0,0.0,0.0,0.029584315959416182,7.747247010574606e-05,0.00014965633103220552,0.0005058564589364167,0.09236069519499941,0.09236069519499941,0.09236069519499941,0.09236033630867481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.06504932535,595.623136348638,0.0,0.09236069519499941,0.09236069555493084,0.09236069555493084,0.3693449784982458,0.3693449784982458,0.5,10.038261970649433,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,5.2864379540551454e-11,28108.713076068118,21255.355103888487,0.7561838582352385,0.5923361609387666,0.4121487366368902,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525642130778627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56776810980983,260.56776810980983,-12.582231890190144,244.73135002270342,276.40418619688853,107594.76375206342,107589.72556409748,5.038187965951207,0.0,nan,276.40418619688853,3.254186196888554,270.0696189620724,-3.080381037927566,263.7350517272398,-9.41494827276017,257.40048449240027,-15.74951550759971,251.06591725755464,-22.084082742445332,244.73135002270342,-28.418649977296553,1.0,1.0,25732.562594343566,25732.562594343566,275.98024002013483,2.830240020134852,275.98024002013483,275.98024002013483,87201.39302041198,87201.37663216153,0.01638825045665726,0.0,8648.866644398773,8648.866644398773,0.9216065464441003,3397.02128018691,275.98024002013483,2.830240020134852,1.0,0.002,0.12823587242568832,0.004781494270676794,0.00019777797477221602,0.0018022220399027515,0.098888987386108,0.098888987386108,0.0,1.4674967404454398e-11,0.999996064441741,0.999996064441741,0.0,0.09236033206403264,3.6349089819353163e-07,0.0,0.0,0.0,1599251.90616915,265.8978349817616,0.0,1.0,1286942.7085532611,2588.302898123027,,,,,,,,,,,,,,,,,,,2.0,14216.388597730205,1598.0663400633719,0.3693449784982458,6.175450102142607,2.630108139290979
5043.0,-30.177851293996312,4.997418945631156,35.065480713068936,30.683745152223878,5.013769623855731,-26.658689202208127,-40.15621697818858,1.4946075309407347,-7.252179271614239,-7.252179271579888,40.13112792941998,35339.411020005326,15450.033772545688,15450.033772545688,50789.44479255102,87211.4070090033,87201.48434488026,15450.033772545688,102651.51811742595,102651.51811742595,102651.51811742595,130760.2860838669,126240.05227508258,4520.233808784327,0.0,99167.44013299467,47295.44414016837,57635.55110314033,28108.76796644096,85744.31906958128,21255.39359870502,1598.0692689613247,0.0,0.8744270998933267,2.653109096579331,0.0014947306463915918,1.0,1.0,-7.252179271614239,324578.3100300022,1560194.8601624095,4.806836476590792,1560194.8601624095,4.806836476590792,0.7561837510659244,0.09236080015935351,3.380119868163025,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380119868163025,1.2847595322088623,1.2850513532928778,2.630935815943432,5574.637290340197,14216.384325859344,6453.919656998329,0.00047914655288603324,29338.43887225474,2991.6881781500047,19291.19775107145,1967.1547114530906,0.6575400223259686,0.6575400223259686,30558.580827727877,30484.863174865135,1.0030236285518053,0.8,4334.8905472374445,4324.433322199387,1.0030236285518053,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.122614301293,2034.6934298245008,9.013377248303438,4.997418945631156,-0.8476614710543675,5.845080416685524,2.6301037516946084,3.5,0.7514582147698882,0.6,0.00022712880113795158,0.9911883050931524,0.0002291479832549133,199.06983534114985,0.0,0.0,0.0,0.029584315959416182,7.747298273964404e-05,0.00014965581839830754,0.0005058546051543169,0.09236079982660395,0.09236079982660395,0.09236079982660395,0.09236044269840776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.17710426514,595.6231005250254,0.0,0.09236079982660395,0.09236080015935351,0.09236080015935351,0.3693452998339063,0.3693452998339063,0.5,10.03825125618585,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,-3.433342499192804e-11,28108.76796644096,21255.39359870502,0.7561837510659244,0.5923359744840416,0.41214871613042364,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525637172160495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5678028470969,260.5678028470969,-12.582197152903063,244.73141906435347,276.40418662981165,107594.49119977841,107589.49057686506,5.000622913364822,0.0,nan,276.40418662981165,3.25418662981167,270.0696331167414,-3.0803668832585913,263.7350796036541,-9.414920396345849,257.40052609056113,-15.749473909438848,251.06597257745932,-22.084027422540657,244.73141906435347,-28.418580935646503,1.0,1.0,25732.562594343566,25732.562594343566,275.98023822081535,2.8302382208153745,275.98023822081535,275.98023822081535,87201.43271526431,87201.48434488026,-0.05162961594760418,0.0,8648.866644398773,8648.866644398773,0.9216065941930307,3397.0204675038403,275.98023822081535,2.8302382208153745,1.0,0.002,0.12823623394570008,0.004781490248682825,0.00019777852657276623,0.0018022214869165107,0.09888926328638312,0.09888926328638312,0.0,1.3489276969730346e-11,0.9999960857650553,0.9999960857650553,0.0,0.092360438637482,3.615218715064201e-07,0.0,0.0,0.0,1599251.8893097758,265.89782072838574,0.0,1.0,1286942.7570054573,2588.3027031354395,,,,,,,,,,,,,,,,,,,2.0,14216.384325859344,1598.0692689613247,0.3693452998339063,6.175450102142607,2.6301037516946084
5044.0,-30.177780557924073,4.997418659441895,35.065486900712415,30.683802253939234,5.013765219644033,-26.65862598016681,-40.15615858426315,1.494610640336355,-7.252194690161218,-7.252194690188958,40.13113995532255,35339.4114997764,15450.034416708098,15450.034416708098,50789.445916484496,87211.52576923398,87201.58298421574,15450.034416708098,102651.61740092383,102651.61740092383,102651.61740092383,130760.4392676793,126240.20504405723,4520.234223622077,0.0,99167.52099806855,47295.406723343614,57635.68252747215,28108.82186675548,85744.50439422762,21255.43129630041,1598.072179698769,0.0,0.8744269670539745,2.653107563076693,0.0014947306463915918,1.0,1.0,-7.252194690161218,324578.11122667935,1560195.3801108224,4.806841022687482,1560195.3801108224,4.806841022687482,0.7561836421696269,0.09236090468911518,3.3801163714659377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801163714659377,1.284759517663426,1.2850513387441378,2.6309331240552374,5574.63158655213,14216.379814592992,6453.920114637453,0.0004791474540141271,29338.49314633512,2991.693712565975,19291.199118985416,1967.1548509414956,0.657538852549938,0.657538852549938,30558.555537710767,30484.863174865135,1.003022590934816,0.8,4334.886959719532,4324.433322199387,1.003022590934816,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1208991967671,2034.6934298245008,9.013386642650438,4.997418659441895,-0.8476717483386995,5.845090407780594,2.630099365678787,3.5,0.7514569616225106,0.6,0.00022712880113795158,0.9911809970977761,0.00022914967276712854,199.069777386301,0.0,0.0,0.0,0.029584315959416182,7.747349537667799e-05,0.0001496553057612736,0.0005058523490804216,0.09236090433492618,0.09236090433492618,0.09236090433492618,0.09236054350887006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.2874364439,595.6230652387336,0.0,0.09236090433492618,0.09236090468911518,0.09236090468911518,0.36934562127372994,0.36934562127372994,0.5,10.03824043196923,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,2.773958840407431e-11,28108.82186675548,21255.43129630041,0.7561836421696269,0.5923347073413567,0.4121478309244909,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525632936196111,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5678372986825,260.5678372986825,-12.582162701317486,244.73148773098757,276.4041868663486,107594.12960538077,107589.17011071053,4.959494670252691,0.0,nan,276.4041868663486,3.2541868663486184,270.0696470392978,-3.0803529607021574,263.73510721223056,-9.414892787769418,257.4005673851559,-15.749432614844068,251.0660275580745,-22.083972441925482,244.73148773098757,-28.41851226901241,1.0,1.0,25732.562594343566,25732.562594343566,275.980234207092,2.830234207092019,275.980234207092,275.980234207092,87201.55337766331,87201.58298421574,-0.02960655243077781,0.0,8648.866644398773,8648.866644398773,0.9216068006674994,3397.0169533232674,275.980234207092,2.830234207092019,1.0,0.002,0.12823659936597687,0.004781486009348103,0.000197779083916879,0.0018022209307297535,0.0988895419584395,0.0988895419584395,0.0,1.4646632431197792e-11,0.9999960435485166,0.9999960435485166,0.0,0.0923605392676768,3.6542143836849843e-07,0.0,0.0,0.0,1599251.871072194,265.89780530983876,0.0,1.0,1286942.8094184801,2588.302492208232,,,,,,,,,,,,,,,,,,,2.0,14216.379814592992,1598.072179698769,0.36934562127372994,6.175450102142607,2.630099365678787
5045.0,-30.177709844841917,4.997418374646354,35.06549307856548,30.683853767719143,5.01376173993492,-26.658562686367127,-40.156100190337725,1.494614580258137,-7.252209468544379,-7.2522094685906575,40.13115204782574,35339.41610480919,15450.034246375068,15450.034246375068,50789.45035118426,87211.63286995953,87201.6840899772,15450.034246375068,102651.71833635228,102651.71833635228,102651.71833635228,130760.59385134162,126240.35926338627,4520.234587955349,0.0,99167.59195744546,47295.3751882115,57635.79641025995,28108.87551498934,85744.67192524929,21255.46886125365,1598.075062468,0.0,0.8744268375271208,2.65310609324434,0.0014947306463915918,1.0,1.0,-7.252209468544379,324577.9206775788,1560195.9029396574,4.806845455422972,1560195.9029396574,4.806845455422972,0.7561835353363373,0.09236100882914232,3.380113280315858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380113280315858,1.2847594992328735,1.2850513203093987,2.6309307557827863,5574.626568466992,14216.37530329584,6453.920293000702,0.0004791482037402147,29338.54096989869,2991.698589212289,19291.199652125106,1967.1549053066142,0.6575377988945618,0.6575377988945618,30558.53318082606,30484.863174865135,1.003021673660669,0.8,4334.88378828141,4324.433322199387,1.003021673660669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1191832796037,2034.6934298245008,9.013395566120847,4.997418374646354,-0.8476817207323961,5.84510009537875,2.630094977587745,3.5,0.7514557078822129,0.6,0.00022712880113795158,0.9911736915356802,0.00022915136174170276,199.06971945032194,0.0,0.0,0.0,0.029584315959416182,7.747400801684761e-05,0.00014965479312110396,0.0005058501536915657,0.09236100849025562,0.09236100849025562,0.09236100849025562,0.0923606452690691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.3984379657,595.6230297380606,0.0,0.09236100849025562,0.09236100882914232,0.09236100882914232,0.36934594217145367,0.36934594217145367,0.5,10.03822953571214,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,4.6270542952697724e-11,28108.87551498934,21255.46886125365,0.7561835353363373,0.592333601736346,0.4121470793615897,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525628707374303,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.567871598467,260.567871598467,-12.582128401532998,244.73155609522155,276.4041871016842,107593.79345501457,107588.8558127157,4.937642298854749,0.0,nan,276.4041871016842,3.254187101684238,270.0696609004121,-3.0803390995878885,263.73513469912365,-9.414865300876329,257.4006084978312,-15.749391502168805,251.06608229652934,-22.083917703470632,244.73155609522155,-28.418443904778428,1.0,1.0,25732.562594343566,25732.562594343566,275.9802311187493,2.8302311187493387,275.9802311187493,275.9802311187493,87201.66184503517,87201.6840899772,-0.022244942039833404,0.0,8648.866644398773,8648.866644398773,0.9216069831949575,3397.013846717437,275.9802311187493,2.8302311187493387,1.0,0.002,0.12823696707181848,0.004781481870332792,0.0001977796450451824,0.0018022203691040184,0.0988898225225912,0.0988898225225912,0.0,1.4149200908142312e-11,0.9999960188059235,0.9999960188059235,0.0,0.09236064112204107,3.677071012518883e-07,0.0,0.0,0.0,1599251.8535918165,265.8977905314556,0.0,1.0,1286942.859655354,2588.3022900385727,,,,,,,,,,,,,,,,,,,2.0,14216.37530329584,1598.075062468,0.36934594217145367,6.175450102142607,2.630094977587745
5046.0,-30.17763914880057,4.99741809116493,35.065499252855254,30.6839068181813,5.013758007493395,-26.65849943317108,-40.156041796412296,1.4946182906676553,-7.252224256530553,-7.252224256513543,40.13116430066439,35339.41951291758,15450.0340894163,15450.0340894163,50789.45360233388,87211.74315222894,87201.7874535901,15450.0340894163,102651.8215430064,102651.8215430064,102651.8215430064,130760.75145454315,126240.51650040444,4520.234954138708,0.0,99167.66562720035,47295.34198382486,57635.915159306096,28108.92991153674,85744.84507084283,21255.506960373958,1598.0779814440655,0.0,0.8744267073225435,2.653104622457531,0.0014947306463915918,1.0,1.0,-7.252224256530553,324577.7300047465,1560196.4327003756,4.806849911352697,1560196.4327003756,4.806849911352697,0.7561834273758699,0.09236111313712356,3.3801100782502083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801100782502083,1.2847594818759567,1.2850513029485395,2.6309282989799,5574.6213627964835,14216.370793895987,6453.920548540624,0.00047914899503272206,29338.590558132582,2991.703645804896,19291.200415951032,1967.1549831951822,0.6575367135557083,0.6575367135557083,30558.51002173509,30484.863174865135,1.0030207234732105,0.8,4334.880503046238,4324.433322199387,1.0030207234732105,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.117467339184,2034.6934298245008,9.013404497533832,4.99741809116493,-0.8476916970297603,5.845109788194691,2.63009058944016,3.5,0.75145445412576,0.6,0.00022712880113795158,0.9911663877921697,0.0002291530503207263,199.06966152833823,0.0,0.0,0.0,0.029584315959416182,7.747452066015407e-05,0.0001496542804777975,0.0005058479416962867,0.09236111279020338,0.09236111279020338,0.09236111279020338,0.09236074901680862,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.51030074985,595.6229939652004,0.0,0.09236111279020338,0.09236111313712356,0.09236111313712356,0.36934626267724163,0.36934626267724163,0.5,10.038218621623678,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,-1.6996182239381596e-11,28108.92991153674,21255.506960373958,0.7561834273758699,0.5923324435465639,0.41214628685514526,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525624479929375,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5679057495284,260.5679057495284,-12.582094250471584,244.73162420679841,276.40418729222995,107593.45327528393,107588.53704272823,4.916232555672321,0.0,nan,276.40418729222995,3.2541872922299717,270.0696746751621,-3.0803253248378724,263.73516205808204,-9.414837941917938,257.4006494409976,-15.74935055900238,251.06613682390045,-22.083863176099527,244.73162420679841,-28.418375793201562,1.0,1.0,25732.562594343566,25732.562594343566,275.9802282819429,2.8302282819429365,275.9802282819429,275.9802282819429,87201.77209378245,87201.7874535901,-0.015359807657659985,0.0,8648.866644398773,8648.866644398773,0.9216071722717061,3397.0106286414593,275.9802282819429,2.8302282819429365,1.0,0.002,0.12823733538008106,0.004781477727241829,0.00019778020709867642,0.0018022198065898339,0.0988901035493382,0.0988901035493382,0.0,1.3688510394627151e-11,0.9999960122790909,0.9999960122790909,0.0,0.09236074482678151,3.683103420491641e-07,0.0,0.0,0.0,1599251.8361000766,265.8977757434694,0.0,1.0,1286942.909924868,2588.3020877375798,,,,,,,,,,,,,,,,,,,2.0,14216.370793895987,1598.0779814440655,0.36934626267724163,6.175450102142607,2.63009058944016
5047.0,-30.177568455604824,4.99741780890418,35.06550542211903,30.683963640499883,5.013753648838659,-26.65843624516545,-40.15597963063044,1.4946214369343285,-7.2522390512443735,-7.252239051256954,40.131176504196134,35339.40691849658,15450.033942216447,15450.033942216447,50789.440860713024,87211.86131581278,87201.89016403907,15450.033942216447,102651.92410625552,102651.92410625552,102651.92410625552,130760.9081840548,126240.67288427871,4520.2352997760845,0.0,99167.74599736194,47295.291595068644,57636.06044699255,28108.984077799276,85745.04452479183,21255.544894549483,1598.0808894814031,0.0,0.8744265772721413,2.6531031510021923,0.0014947306463915918,1.0,1.0,-7.2522390512443735,324577.53924525133,1560196.9603305287,4.806854362006982,1560196.9603305287,4.806854362006982,0.7561833197428611,0.09236121730684899,3.380106601929094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380106601929094,1.2847594671580422,1.285051288227282,2.6309256233044724,5574.615693361325,14216.366286511853,6453.9209937813375,0.0004791498888789618,29338.644509248592,2991.7091472876664,19291.20174680532,1967.1551189045517,0.6575355497669308,0.6575355497669308,30558.484879073567,30484.863174865135,1.003019691902629,0.8,4334.876936431467,4324.433322199387,1.003019691902629,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.115751367027,2034.6934298245008,9.013413434824848,4.99741780890418,-0.8477016760046947,5.845119484908874,2.630086201214341,3.5,0.7514532003469546,0.6,0.00022712880113795158,0.9911590844007002,0.00022915473884324428,199.0696036087197,0.0,0.0,0.0,0.029584315959416182,7.747506642023006e-05,0.00014965373471772153,0.0005058455767227158,0.092361216972162,0.092361216972162,0.092361216972162,0.09236085212513545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.6220689271,595.6229582206789,0.0,0.092361216972162,0.09236121730684899,0.09236121730684899,0.3693465830077604,0.3693465830077604,0.5,10.038207677704126,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,1.2562395568238571e-11,28108.984077799276,21255.544894549483,0.7561833197428611,0.592330917106563,0.41214518126792443,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525620253505656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5679397217172,260.5679397217172,-12.582060278282768,244.7316921054703,276.4041873379356,107593.10029062095,107588.20980747823,4.890483142750633,0.0,nan,276.4041873379356,3.2541873379356048,270.069688291461,-3.080311708539,263.73518924497466,-9.414810755025314,257.4006901984821,-15.749309801517882,251.06619115197933,-22.083808848020652,244.7316921054703,-28.418307894529676,1.0,1.0,25732.562594343566,25732.562594343566,275.98022536279586,2.830225362795886,275.98022536279586,275.98022536279586,87201.88886548903,87201.89016403907,-0.001298550036153756,0.0,8648.866644398773,8648.866644398773,0.9216073775426814,3397.0071349387395,275.98022536279586,2.830225362795886,1.0,0.002,0.12823770467980236,0.004781473583243166,0.0001977807706785377,0.0018022192441870199,0.09889038533926885,0.09889038533926885,0.0,1.486555756963215e-11,0.9999960015649467,0.9999960015649467,0.0,0.09236084800652014,3.69300328842969e-07,0.0,0.0,0.0,1599251.8186003766,265.8977609487556,0.0,1.0,1286942.9602172507,2588.3018853445806,,,,,,,,,,,,,,,,,,,2.0,14216.366286511853,1598.0808894814031,0.3693465830077604,6.175450102142607,2.630086201214341
5048.0,-30.177485638884654,4.997417527580138,35.06551158158972,30.684009461570554,5.0137497572678935,-26.658362099318687,-40.15591212138531,1.4946262162018442,-7.252253872755716,-7.252253872722313,40.13118856023918,35339.4251217624,15450.033829408892,15450.033829408892,50789.45895117129,87211.96110199761,87201.99077502245,15450.033829408892,102652.02460443134,102652.02460443134,102652.02460443134,130761.06228535771,126240.8266859101,4520.235599447605,0.0,99167.80685477606,47295.270869444525,57636.15109481282,28109.03768092637,85745.1887757392,21255.582422223055,1598.083771501622,0.0,0.8744264476463937,2.6531016768823537,0.0014947306463915918,1.0,1.0,-7.252253872755716,324577.34814033395,1560197.481581852,4.806858798129334,1560197.481581852,4.806858798129334,0.7561832127980039,0.09236132121595175,3.3801039244705926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801039244705926,1.284759444801118,1.2850512658652795,2.630923585071473,5574.61137459018,14216.36178142725,6453.920889903018,0.00047915048469111273,29338.685753666046,2991.7133530477836,19291.201436306073,1967.15508724244,0.6575346148180997,0.6575346148180997,30558.465514221207,30484.863174865135,1.0030188973881602,0.8,4334.874189428394,4324.433322199387,1.0030188973881602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1140353529656,2034.6934298245008,9.013422392418287,4.997417527580138,-0.8477116673183795,5.845129194898518,2.6300818128842898,3.5,0.7514519465383686,0.6,0.00022712880113795158,0.9911505285884739,0.00022915671695338978,199.0695357562233,0.0,0.0,0.0,0.029584315959416182,7.747565909516995e-05,0.00014965314204278164,0.0005058431727281613,0.09236132088150736,0.09236132088150736,0.09236132088150736,0.09236095368168279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.7334676456,595.6229225890496,0.0,0.09236132088150736,0.09236132121595175,0.09236132121595175,0.369346903114727,0.369346903114727,0.5,10.03819666248689,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,-3.342393029015511e-11,28109.03768092637,21255.582422223055,0.7561832127980039,0.592330131594995,0.4121447002022504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525616027254513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5679746921596,260.5679746921596,-12.582025307840354,244.7317619282595,276.4041874560316,107592.82182391438,107587.78763701758,5.03418689678865,0.0,nan,276.4041874560316,3.254187456031616,270.0697023504958,-3.080297649504189,263.7352172449469,-9.414782755053068,257.4007321393938,-15.749267860606153,251.0662470338301,-22.083752966169868,244.7317619282595,-28.41823807174049,1.0,1.0,25732.562594343566,25732.562594343566,275.98022217418224,2.8302221741822677,275.98022217418224,275.98022217418224,87201.98818501827,87201.99077502245,-0.0025900041800923645,0.0,8648.866644398773,8648.866644398773,0.9216075356420705,3397.0044440929455,275.98022217418224,2.8302221741822677,1.0,0.002,0.12823807637279444,0.004781469420470692,0.00019778133793865136,0.001802218676517366,0.09889066896932568,0.09889066896932568,0.0,1.445601711252964e-11,0.9999959756520702,0.9999959756520702,0.0,0.09236094952185993,3.716940918278494e-07,0.0,0.0,0.0,1599251.8010689756,265.89774612724426,0.0,1.0,1286943.010600721,2588.3016825850505,,,,,,,,,,,,,,,,,,,2.0,14216.36178142725,1598.083771501622,0.369346903114727,6.175450102142607,2.6300818128842898
5049.0,-30.177414997051827,4.997417247796927,35.06551773556057,30.684059613291197,5.013746113160935,-26.65829888603252,-40.155853727459885,1.4946300006977629,-7.2522686362434,-7.2522686362291315,40.13120072042637,35339.430349977985,15450.033644599736,15450.033644599736,50789.46399457772,87212.06611767244,87202.093058006,15450.033644599736,102652.12670260573,102652.12670260573,102652.12670260573,130761.21838957573,126240.98250337526,4520.235886200479,0.0,99167.87597777219,47295.24020517228,57636.261969555446,28109.091686969998,85745.35365652545,21255.620242759094,1598.0866713404064,0.0,0.8744263179388576,2.653100208534069,0.0014947306463915918,1.0,1.0,-7.2522686362434,324577.1577836473,1560198.0073368817,4.806863237051511,1560198.0073368817,4.806863237051511,0.7561831054331849,0.09236142515072017,3.3801009121875967,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3801009121875967,1.2847594270976335,1.2850512481577738,2.630921276696521,5574.6064834206545,14216.357521573691,6453.921120530342,0.000479151226355592,29338.732349736525,2991.7181045246366,19291.20212566658,1967.1551575376484,0.6575335940115975,0.6575335940115975,30558.443727730308,30484.863174865135,1.0030180035171916,0.8,4334.8710989035435,4324.433322199387,1.0030180035171916,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1123192642976,2034.6934298245008,9.013431308416791,4.997417247796927,-0.8477216303011144,5.845138878098042,2.6300774243663776,3.5,0.7514506926761079,0.6,0.00022712880113795158,0.9911432306292985,0.00022915840427396405,199.06947787876,0.0,0.0,0.0,0.029584315959416182,7.747617174857705e-05,0.00014965262938937453,0.0005058409891102972,0.09236142481724686,0.09236142481724686,0.09236142481724686,0.09236105646011415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.8455344196,595.6228867452985,0.0,0.09236142481724686,0.09236142515072017,0.09236142515072017,0.36934722283159604,0.36934722283159604,0.5,10.038185613153598,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,28109.091686969998,21255.620242759094,0.7561831054331849,0.5923290514145837,0.41214396865792813,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452561107622587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56800939504086,260.56800939504086,-12.581990604959117,244.7318312246367,276.40418756541584,107592.47956869357,107587.48389846005,4.995670233536717,0.0,nan,276.40418756541584,3.2541875654158616,270.0697162972815,-3.080283702718475,263.7352450291286,-9.4147549708714,257.40077376097344,-15.749226239026541,251.06630249280903,-22.083697507190948,244.7318312246367,-28.418168775363284,1.0,1.0,25732.562594343566,25732.562594343566,275.9802192368473,2.830219236847313,275.9802192368473,275.9802192368473,87202.09350830613,87202.093058006,0.0004503001400735229,0.0,8648.866644398773,8648.866644398773,0.9216077135121973,3397.0014167485347,275.9802192368473,2.830219236847313,1.0,0.002,0.1282384491958528,0.004781465265502394,0.00019778190696512424,0.0018022181078680628,0.09889095348256212,0.09889095348256212,0.0,1.4833186762208683e-11,0.9999959634260314,0.9999959634260314,0.0,0.0923610523269957,3.728237244694674e-07,0.0,0.0,0.0,1599251.7836062063,265.8977313637566,0.0,1.0,1286943.060786938,2588.3014806193287,,,,,,,,,,,,,,,,,,,2.0,14216.357521573691,1598.0866713404064,0.36934722283159604,6.175450102142607,2.6300774243663776
5050.0,-30.177344397197718,4.9974169720676604,35.06552388845243,30.68410560898485,5.013743540480481,-26.658235603430082,-40.15579536845905,1.4946347455502065,-7.252283156175679,-7.252283156144751,40.131212997119235,35339.4387513344,15450.033157601094,15450.033157601094,50789.47190893549,87212.16170784285,87202.1975146354,15450.033157601094,102652.23067223649,102652.23067223649,102652.23067223649,130761.37668062538,126241.14050266694,4520.23617795844,0.0,99167.93718639897,47295.21422594054,57636.35884495381,28109.146008388896,85745.5048533427,21255.658307003414,1598.0895802679415,0.0,0.8744261891366012,2.6530987644099304,0.0014947306463915918,1.0,1.0,-7.252283156175679,324576.9705673823,1560198.5381303658,4.806867644993526,1560198.5381303658,4.806867644993526,0.7561829982547272,0.09236152908313738,3.3800982204325787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800982204325787,1.2847594049017006,1.2850512259567994,2.6309192270059283,5574.602140372244,14216.353020577113,6453.921028224558,0.00047915182784992797,29338.773822290772,2991.7223335482327,19291.20184975841,1967.1551294028452,0.6575326551343976,0.6575326551343976,30558.424259471114,30484.863174865135,1.0030172047603454,0.8,4334.868337231684,4324.433322199387,1.0030172047603454,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1106031728982,2034.6934298245008,9.013440048152297,4.9974169720676604,-0.8477314749451113,5.845148447012772,2.630073035844409,3.5,0.7514494388126883,0.6,0.00022712880113795158,0.9911359370648302,0.00022916009060328833,199.0694200357239,0.0,0.0,0.0,0.029584315959416182,7.747668409850636e-05,0.0001496521170394452,0.0005058388544889967,0.09236152875084362,0.09236152875084362,0.09236152875084362,0.09236116070253197,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.95812143997,595.6228507380987,0.0,0.09236152875084362,0.09236152908313738,0.09236152908313738,0.3693475423067691,0.3693475423067691,0.5,10.038174572764742,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,-3.092281986027956e-11,28109.146008388896,21255.658307003414,0.7561829982547272,0.5923280992491061,0.41214333989610563,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525606853050697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56804397259623,260.56804397259623,-12.581956027403749,244.73190009280583,276.4041878523572,107592.1611580306,107587.183529207,4.977628823591026,0.0,nan,276.4041878523572,3.2541878523572336,270.06973030046913,-3.080269699530845,263.73527274855974,-9.41472725144024,257.40081519665273,-15.749184803347248,251.06635764473273,-22.083642355267244,244.73190009280583,-28.418099907194147,1.0,1.0,25732.562594343566,25732.562594343566,275.980216794425,2.8302167944250414,275.980216794425,275.980216794425,87202.1907490056,87202.1975146354,-0.0067656297906069085,0.0,8648.866644398773,8648.866644398773,0.9216078724556253,3396.9987115347417,275.980216794425,2.8302167944250414,1.0,0.002,0.12823882167541759,0.004781461153595007,0.00019778247556041044,0.0018022175389933932,0.09889123778020521,0.09889123778020521,0.0,1.4553803474870453e-11,0.9999959671471436,0.9999959671471436,0.0,0.092361156602681,3.724804563880306e-07,0.0,0.0,0.0,1599251.766431518,265.8977168438243,0.0,1.0,1286943.110145231,2588.30128198549,,,,,,,,,,,,,,,,,,,2.0,14216.353020577113,1598.0895802679415,0.3693475423067691,6.175450102142607,2.630073035844409
5051.0,-30.17727382130155,4.997416698025511,35.06553004495779,30.68415631949904,5.0137401897081295,-26.658172420198433,-40.155736974533625,1.4946387874112175,-7.252297899020732,-7.252297899016087,40.13122540722668,35339.44354232593,15450.032957062731,15450.032957062731,50789.47649938866,87212.26712824183,87202.30335389284,15450.032957062731,102652.33631095558,102652.33631095558,102652.33631095558,130761.53740923679,126241.3009034506,4520.23650578619,0.0,99168.0067591519,47295.183169180105,57636.470655524216,28109.20109828121,85745.67175380542,21255.696904850898,1598.09253148083,0.0,0.8744260585712702,2.6530972981159646,0.0014947306463915918,1.0,1.0,-7.252297899020732,324576.78047702595,1560199.0746910404,4.8068721132732835,1560199.0746910404,4.8068721132732835,0.7561828893867288,0.09236163332558418,3.380095186307706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380095186307706,1.28475938599429,1.2850512070450943,2.630916904095479,5574.597218403744,14216.348521094289,6453.921172309352,0.00047915255728340047,29338.82074116364,2991.727117941768,19291.202280437505,1967.1551733198908,0.6575316182825001,0.6575316182825001,30558.4023150003,30484.863174865135,1.0030163044079738,0.8,4334.865224296575,4324.433322199387,1.0030163044079738,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1088873762285,2034.6934298245008,9.013448953474574,4.997416698025511,-0.8477414246278903,5.845158122653401,2.630068648079075,3.5,0.75144818516545,0.6,0.00022712880113795158,0.9911286460332748,0.00022916177637178926,199.0693622123503,0.0,0.0,0.0,0.029584315959416182,7.747719675818382e-05,0.00014965160437976774,0.0005058366675872782,0.09236163297968059,0.09236163297968059,0.09236163297968059,0.09236126643058655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.0711414567,595.6228145966475,0.0,0.09236163297968059,0.09236163332558418,0.09236163332558418,0.36934786171257333,0.36934786171257333,0.5,10.03816357637832,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,-4.661160346586257e-12,28109.20109828121,21255.696904850898,0.7561828893867288,0.5923269998422352,0.41214259355029836,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525602632387586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56807837469836,260.56807837469836,-12.581921625301618,244.73196859941046,276.4041881499568,107591.8259363566,107586.87356500399,4.95237135264385,0.0,nan,276.4041881499568,3.2541881499568035,270.06974423986986,-3.0802557601301146,263.73530032976277,-9.414699670237212,257.4008564196544,-15.74914358034556,251.06641250953592,-22.083587490464055,244.73196859941046,-28.418031400589513,1.0,1.0,25732.562594343566,25732.562594343566,275.9802142889094,2.830214288909417,275.9802142889094,275.9802142889094,87202.29602783719,87202.30335389284,-0.007326055652811192,0.0,8648.866644398773,8648.866644398773,0.9216080516153117,3396.9956622392447,275.9802142889094,2.830214288909417,1.0,0.002,0.12823919273190187,0.0047814570079793535,0.00019778304187059031,0.0018022169724725466,0.09889152093529516,0.09889152093529516,0.0,1.4343136921224353e-11,0.9999959825529176,0.9999959825529176,0.0,0.09236126226760985,3.710579743341335e-07,0.0,0.0,0.0,1599251.7489931579,265.89770210097925,0.0,1.0,1286943.1602612743,2588.30108030223,,,,,,,,,,,,,,,,,,,2.0,14216.348521094289,1598.09253148083,0.36934786171257333,6.175450102142607,2.630068648079075
5052.0,-30.17720327009992,4.997416427111419,35.06553620122022,30.684206750616454,5.0137368876470605,-26.65810925432642,-40.155678580608196,1.4946428706950228,-7.252312498938579,-7.2523124989536525,40.13123771319506,35339.44848168292,15450.032580347339,15450.032580347339,50789.48106203026,87212.37192704203,87202.40802463057,15450.032580347339,102652.4406049779,102652.4406049779,102652.4406049779,130761.69620251935,126241.45937453018,4520.236827989165,0.0,99168.07581072544,47295.15236136251,57636.58161040325,28109.25559754145,85745.8372079447,21255.735090808488,1598.0954508254267,0.0,0.8744259292085979,2.6530958460379024,0.0014947306463915918,1.0,1.0,-7.252312498938579,324576.59222962335,1560199.6067501898,4.806876540395799,1560199.6067501898,4.806876540395799,0.7561827817549036,0.0923617373419031,3.380092173559927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380092173559927,1.2847593668931083,1.2850511879395738,2.63091459822075,5574.592332531891,14216.344023484837,6453.921302465133,0.00047915327889433196,29338.867320378784,2991.7318676998552,19291.20266948184,1967.1552129913725,0.6575305876270884,0.6575305876270884,30558.38052513657,30484.863174865135,1.0030154103990847,0.8,4334.862133293272,4324.433322199387,1.0030154103990847,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.107171597731,2034.6934298245008,9.013457755938477,4.997416427111419,-0.8477513044525455,5.845167731563965,2.6300642603631395,3.5,0.7514469315323256,0.6,0.00022712880113795158,0.9911213576106804,0.00022916346156185788,199.0693044092427,0.0,0.0,0.0,0.029584315959416182,7.747770942099712e-05,0.00014965109171695445,0.0005058344838771765,0.09236173700332083,0.09236173700332083,0.09236173700332083,0.09236137093852473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.1835877602,595.622778636636,0.0,0.09236173700332083,0.0923617373419031,0.0923617373419031,0.36934818118965984,0.36934818118965984,0.5,10.038152594545824,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,1.5063505998114124e-11,28109.25559754145,21255.735090808488,0.7561827817549036,0.5923259101063907,0.41214185588951924,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45255984131592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5681126354305,260.5681126354305,-12.581887364569468,244.73203680636547,276.4041884644654,107591.49407324343,107586.56205277248,4.9320204709269015,0.0,nan,276.4041884644654,3.2541884644654147,270.06975813286806,-3.0802418671319174,263.735327801249,-9.414672198750964,257.40089746963304,-15.74910253036694,251.06646713800225,-22.083532861997725,244.73203680636547,-28.417963193634506,1.0,1.0,25732.562594343566,25732.562594343566,275.9802117912208,2.8302117912208473,275.9802117912208,275.9802117912208,87202.40083925254,87202.40802463057,-0.007185378024587408,0.0,8648.866644398773,8648.866644398773,0.9216082295126319,3396.992634427727,275.9802117912208,2.8302117912208473,1.0,0.002,0.1282395632687471,0.004781452889951682,0.00019778360743717027,0.0018022164066927922,0.09889180371858514,0.09889180371858514,0.0,1.412996239111286e-11,0.9999959881832174,0.9999959881832174,0.0,0.09236136680353517,3.7053836793431904e-07,0.0,0.0,0.0,1599251.7317238536,265.8976875010614,0.0,1.0,1286943.2098914532,2588.300880574268,,,,,,,,,,,,,,,,,,,2.0,14216.344023484837,1598.0954508254267,0.36934818118965984,6.175450102142607,2.6300642603631395
5053.0,-30.17713274332087,4.997416159262658,35.065542357415275,30.684257146809273,5.013733589471834,-26.658046110037215,-40.155620221607364,1.4946469550256543,-7.252327101289154,-7.2523271012830675,40.131250023775884,35339.4533662352,15450.032212508437,15450.032212508437,50789.48557874363,87212.47667100803,87202.5127467511,15450.032212508437,102652.54495925954,102652.54495925954,102652.54495925954,130761.85508002565,126241.61792215105,4520.237157874594,0.0,99168.14482299233,47295.121514269915,57636.692565247125,28109.310120766117,85746.00268601323,21255.7732936885,1598.0983713846833,0.0,0.8744257998143569,2.653094393718506,0.0014947306463915918,1.0,1.0,-7.252327101289154,324576.40395093843,1560200.1390082256,4.806880968599488,1560200.1390082256,4.806880968599488,0.7561826740808385,0.09236184136288215,3.380089162462462,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380089162462462,1.2847593477870305,1.2850511688291564,2.63091229364051,5574.587449402905,14216.339527733198,6453.921432268921,0.00047915400004570256,29338.913873723486,2991.736614819891,19291.203057474053,1967.1552525555674,0.6575295575188841,0.6575295575188841,30558.35874720493,30484.863174865135,1.0030145168799127,0.8,4334.859043982595,4324.433322199387,1.0030145168799127,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.105456008484,2034.6934298245008,9.013466562603346,4.997416159262658,-0.8477611835200562,5.845177342782714,2.630059873134098,3.5,0.7514456780383137,0.6,0.00022712880113795158,0.9911140717688881,0.00022916514617997912,199.06924662617828,0.0,0.0,0.0,0.029584315959416182,7.7478221780328e-05,0.0001496505793576236,0.0005058323014429321,0.09236184102547959,0.09236184102547959,0.09236184102547959,0.09236147550470812,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.2959760372,595.6227426957158,0.0,0.09236184102547959,0.09236184136288215,0.09236184136288215,0.36934850062037317,0.36934850062037317,0.5,10.03814162937706,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,-6.0822458181064576e-12,28109.310120766117,21255.7732936885,0.7561826740808385,0.5923248196738194,0.4121411174774182,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525594195409575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56814677863025,260.56814677863025,-12.581853221369727,244.73210476397205,276.4041887932583,107591.16406530424,107586.24896432587,4.915100978358455,0.0,nan,276.4041887932583,3.254188793258322,270.06977198742544,-3.080228012574537,263.7353551815669,-9.41464481843309,257.4009383757135,-15.749061624286469,251.0665215698454,-22.08347843015457,244.73210476397205,-28.41789523602793,1.0,1.0,25732.562594343566,25732.562594343566,275.9802092970814,2.83020929708141,275.9802092970814,275.9802092970814,87202.50556330445,87202.5127467511,-0.007183446650742553,0.0,8648.866644398773,8648.866644398773,0.9216084073124174,3396.9896082747746,275.9802092970814,2.83020929708141,1.0,0.002,0.12823993324739774,0.0047814487747593545,0.00019778417214182928,0.0018022158421450475,0.09889208607091464,0.09889208607091464,0.0,1.4286876803132342e-11,0.9999959942342654,0.9999959942342654,0.0,0.09236147138298284,3.6997989931234254e-07,0.0,0.0,0.0,1599251.7144516688,265.8976728987108,0.0,1.0,1286943.2595299017,2588.3006808130626,,,,,,,,,,,,,,,,,,,2.0,14216.339527733198,1598.0983713846833,0.36934850062037317,6.175450102142607,2.630059873134098
5054.0,-30.177062240479415,4.997415894427776,35.06554851354293,30.68430757792669,5.013730285531304,-26.657982987877812,-40.155558090750105,1.494651031760318,-7.252341703931052,-7.252341703926139,40.13126233422188,35339.44499526078,15450.031850802357,15450.031850802357,50789.47684606314,87212.58148151806,87202.61746866419,15450.031850802357,102652.64931946655,102652.64931946655,102652.64931946655,130762.01395222743,126241.77645750661,4520.237494720817,0.0,99168.21389898607,47295.07740875597,57636.818322477884,28109.36463276088,85746.18295523876,21255.81148873066,1598.1012913664458,0.0,0.8744256704188923,2.653092941370753,0.0014947306463915918,1.0,1.0,-7.252341703931052,324576.2156685827,1560200.6712608063,4.806885396845871,1560200.6712608063,4.806885396845871,0.7561825664304576,0.0923619453729123,3.3800861487975653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800861487975653,1.2847593287164862,1.2850511497542803,2.6309099869890606,5574.582561885274,14216.335033844001,6453.921564626946,0.00047915472231245033,29338.960468289915,2991.741366143374,19291.203453101047,1967.1552928982933,0.657528526750337,0.657528526750337,30558.33695070032,30484.863174865135,1.003013622598876,0.8,4334.855952037248,4324.433322199387,1.003013622598876,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1037406031273,2034.6934298245008,9.013475371896732,4.997415894427776,-0.8477710608743445,5.84518695530212,2.6300554863782404,3.5,0.7514444246794972,0.6,0.00022712880113795158,0.991106788457732,0.00022916683023772668,199.06918886275957,0.0,0.0,0.0,0.029584315959416182,7.74787672578875e-05,0.00014965003388006407,0.0005058300066850909,0.09236194504022296,0.09236194504022296,0.09236194504022296,0.09236158003617927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.4082823674,595.622706781435,0.0,0.09236194504022296,0.0923619453729123,0.0923619453729123,0.3693488200133112,0.3693488200133112,0.5,10.038130681072932,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,-4.888534022029489e-12,28109.36463276088,21255.81148873066,0.7561825664304576,0.5923234725512653,0.4121401533839551,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525589979122446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5681808229671,260.5681808229671,-12.581819177032855,244.73217251337826,276.4041891325265,107590.83537537053,107585.93450635088,4.9008690196617355,0.0,nan,276.4041891325265,3.2541891325265055,270.0697858087195,-3.080214191280504,263.7353824848908,-9.414617515109171,257.40097916106373,-15.749020838936246,251.06657583722378,-22.083424162776197,244.73217251337826,-28.417827486621718,1.0,1.0,25732.562594343566,25732.562594343566,275.9802068026043,2.830206802604323,275.9802068026043,275.9802068026043,87202.61034559002,87202.61746866419,-0.007123074174160138,0.0,8648.866644398773,8648.866644398773,0.9216085852637186,3396.986579541553,275.9802068026043,2.830206802604323,1.0,0.002,0.12824030266018968,0.004781444663158749,0.00019778473597361428,0.0018022152789697319,0.09889236798680713,0.09889236798680713,0.0,1.49433460397419e-11,0.9999960003743459,0.9999960003743459,0.0,0.09236157595970612,3.694132061775956e-07,0.0,0.0,0.0,1599251.6971791368,265.8976582960689,0.0,1.0,1286943.309169334,2588.3004810479097,,,,,,,,,,,,,,,,,,,2.0,14216.335033844001,1598.1012913664458,0.3693488200133112,6.175450102142607,2.6300554863782404
