time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5055.0,-30.176979647869654,4.997415630489812,35.06555466702373,30.68434955729174,5.013727034725354,-26.657908979655655,-40.15549054658038,1.4946563652707883,-7.252356506387059,-7.252356506376558,40.13127457024482,35339.46542028695,15450.031744126825,15450.031744126825,50789.49716441378,87212.67318654609,87202.72070987913,15450.031744126825,102652.75245400595,102652.75245400595,102652.75245400595,130762.1714721522,126241.93364636225,4520.2378257899545,0.0,99168.26795522298,47295.06018474906,57636.8975227488,28109.41901814625,85746.31654089504,21255.84957752846,1598.1042103833872,0.0,0.8744255401981021,2.6530914691505414,0.0014947306463915918,1.0,1.0,-7.252356506387059,324576.02480996674,1560201.2002957622,4.806889853337847,1560201.2002957622,4.806889853337847,0.7561824584067919,0.09236204937166699,3.380083750019331,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380083750019331,1.2847593037668754,1.2850511247990024,2.6309081709772624,5574.578713974189,14216.330541826148,6453.921274376794,0.000479155215191544,29338.997282140073,2991.745120111361,19291.20258552392,1967.155204430047,0.6575276721289761,0.6575276721289761,30558.319601396066,30484.863174865135,1.0030129107805552,0.8,4334.853490949954,4324.433322199387,1.0030129107805552,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.10202537759,2034.6934298245008,9.013484329045943,4.997415630489812,-0.8477810328207616,5.845196663310573,2.6300511000851556,3.5,0.7514431714529016,0.6,0.00022712880113795158,0.9910982562838974,0.00022916880309079178,199.06912119416077,0.0,0.0,0.0,0.029584315959416182,7.747936026562589e-05,0.0001496494408723257,0.0005058276432920268,0.09236204902938862,0.09236204902938862,0.09236204902938862,0.09236168373267685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.5202773436,595.6226709647383,0.0,0.09236204902938862,0.09236204937166699,0.09236204937166699,0.36934913936943825,0.36934913936943825,0.5,10.038119722705856,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,-1.0516032489249483e-11,28109.41901814625,21255.84957752846,0.7561824584067919,0.5923227867192489,0.412139749506703,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525585764268822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5682158903152,260.5682158903152,-12.581784109684804,244.73224218115314,276.4041895994486,107590.5702083061,107585.52207114475,5.0481371613563315,0.0,nan,276.4041895994486,3.2541895994486367,270.0698001158094,-3.080199884190563,263.73541063215396,-9.41458936784602,257.40102114849753,-15.748978851502443,251.06663166482824,-22.08336833517174,244.73224218115314,-28.417757818846837,1.0,1.0,25732.562594343566,25732.562594343566,275.9802039371185,2.83020393711854,275.9802039371185,275.9802039371185,87202.7022572955,87202.72070987913,-0.018452583623002283,0.0,8648.866644398773,8648.866644398773,0.9216087269070453,3396.9841687694275,275.9802039371185,2.83020393711854,1.0,0.002,0.12824067245356108,0.004781440511280715,0.00019778530031142608,0.0018022147141116133,0.09889265015571304,0.09889265015571304,0.0,1.4423039151889583e-11,0.9999959962503383,0.9999959962503383,0.0,0.09236167957714307,3.697945239253844e-07,0.0,0.0,0.0,1599251.6796702559,265.8976434936129,0.0,1.0,1286943.3594879992,2588.3002785493222,,,,,,,,,,,,,,,,,,,2.0,14216.330541826148,1598.1042103833872,0.36934913936943825,6.175450102142607,2.6300511000851556
5056.0,-30.176909202321212,4.997415367346777,35.06556081837372,30.684400267805927,5.013723294203341,-26.657845952667202,-40.155432222504146,1.4946600433432762,-7.252371317676477,-7.252371317672309,40.131286815729,35339.469612017805,15450.031648837512,15450.031648837512,50789.501260855315,87212.77941572697,87202.82411287415,15450.031648837512,102652.85576171166,102652.85576171166,102652.85576171166,130762.32919198471,126242.09103935439,4520.238152630323,0.0,99168.33816906913,47295.02836126267,57637.01089756273,28109.473430273054,85746.48432783579,21255.88768528347,1598.1071308033104,0.0,0.8744254098911235,2.653089996052452,0.0014947306463915918,1.0,1.0,-7.252371317676477,324575.8338375456,1560201.729739602,4.80689431278024,1560201.729739602,4.80689431278024,0.7561823503385702,0.09236215334081303,3.38008069335809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.38008069335809,1.2847592865612327,1.2850511075894517,2.630905827040303,5574.573747453037,14216.326294356748,6453.921540790469,0.0004791559744664268,29339.044586697717,2991.749943833798,19291.20338185222,1967.1552856329351,0.6575266391121279,0.6575266391121279,30558.297493910817,30484.863174865135,1.003012003740696,0.8,4334.850354890417,4324.433322199387,1.003012003740696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.1003100841099,2034.6934298245008,9.013493293213036,4.997415367346777,-0.8477910086920231,5.8452063760388,2.6300467136212493,3.5,0.7514419181774998,0.6,0.00022712880113795158,0.9910909790166539,0.0002291704858047497,199.06906347775535,0.0,0.0,0.0,0.029584315959416182,7.747987232842387e-05,0.00014964892880952772,0.0005058254550508039,0.09236215300005896,0.09236215300005896,0.09236215300005896,0.0923617874703716,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.6323490605,595.6226351235512,0.0,0.09236215300005896,0.09236215334081303,0.09236215334081303,0.3693494585809481,0.3693494585809481,0.5,10.038108757910912,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,28109.473430273054,21255.88768528347,0.7561823503385702,0.592321675448186,0.41213899192535863,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525580826658733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56825064587446,260.56825064587446,-12.58174935412552,244.73231131592271,276.4041899757978,107590.22366519409,107585.22041161526,5.003253578824306,0.0,nan,276.4041899757978,3.2541899757978285,270.0698142438429,-3.08018575615705,263.73543851187304,-9.414561488126935,257.4010627798971,-15.748937220102903,251.06668704791298,-22.083312952087,244.73231131592271,-28.417688684077262,1.0,1.0,25732.562594343566,25732.562594343566,275.9802010814927,2.830201081492703,275.9802010814927,275.9802010814927,87202.8081754015,87202.82411287415,-0.015937472649966367,0.0,8648.866644398773,8648.866644398773,0.921608907397042,3396.9810968248803,275.9802010814927,2.830201081492703,1.0,0.002,0.1282410424621151,0.004781436359085853,0.0001977858649775019,0.001802214149729788,0.09889293248875095,0.09889293248875095,0.0,1.4707289639620535e-11,0.9999959939280026,0.9999959939280026,0.0,0.09236178333137691,3.700094361138888e-07,0.0,0.0,0.0,1599251.6621509201,265.8976286823235,0.0,1.0,1286943.4098366895,2588.300075929939,,,,,,,,,,,,,,,,,,,2.0,14216.326294356748,1598.1071308033104,0.3693494585809481,6.175450102142607,2.6300467136212493
5057.0,-30.17683877467943,4.997415107013891,35.065566966295364,30.68445202605801,5.013719773826064,-26.65778291983119,-40.15537382857872,1.494663917803215,-7.252385933949483,-7.252385933946696,40.13129901942615,35339.47319398822,15450.031310226626,15450.031310226626,50789.50450421484,87212.88693975196,87202.92735424543,15450.031310226626,102652.95866447205,102652.95866447205,102652.95866447205,130762.48617946322,126242.24771564649,4520.238463816721,0.0,99168.40957385041,47294.995824096186,57637.126388615805,28109.527514991158,85746.65390360696,21255.92557273219,1598.1100308033638,0.0,0.8744252808347416,2.6530885423509103,0.0014947306463915918,1.0,1.0,-7.252385933949483,324575.64537969814,1560202.257377903,4.806898729424792,1560202.257377903,4.806898729424792,0.7561822432410557,0.09236225711514487,3.3800775844875943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800775844875943,1.2847592684369105,1.2850510894610125,2.6309034443471515,5574.568698812163,14216.321806294305,6453.921741166166,0.0004791567327659716,29339.092696857115,2991.7548497047533,19291.20398078859,1967.1553467074475,0.6575255813161228,0.6575255813161228,30558.27500881491,30484.863174865135,1.0030110812081567,0.8,4334.847165264883,4324.433322199387,1.0030110812081567,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0985947112404,2034.6934298245008,9.013502115862453,4.997415107013891,-0.8478008901742964,5.845215997188188,2.63004232695725,3.5,0.7514406648449287,0.6,0.00022712880113795158,0.9910837036568408,0.00022917216810235648,199.06900577605438,0.0,0.0,0.0,0.029584315959416182,7.748038500760555e-05,0.00014964841613034603,0.0005058232569162544,0.09236225678013528,0.09236225678013528,0.09236225678013528,0.09236189083503552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.74428039935,595.6225993259552,0.0,0.09236225678013528,0.09236225711514487,0.09236225711514487,0.36934977766231986,0.36934977766231986,0.5,10.038097780322767,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,28109.527514991158,21255.92557273219,0.7561822432410557,0.5923205418757264,0.412138218637843,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525576615235551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5682851647199,260.5682851647199,-12.581714835280081,244.73238001350452,276.40419031590596,107589.88159212218,107584.91241481938,4.96917730280792,0.0,nan,276.40419031590596,3.254190315905987,270.06982825544554,-3.080171744554434,263.7354661949729,-9.414533805027077,257.4011041344906,-15.748895865509382,251.06674207399993,-22.083257926000044,244.73238001350452,-28.417619986495453,1.0,1.0,25732.562594343566,25732.562594343566,275.980198402201,2.830198402201006,275.980198402201,275.980198402201,87202.91576607128,87202.92735424543,-0.01158817415125668,0.0,8648.866644398773,8648.866644398773,0.921609090969804,3396.977972410032,275.980198402201,2.830198402201006,1.0,0.002,0.12824141285847454,0.004781432238425069,0.0001977864303206209,0.0018022135840572683,0.09889321516031045,0.09889321516031045,0.0,1.4377889070299466e-11,0.9999959897323724,0.9999959897323724,0.0,0.09236188671777515,3.7039736972472067e-07,0.0,0.0,0.0,1599251.6448622558,265.8976140660505,0.0,1.0,1286943.4595224438,2588.2998759784364,,,,,,,,,,,,,,,,,,,2.0,14216.321806294305,1598.1100308033638,0.36934977766231986,6.175450102142607,2.63004232695725
5058.0,-30.1767683671618,4.997414849644924,35.06557311249489,30.684503085818164,5.013716363446182,-26.657719894102694,-40.15531550450248,1.494667889213721,-7.252400532389743,-7.252400532442112,40.131311265555844,35339.47721888651,15450.030954597005,15450.030954597005,50789.50817348351,87212.99306231405,87203.03124228668,15450.030954597005,102653.0621968837,102653.0621968837,102653.0621968837,130762.64397302394,126242.40519535138,4520.238777672549,0.0,99168.47979331767,47294.96394590378,57637.23983045988,28109.58177614024,85746.82160660012,21255.963587680024,1598.1129388269005,0.0,0.874425151712685,2.653087090423554,0.0014947306463915918,1.0,1.0,-7.252400532389743,324575.4571518601,1560202.7868499367,4.806903148317711,1560202.7868499367,4.806903148317711,0.7561821359335325,0.09236236091091989,3.380074524182366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380074524182366,1.284759249859064,1.2850510708789464,2.6309011003837135,5574.563732234907,14216.317320221318,6453.921908940907,0.0004791574731031635,29339.140034880253,2991.7596768397216,19291.204482278517,1967.1553978451886,0.6575245375066855,0.6575245375066855,30558.252874966223,30484.863174865135,1.0030101730869734,0.8,4334.844025465558,4324.433322199387,1.0030101730869734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0968794972243,2034.6934298245008,9.013510927765516,4.997414849644924,-0.8478107613766852,5.845225611021609,2.6300379407024073,3.5,0.7514394116292592,0.6,0.00022712880113795158,0.9910764304334797,0.00022917384993063487,199.06894809087464,0.0,0.0,0.0,0.029584315959416182,7.748089707666569e-05,0.0001496479040612859,0.0005058210681148392,0.09236236057656062,0.09236236057656062,0.09236236057656062,0.09236199471802153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.8564037947,595.6225634679885,0.0,0.09236236057656062,0.09236236091091989,0.09236236091091989,0.36935009658797036,0.36935009658797036,0.5,10.038086805457699,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,5.235278877080418e-11,28109.58177614024,21255.963587680024,0.7561821359335325,0.5923194262115266,0.41213745952032294,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525572404885314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5683194980616,260.5683194980616,-12.581680501938365,244.73244835091305,276.40419064518056,107589.54514901202,107584.60267617386,4.942472838151446,0.0,nan,276.40419064518056,3.2541906451805858,270.0698421863453,-3.0801578136546937,263.7354937275022,-9.41450627249776,257.40114526864687,-15.748854731353106,251.06679680978166,-22.083203190218313,244.73244835091305,-28.41755164908693,1.0,1.0,25732.562594343566,25732.562594343566,275.9801958154576,2.830195815457614,275.9801958154576,275.9801958154576,87203.0218615593,87203.03124228668,-0.00938072738063056,0.0,8648.866644398773,8648.866644398773,0.9216092716747912,3396.9748968032777,275.9801958154576,2.830195815457614,1.0,0.002,0.12824178315979085,0.00478142812239112,0.00019778699552434165,0.0018022130189228947,0.09889349776217082,0.09889349776217082,0.0,1.4447236375975114e-11,0.999995990766517,0.999995990766517,0.0,0.09236199060864995,3.7030226993134735e-07,0.0,0.0,0.0,1599251.6275946805,265.89759946761023,0.0,1.0,1286943.5091475798,2588.2996762709117,,,,,,,,,,,,,,,,,,,2.0,14216.317320221318,1598.1129388269005,0.36935009658797036,6.175450102142607,2.6300379407024073
5059.0,-30.17669798081223,4.9974145953491504,35.065579257752304,30.684553796332352,5.013713012347145,-26.65765688149559,-40.15525714550165,1.494671911857587,-7.252415115928727,-7.252415115923738,40.13132353075799,35339.48145252368,15450.030585788862,15450.030585788862,50789.51203831254,87213.09842549513,87203.13542960743,15450.030585788862,102653.16601539629,102653.16601539629,102653.16601539629,130762.802135463,126242.56303936815,4520.239096094856,0.0,99168.54937350213,47294.93239654599,57637.35219661793,28109.63612006672,85746.98831668466,21256.001662728588,1598.115850492471,0.0,0.8744250225994737,2.653085639978906,0.0014947306463915918,1.0,1.0,-7.252415115928727,324575.2691162448,1560203.317146316,4.806907566908734,1560203.317146316,4.806907566908734,0.7561820285376976,0.09236246471055817,3.3800714900891506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800714900891506,1.2847592310415539,1.285051052057162,2.630898777313262,5574.558809927381,14216.312836092766,6453.922059487701,0.00047915820381896256,29339.186956334623,2991.764461496497,19291.204932272958,1967.1554437318512,0.6575235012812035,0.6575235012812035,30558.230930693604,30484.863174865135,1.0030092727439959,0.8,4334.840912558566,4324.433322199387,1.0030092727439959,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.095164462033,2034.6934298245008,9.013519731057544,4.9974145953491504,-0.847820623529242,5.8452352188783925,2.6300335549077922,3.5,0.7514381585450834,0.6,0.00022712880113795158,0.9910691594543798,0.00022917553126463382,199.06889042307145,0.0,0.0,0.0,0.029584315959416182,7.748140945548509e-05,0.0001496473916824665,0.0005058188821921093,0.09236246437212331,0.09236246437212331,0.09236246437212331,0.09236209886382987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487829.96857394354,595.6225275957537,0.0,0.09236246437212331,0.09236246471055817,0.09236246471055817,0.36935041541999064,0.36935041541999064,0.5,10.038075840026151,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,-5.002220859751105e-12,28109.63612006672,21256.001662728588,0.7561820285376976,0.5923183196911175,0.4121367076124739,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525568195740592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56835368309123,260.56835368309123,-12.581646316908746,244.73251639051574,276.4041909756367,107589.2124636523,107584.2913411463,4.921122505996231,0.0,nan,276.4041909756367,3.2541909756367318,270.0698560586311,-3.080143941368874,263.73552114161504,-9.414478858384939,257.4011862245928,-15.7488137754072,251.06685130755605,-22.083148692443928,244.73251639051574,-28.417483609484236,1.0,1.0,25732.562594343566,25732.562594343566,275.9801932783313,2.8301932783313077,275.9801932783313,275.9801932783313,87203.12723785486,87203.13542960743,-0.008191752567654476,0.0,8648.866644398773,8648.866644398773,0.9216094508319226,3396.971847539596,275.9801932783313,2.8301932783313077,1.0,0.002,0.12824215314420745,0.00478142400876587,0.00019778756024530948,0.0018022124536885994,0.09889378012265473,0.09889378012265473,0.0,1.393390871434752e-11,0.9999959941943318,0.9999959941943318,0.0,0.09236209472447351,3.6998608466393045e-07,0.0,0.0,0.0,1599251.6103447287,265.89758488407125,0.0,1.0,1286943.5587220564,2588.2994767672863,,,,,,,,,,,,,,,,,,,2.0,14216.312836092766,1598.115850492471,0.36935041541999064,6.175450102142607,2.6300335549077922
5060.0,-30.176627615901896,4.997414344074599,35.065585402609294,30.684604367148154,5.013709686779477,-26.657593885636903,-40.15519878650082,1.494675955339526,-7.252429699731067,-7.252429699742602,40.131335809714415,35339.48574049716,15450.030223257469,15450.030223257469,50789.51596375463,87213.20345615837,87203.23982670766,15450.030223257469,102653.27004996513,102653.27004996513,102653.27004996513,130762.96055004196,126242.7211291247,4520.23942091726,0.0,99168.61867732293,47294.90095766999,57637.46413294771,28109.690500076827,85747.15463302453,21256.039764110687,1598.1187637845865,0.0,0.8744248934310351,2.6530841895086725,0.0014947306463915918,1.0,1.0,-7.252429699731067,324575.0810773191,1560203.848038839,4.806911987390594,1560203.848038839,4.806911987390594,0.7561819211084018,0.0923625685072961,3.380068467351235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380068467351235,1.2847592121265659,1.2850510331378777,2.6308964632808203,5574.553906770313,14216.308353887063,6453.922203027429,0.00047915893045774263,29339.23369754568,2991.76922777357,19291.20536132281,1967.1554874827602,0.6575224683845979,0.6575224683845979,30558.209068544995,30484.863174865135,1.0030083757706132,0.8,4334.837811301283,4324.433322199387,1.0030083757706132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.093449620489,2034.6934298245008,9.013528537010746,4.997414344074599,-0.8478304839602195,5.845244828034819,2.630029169611309,3.5,0.7514369056032312,0.6,0.00022712880113795158,0.9910618907474738,0.00022917721209787174,199.06883277286687,0.0,0.0,0.0,0.029584315959416182,7.748192183743779e-05,0.00014964687930051377,0.0005058166979611829,0.09236256817357033,0.09236256817357033,0.09236256817357033,0.09236220309670035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.08074112335,595.6224917251569,0.0,0.09236256817357033,0.0923625685072961,0.0923625685072961,0.36935073418531233,0.36935073418531233,0.5,10.038064889007565,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,1.1539214028744027e-11,28109.690500076827,21256.039764110687,0.7561819211084018,0.5923172166017697,0.4121359582337274,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525563987863794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5683877471462,260.5683877471462,-12.581612252853802,244.73258418298863,276.40419131127464,107588.88225145817,107583.978543837,4.903707621140365,0.0,nan,276.40419131127464,3.254191311274667,270.0698698856363,-3.0801301143636692,263.73554845998603,-9.414451540013943,257.4012270343296,-15.748772965670355,251.06690560866176,-22.08309439133822,244.73258418298863,-28.417415817011346,1.0,1.0,25732.562594343566,25732.562594343566,275.98019076512287,2.830190765122893,275.98019076512287,275.98019076512287,87203.23233116159,87203.23982670766,-0.007495546073187143,0.0,8648.866644398773,8648.866644398773,0.9216096293184588,3396.9688096879913,275.98019076512287,2.830190765122893,1.0,0.002,0.1282425226432,0.004781419900344856,0.000197788124217469,0.0018022118904326364,0.0988940621087345,0.0988940621087345,0.0,1.4650105347596698e-11,0.9999959994650737,0.9999959994650737,0.0,0.0923621990076149,3.694996811989353e-07,0.0,0.0,0.0,1599251.5930944646,265.8975703002689,0.0,1.0,1286943.6082974176,2588.2992772600974,,,,,,,,,,,,,,,,,,,2.0,14216.308353887063,1598.1187637845865,0.36935073418531233,6.175450102142607,2.630029169611309
5061.0,-30.176557272566534,4.997414095886667,35.06559154714334,30.68465479826557,5.013706380870506,-26.657530907224082,-40.15514046242458,1.4946800143556802,-7.252444272549781,-7.252444272587828,40.13134809010503,35339.49005558312,15450.029852775173,15450.029852775173,50789.51990835829,87213.3082287683,87203.34425662183,15450.029852775173,102653.374109397,102653.374109397,102653.374109397,130763.11899987269,126242.87924782005,4520.239752052646,0.0,99168.68776813716,47294.869590969014,57637.575752409044,28109.744890475686,85747.32064288473,21256.077873438964,1598.1216773589417,0.0,0.8744247643182366,2.6530827401314614,0.0014947306463915918,1.0,1.0,-7.252444272549781,324574.8931800955,1560204.378993075,4.806916405969119,1560204.378993075,4.806916405969119,0.7561818136827374,0.09236267229502483,3.380065453374845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380065453374845,1.284759193138911,1.28505101414591,2.630894156216701,5574.549018378284,14216.303873598074,6453.922341343541,0.0004791596539872806,29339.280299771006,2991.7739798780426,19291.205774758928,1967.1555296415115,0.6575214380739086,0.6575214380739086,30558.187269760798,30484.863174865135,1.0030074813971432,0.8,4334.834719032565,4324.433322199387,1.0030074813971432,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0917349684648,2034.6934298245008,9.013537337346426,4.997414095886667,-0.8478403372448939,5.845254433131561,2.630024784802401,3.5,0.751435652800686,0.6,0.00022712880113795158,0.991054624326741,0.00022917889242709335,199.06877514037208,0.0,0.0,0.0,0.029584315959416182,7.748243391588773e-05,0.00014964636722206384,0.0005058145160703437,0.0923626719620688,0.0923626719620688,0.0923626719620688,0.09236230738959243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.1928421534,595.6224558761377,0.0,0.0923626719620688,0.09236267229502483,0.09236267229502483,0.36935105290399045,0.36935105290399045,0.5,10.038053953150035,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,3.802824721788056e-11,28109.744890475686,21256.077873438964,0.7561818136827374,0.5923161158572339,0.4121352106471396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525559781271122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56842171204806,260.56842171204806,-12.581578287951913,244.7326517697148,276.4041916543517,107588.55401523695,107583.66458123736,4.8894339995629625,0.0,nan,276.4041916543517,3.2541916543517004,270.0698836774455,-3.0801163225544883,263.73557570052327,-9.414424299476707,257.40126772359554,-15.74873227640444,251.06695974665791,-22.083040253342062,244.7326517697148,-28.41734823028517,1.0,1.0,25732.562594343566,25732.562594343566,275.98018826668215,2.830188266682171,275.98018826668215,275.98018826668215,87203.33711770274,87203.34425662183,-0.007138919085264206,0.0,8648.866644398773,8648.866644398773,0.9216098072875581,3396.965780641719,275.98018826668215,2.830188266682171,1.0,0.002,0.12824289163430627,0.004781415794058807,0.00019778868741073062,0.0018022113272382987,0.0988943437053653,0.0988943437053653,0.0,1.4649029385360723e-11,0.9999960049679447,0.9999960049679447,0.0,0.0923623033031883,3.689918365301062e-07,0.0,0.0,0.0,1599251.575857187,265.8975557274502,0.0,1.0,1286943.657835445,2588.2990779031966,,,,,,,,,,,,,,,,,,,2.0,14216.303873598074,1598.1216773589417,0.36935105290399045,6.175450102142607,2.630024784802401
5062.0,-30.17648693103965,4.997413849317654,35.06559768977341,30.684675892721884,5.013702202846067,-26.657468017653162,-40.15508213834835,1.4946832880163246,-7.252458982038718,-7.2524589819683385,40.13136032427315,35339.51381223739,15450.029658639176,15450.029658639176,50789.54347087657,87213.36435568679,87203.44774514248,15450.029658639176,102653.47740378165,102653.47740378165,102653.47740378165,130763.27661338645,126243.03653183192,4520.240081554522,0.0,99168.71448241956,47294.863934067005,57637.611720391724,28109.799209604796,85747.41092999652,21256.115921184257,1598.1245909849986,0.0,0.8744246346227165,2.6530812771620362,0.0014947306463915918,1.0,1.0,-7.252458982038718,324574.70352078206,1560204.9079484413,4.806920844490715,1560204.9079484413,4.806920844490715,0.7561817059839149,0.09236277607410891,3.3800642951617523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800642951617523,1.2847591778250678,1.2850509988285883,2.630893286073867,5574.547174650033,14216.299395222362,6453.9212405300195,0.0004791597054396452,29339.29825665457,2991.7758109705733,19291.202484353646,1967.1551941135501,0.6575209234930535,0.6575209234930535,30558.178892906726,30484.863174865135,1.0030071377066399,0.8,4334.833530733091,4324.433322199387,1.0030071377066399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0900205156443,2034.6934298245008,9.013546239532618,4.997413849317654,-0.8478502545217097,5.845264103839364,2.630020400505832,3.5,0.7514344001445235,0.6,0.00022712880113795158,0.9910473581502927,0.0002291805727244645,199.0687175093924,0.0,0.0,0.0,0.029584315959416182,7.748294599746722e-05,0.00014964585514048436,0.000505812611879299,0.0923627757361259,0.0923627757361259,0.0923627757361259,0.09236241115051362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.3047277346,595.6224200949049,0.0,0.0923627757361259,0.09236277607410891,0.09236277607410891,0.36935137157916176,0.36935137157916176,0.5,10.038043015621925,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,-7.037215254968032e-11,28109.799209604796,21256.115921184257,0.7561817059839149,0.5923157669721448,0.41213505374626735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525555575970692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56845551637724,260.56845551637724,-12.581544483622736,244.73271917986494,276.40419185286015,107588.27776586391,107583.41144720394,4.866318659983712,0.0,nan,276.40419185286015,3.254191852860174,270.06989731828025,-3.0801026817197226,263.735602783691,-9.414397216308998,257.40130824908783,-15.748691750912144,251.06701371447943,-22.082986285520548,244.73271917986494,-28.417280820135034,1.0,1.0,25732.562594343566,25732.562594343566,275.9801855228602,2.8301855228602335,275.9801855228602,275.9801855228602,87203.38833765224,87203.44774514248,-0.059407490232842974,0.0,8648.866644398773,8648.866644398773,0.9216098756776331,3396.964616637561,275.9801855228602,2.8301855228602335,1.0,0.002,0.12824326070762007,0.00478141166173596,0.00019778925067540678,0.0018022107634626,0.09889462533770339,0.09889462533770339,0.0,1.4138006737551834e-11,0.9999960040738323,0.9999960040738323,0.0,0.09236240699927507,3.69074833838947e-07,0.0,0.0,0.0,1599251.5584582477,265.89754101796126,0.0,1.0,1286943.7078380547,2588.29887667669,,,,,,,,,,,,,,,,,,,2.0,14216.299395222362,1598.1245909849986,0.36935137157916176,6.175450102142607,2.630020400505832
5063.0,-30.176416725214555,4.997413598335945,35.06560381829765,30.68476110873746,5.013698869434463,-26.657405165749736,-40.15502381427211,1.494687308716209,-7.252474271531867,-7.25247427151698,40.13137220304615,35339.494155707056,15450.030190928299,15450.030190928299,50789.52434663536,87213.52917935947,87203.54507510444,15450.030190928299,102653.57526603274,102653.57526603274,102653.57526603274,130763.42774387826,126243.18740334323,4520.240340535029,0.0,99168.8356878258,47294.800659915076,57637.81669767859,28109.85247784552,85747.6691755241,21256.153172921127,1598.1274687979867,0.0,0.8744245030740878,2.653079756507499,0.0014947306463915918,1.0,1.0,-7.252474271531867,324574.5063831778,1560205.4215387588,4.806925346431403,1560205.4215387588,4.806925346431403,0.7561815982376263,0.09236287956401842,3.3800590269419057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800590269419057,1.2847591590166534,1.2850509800159018,2.6308892240386763,5574.5385676848955,14216.294919155198,6453.922894946789,0.0004791612503204598,29339.379844365736,2991.784130601759,19291.207429516082,1967.1556983797814,0.6575192635920939,0.6575192635920939,30558.140790145233,30484.863174865135,1.0030055744043924,0.8,4334.8281256620385,4324.433322199387,1.0030055744043924,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0883060909023,2034.6934298245008,9.013555565385756,4.997413598335945,-0.8478604509088097,5.845274049244755,2.6300160162839914,3.5,0.7514331475097118,0.6,0.00022712880113795158,0.9910401060489431,0.00022918224979154848,199.06865998962675,0.0,0.0,0.0,0.029584315959416182,7.748345808217515e-05,0.00014964534305577642,0.0005058100926354953,0.09236287921527521,0.09236287921527521,0.09236287921527521,0.09236251063747848,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.41546706797,595.6223846689431,0.0,0.09236287921527521,0.09236287956401842,0.09236287956401842,0.3693516901434838,0.3693516901434838,0.5,10.038031959390597,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,-1.48929757415317e-11,28109.85247784552,21256.153172921127,0.7561815982376263,0.5923137600704926,0.412133583285718,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525551370780811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56848925377585,260.56848925377585,-12.581510746224126,244.73278642978204,276.4041920777402,107587.88043452818,107583.0237510257,4.856683502455135,0.0,nan,276.4041920777402,3.2541920777402424,270.069910948168,-3.080089051831976,263.73562981858714,-9.414370181412835,257.40134868898934,-15.748651311010633,251.0670675593884,-22.082932440611586,244.73278642978204,-28.41721357021794,1.0,1.0,25732.562594343566,25732.562594343566,275.9801814868048,2.830181486804804,275.9801814868048,275.9801814868048,87203.56127441519,87203.54507510444,0.016199310746742412,0.0,8648.866644398773,8648.866644398773,0.9216101867549,3396.959322076615,275.9801814868048,2.830181486804804,1.0,0.002,0.1282436338688889,0.004781407412463576,0.00019778982001003638,0.0018022101947905178,0.09889491000501818,0.09889491000501818,0.0,1.4800554011540346e-11,0.9999959598264921,0.9999959598264921,0.0,0.0923625064019593,3.731620591239968e-07,0.0,0.0,0.0,1599251.540373256,265.8975257284681,0.0,1.0,1286943.7598122868,2588.29866751574,,,,,,,,,,,,,,,,,,,2.0,14216.294919155198,1598.1274687979867,0.3693516901434838,6.175450102142607,2.6300160162839914
5064.0,-30.17634639813276,4.997413353865562,35.06560995074942,30.684783809725218,5.01369443335066,-26.65734231498384,-40.154961683414854,1.4946903488409835,-7.25248851488584,-7.252488514839039,40.131384572613015,35339.50354451131,15450.029404509003,15450.029404509003,50789.532949020315,87213.58854664322,87203.65163811816,15450.029404509003,102653.68104262715,102653.68104262715,102653.68104262715,130763.58802488656,126243.34739297516,4520.240631911394,0.0,99168.86516004622,47294.78015329129,57637.87222972769,28109.9069822594,85747.77921198709,21256.19138838191,1598.1303796547302,0.0,0.8744243754522293,2.653078339899916,0.0014947306463915918,1.0,1.0,-7.25248851488584,324574.32273422106,1560205.9563488103,4.8069297139884695,1560205.9563488103,4.8069297139884695,0.7561814915217266,0.09236298310992695,3.3800577558711393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800577558711393,1.2847591447952675,1.2850509657912856,2.630888263815213,5574.5365330866,14216.290442714193,6453.921872662914,0.00047916134406666175,29339.39959688278,2991.7861447979467,19291.20437384117,1967.1553867876564,0.6575187167732908,0.6575187167732908,30558.131597036925,30484.863174865135,1.003005197224274,0.8,4334.826821572738,4324.433322199387,1.003005197224274,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0865909837735,2034.6934298245008,9.013564125509962,4.997413353865562,-0.8478701457763798,5.845283499641941,2.6300116303200385,3.5,0.7514318943771539,0.6,0.00022712880113795158,0.9910328414794362,0.00022918392976653386,199.06860237054863,0.0,0.0,0.0,0.029584315959416182,7.748400359381847e-05,0.0001496447975441331,0.0005058080585648135,0.09236298278714913,0.09236298278714913,0.09236298278714913,0.09236261607095266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.5283108173,595.6223485827851,0.0,0.09236298278714913,0.09236298310992695,0.09236298310992695,0.36935200812769553,0.36935200812769553,0.5,10.038020958917997,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,-4.6782133722444996e-11,28109.9069822594,21256.19138838191,0.7561814915217266,0.5923131003014969,0.4121331639055561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525547173705948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5685228471924,260.5685228471924,-12.581477152807565,244.73285355951816,276.4041921348369,107587.60104295697,107582.76508639976,4.835956557240068,0.0,nan,276.4041921348369,3.2541921348368987,270.0699244197938,-3.0800755802061985,263.7356567047395,-9.414343295260494,257.4013889896697,-15.74861101033025,251.06712127459645,-22.082878725403532,244.73285355951816,-28.417146440481815,1.0,1.0,25732.562594343566,25732.562594343566,275.9801795645206,2.83017956452062,275.9801795645206,275.9801795645206,87203.61267057325,87203.65163811816,-0.038967544911429286,0.0,8648.866644398773,8648.866644398773,0.9216102618089074,3396.958044650495,275.9801795645206,2.83017956452062,1.0,0.002,0.12824400495364363,0.004781403355338765,0.00019779038656563287,0.0018022096278641185,0.09889519328281643,0.09889519328281643,0.0,1.4429751230699006e-11,0.9999959823116423,0.9999959823116423,0.0,0.09236261202424503,3.710856819205599e-07,0.0,0.0,0.0,1599251.5235256723,265.89751148511414,0.0,1.0,1286943.808230339,2588.2984726660484,,,,,,,,,,,,,,,,,,,2.0,14216.290442714193,1598.1303796547302,0.36935200812769553,6.175450102142607,2.6300116303200385
5065.0,-30.176264147136582,4.997413106266531,35.06561606867411,30.684857011679583,5.013691732734494,-26.657268559196307,-40.15489420909432,1.4946961435080026,-7.2525036807327865,-7.252503680674588,40.13139641911956,35339.502021614666,15450.029784098351,15450.029784098351,50789.53180571302,87213.73294640685,87203.7488253424,15450.029784098351,102653.77860944075,102653.77860944075,102653.77860944075,130763.73866745981,126243.49781537997,4520.240852079836,0.0,99168.96513841039,47294.73420924845,57638.0343657355,28109.960058019053,85747.99442375454,21256.22851034306,1598.1332454187893,0.0,0.87442424471893,2.6530768315442166,0.0014947306463915918,1.0,1.0,-7.2525036807327865,324574.1271910473,1560206.4685440212,4.806934188028085,1560206.4685440212,4.806934188028085,0.7561813843374423,0.09236308637790093,3.380053356662925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380053356662925,1.2847591176884217,1.2850509386782827,2.6308848951735184,5574.529395339076,14216.285971042558,6453.922930558779,0.0004791625649060253,29339.467361639046,2991.79305488001,19291.2075359627,1967.1557092343157,0.6575173058930747,0.6575173058930747,30558.09977945019,30484.863174865135,1.0030038917943018,0.8,4334.8223080857815,4324.433322199387,1.0030038917943018,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0848764800357,2034.6934298245008,9.01357336272974,4.997413106266531,-0.8478802815105508,5.845293387777081,2.630007245902033,3.5,0.7514306416862951,0.6,0.00022712880113795158,0.991024345279418,0.00022918589459466096,199.0685349822328,0.0,0.0,0.0,0.029584315959416182,7.748459602532457e-05,0.00014964420511262702,0.0005058053977960902,0.09236308603541048,0.09236308603541048,0.09236308603541048,0.09236271537540125,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.639193067,595.6223131087615,0.0,0.09236308603541048,0.09236308637790093,0.09236308637790093,0.3693523262301758,0.3693523262301758,0.5,10.03800984067856,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,-5.820766091346741e-11,28109.960058019053,21256.22851034306,0.7561813843374423,0.592311600370713,0.41213211176662407,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525542969384497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5685575645681,260.5685575645681,-12.581442435431882,244.73292266628619,276.40419246282073,107587.282199805,107582.28444326944,4.997756535571656,0.0,nan,276.40419246282073,3.254192462820754,270.06993850353365,-3.080061496466328,263.73568454423486,-9.41431545576512,257.40143058492475,-15.748569415075224,251.06717662560857,-22.08282337439141,244.73292266628619,-28.41707733371379,1.0,1.0,25732.562594343566,25732.562594343566,275.98017563567464,2.8301756356746637,275.98017563567464,275.98017563567464,87203.76522343827,87203.7488253424,0.016398095875047147,0.0,8648.866644398773,8648.866644398773,0.9216105215726147,3396.95362344624,275.98017563567464,2.8301756356746637,1.0,0.002,0.12824438016408624,0.004781399119330123,0.00019779095911069501,0.0018022090558356572,0.0988954795553475,0.0988954795553475,0.0,1.4946352315525768e-11,0.999995937651956,0.999995937651956,0.0,0.09236271116689765,3.7521100328080997e-07,0.0,0.0,0.0,1599251.5055869266,265.8974963192672,0.0,1.0,1286943.859784253,2588.298265196662,,,,,,,,,,,,,,,,,,,2.0,14216.285971042558,1598.1332454187893,0.3693523262301758,6.175450102142607,2.630007245902033
5066.0,-30.176193881482426,4.997412864759622,35.06562219469022,30.684873286541574,5.013687968266899,-26.657205696506,-40.15483588501809,1.4946997821606405,-7.252517961976025,-7.2525179619705495,40.1314088877141,35339.528993283755,15450.02905002264,15450.02905002264,50789.558043306395,87213.77974237657,87203.85677279238,15450.02905002264,102653.88582281502,102653.88582281502,102653.88582281502,130763.90086062225,126243.65972569969,4520.241134922563,0.0,99168.983857142,47294.73310421079,57638.05639214578,28110.015037807232,85748.07142995301,21256.267063059808,1598.136180001417,0.0,0.8744241164998845,2.6530754111694694,0.0014947306463915918,1.0,1.0,-7.252517961976025,324573.9430537246,1560207.007637194,4.806938576024087,1560207.007637194,4.806938576024087,0.7561812768321428,0.09236318998099063,3.3800525293189905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800525293189905,1.284759100667186,1.2850509216531807,2.6308842860608666,5574.528104702457,14216.28174059091,6453.921707011668,0.00047916251392630976,29339.48008113426,2991.794351907559,19291.20387869851,1967.1553362971567,0.6575168961873681,0.6575168961873681,30558.09379562533,30484.863174865135,1.0030036462865837,0.8,4334.821459249706,4324.433322199387,1.0030036462865837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.083161446751,2034.6934298245008,9.013581953037932,4.997412864759622,-0.847889992849173,5.845302857608795,2.630002860132768,3.5,0.7514293886093623,0.6,0.00022712880113795158,0.9910170871796815,0.00022918757312685045,199.06847741355466,0.0,0.0,0.0,0.029584315959416182,7.748510812011516e-05,0.0001496436930178364,0.0005058035430815724,0.09236318965592867,0.09236318965592867,0.09236318965592867,0.09236282198543129,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.7526486941,595.6222768284955,0.0,0.09236318965592867,0.09236318998099063,0.09236318998099063,0.3693526437557007,0.3693526437557007,0.5,10.037998812613393,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28110.015037807232,21256.267063059808,0.7561812768321428,0.5923113744289401,0.41213205619618354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525538052225961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56859201525435,260.56859201525435,-12.581407984745624,244.73299131075805,276.40419271972166,107587.01034132177,107582.05097587922,4.959365442555206,0.0,nan,276.40419271972166,3.2541927197216864,270.06995243794785,-3.0800475620521297,263.73571215616505,-9.414287843834927,257.40147187436776,-15.74852812563222,251.06723159256575,-22.08276840743423,244.73299131075805,-28.417008689241925,1.0,1.0,25732.562594343566,25732.562594343566,275.98017383548796,2.830173835487983,275.98017383548796,275.98017383548796,87203.8050878352,87203.85677279238,-0.05168495718680788,0.0,8648.866644398773,8648.866644398773,0.9216105704254597,3396.952791965585,275.98017383548796,2.830173835487983,1.0,0.002,0.1282447521842367,0.004781395052829347,0.00019779152709354056,0.0018022084879330252,0.09889576354677028,0.09889576354677028,0.0,1.5026565495374067e-11,0.9999959722005248,0.9999959722005248,0.0,0.0923628179605825,3.7202040813048793e-07,0.0,0.0,0.0,1599251.4886945197,265.89748203802395,0.0,1.0,1286943.9083310987,2588.2980698287147,,,,,,,,,,,,,,,,,,,2.0,14216.28174059091,1598.136180001417,0.3693526437557007,6.175450102142607,2.630002860132768
5067.0,-30.17612374570036,4.997412619955003,35.06562831057869,30.684959759842627,5.013684418895022,-26.657142929240734,-40.15477756094185,1.4947036011881585,-7.252533140500191,-7.252533140492997,40.13142084821785,35339.508164480205,15450.029449338635,15450.029449338635,50789.537613818844,87213.9472336249,87203.95557172068,15450.029449338635,102653.98502105931,102653.98502105931,102653.98502105931,130764.05365826048,126243.81229326392,4520.2413649965665,0.0,99169.10735131172,47294.668277929755,57638.26563709106,28110.068637201166,85748.33427429223,21256.30455862073,1598.1390711934391,0.0,0.8744239852520388,2.6530739015542606,0.0014947306463915918,1.0,1.0,-7.252533140500191,324573.7473472773,1560207.5247601278,4.806943067674496,1560207.5247601278,4.806943067674496,0.7561811688531386,0.09236329334942708,3.380047167651928,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380047167651928,1.284759082802176,1.285050903784113,2.6308801493582274,5574.519339525956,14216.27727277461,6453.923429243538,0.00047916409438477405,29339.56315769496,2991.8028233591453,19291.20902656482,1967.1558612334304,0.6575152098508755,0.6575152098508755,30558.05501697333,30484.863174865135,1.00300205525462,0.8,4334.815958300138,4324.433322199387,1.00300205525462,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0814469696109,2034.6934298245008,9.013591201662747,4.997412619955003,-0.8479001331533231,5.845312753108326,2.6299984757886277,3.5,0.7514281359396079,0.6,0.00022712880113795158,0.9910098425522738,0.00022918924856790308,199.06841995131404,0.0,0.0,0.0,0.029584315959416182,7.748562021803427e-05,0.00014964318091991732,0.0005058010098267916,0.09236329300178175,0.09236329300178175,0.09236329300178175,0.09236292266082488,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.8640400974,595.622241194502,0.0,0.09236329300178175,0.09236329334942708,0.09236329334942708,0.3693529615368935,0.3693529615368935,0.5,10.037987703103592,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,-7.219114195322618e-12,28110.068637201166,21256.30455862073,0.7561811688531386,0.5923093205677092,0.41213054998171744,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525533851582073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5686262554899,260.5686262554899,-12.581373744510074,244.7330595565134,276.4041929544374,107586.59926155864,107581.67019171352,4.929069845127022,0.0,nan,276.4041929544374,3.2541929544374284,270.0699662748721,-3.080033725127862,263.73573959529784,-9.414260404702134,257.40151291570635,-15.748487084293629,251.06728623611244,-22.08271376388754,244.7330595565134,-28.416940443486567,1.0,1.0,25732.562594343566,25732.562594343566,275.9801700803037,2.8301700803037306,275.9801700803037,275.9801700803037,87203.97919080275,87203.95557172068,0.023619082072400488,0.0,8648.866644398773,8648.866644398773,0.9216108870199834,3396.9474034901878,275.9801700803037,2.8301700803037306,1.0,0.002,0.12824512711027225,0.004781390813332408,0.00019779209919476006,0.0018022079154440432,0.09889604959738003,0.09889604959738003,0.0,1.463880319046984e-11,0.9999959407342657,0.9999959407342657,0.0,0.09236291842227529,3.7492715180265766e-07,0.0,0.0,0.0,1599251.4707407732,265.8974668594998,0.0,1.0,1286943.959928094,2588.297862185986,,,,,,,,,,,,,,,,,,,2.0,14216.27727277461,1598.1390711934391,0.3693529615368935,6.175450102142607,2.6299984757886277
