time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5068.0,-30.176053511322376,4.997412384598049,35.065634432201314,30.68497603470462,5.013681039675164,-26.65708005622237,-40.15471923686562,1.4947075834871024,-7.252547094061697,-7.25254709406712,40.13143324461992,35339.53524971072,15450.028309696552,15450.028309696552,50789.563559407274,87213.99320190029,87204.06321102167,15450.028309696552,102654.09152071823,102654.09152071823,102654.09152071823,130764.2145625844,126243.97293276855,4520.241629815854,0.0,99169.12545992617,47294.66750404018,57638.2866176511,28110.123041866176,85748.40965951727,21256.34272363062,1598.1419702005408,0.0,0.8744238591423005,2.653072513771127,0.0014947306463915918,1.0,1.0,-7.252547094061697,324573.5674351391,1560208.0607310575,4.806947383485997,1560208.0607310575,4.806947383485997,0.7561810630274443,0.09236339662957037,3.380046361847512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380046361847512,1.2847590641734,1.2850508851511055,2.6308795603027697,5574.518091388126,14216.272804698729,6453.922090140615,0.00047916401515083796,29339.57550976341,2991.8040829195916,19291.20502389657,1967.1554530748597,0.6575147966090029,0.6575147966090029,30558.049188932462,30484.863174865135,1.0030018161385823,0.8,4334.8151315628165,4324.433322199387,1.0030018161385823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0797319449114,2034.6934298245008,9.013599555352014,4.997412384598049,-0.8479096849031773,5.8453220695012265,2.629994090047167,3.5,0.7514268828706191,0.6,0.00022712880113795158,0.991002587797721,0.0002291909263755748,199.068362408327,0.0,0.0,0.0,0.029584315959416182,7.748613231908276e-05,0.00014964266881886882,0.0005057991583183697,0.0923633963118841,0.0923633963118841,0.0923633963118841,0.09236302857179722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487830.9771627227,595.6222050189672,0.0,0.0923633963118841,0.09236339662957037,0.09236339662957037,0.36935327888650293,0.36935327888650293,0.5,10.037976671703936,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,5.4001247917767614e-12,28110.123041866176,21256.34272363062,0.7561810630274443,0.5923091024204215,0.4121305035281009,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525529658704666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5686603479713,260.5686603479713,-12.581339652028703,244.73312749462295,276.40419320129104,107586.33792300496,107581.43012344852,4.907799556473189,0.0,nan,276.40419320129104,3.2541932012910593,270.06998005997735,-3.0800199400226234,263.7357669186521,-9.414233081347902,257.40155377731344,-15.748446222686539,251.0673406359706,-22.082659364029382,244.73312749462295,-28.41687250537703,1.0,1.0,25732.562594343566,25732.562594343566,275.98016857221006,2.830168572210084,275.98016857221006,275.98016857221006,87204.01857595425,87204.06321102167,-0.04463506741740275,0.0,8648.866644398773,8648.866644398773,0.9216109346009196,3396.9465936567494,275.98016857221006,2.830168572210084,1.0,0.002,0.12824549917311587,0.004781386803430808,0.00019779266737607136,0.0018022073467344338,0.09889633368803567,0.09889633368803567,0.0,1.4110505298925435e-11,0.9999959717385177,0.9999959717385177,0.0,0.09236302456565736,3.720639130144821e-07,0.0,0.0,0.0,1599251.4542359565,265.8974529059383,0.0,1.0,1286944.0073610232,2588.297671300825,,,,,,,,,,,,,,,,,,,2.0,14216.272804698729,1598.1419702005408,0.36935327888650293,6.175450102142607,2.629994090047167
5069.0,-30.17598341025116,4.9974121461047085,35.065640546546426,30.685061460267775,5.01367766195282,-26.65701730302865,-40.15466091278938,1.4947115534873876,-7.252562249523066,-7.252562249471668,40.13144527867148,35339.515106673076,15450.028692099404,15450.028692099404,50789.54379877248,87214.15849448988,87204.16310286616,15450.028692099404,102654.19179496556,102654.19179496556,102654.19179496556,130764.36873817022,126244.12686484291,4520.241873327312,0.0,99169.24709533775,47294.60370329819,57638.49265782173,28110.17694320465,85748.66960102637,21256.380437066797,1598.1448752627853,0.0,0.874423727736527,2.653071006450957,0.0014947306463915918,1.0,1.0,-7.252562249523066,324573.3720262305,1560208.5810355947,4.806951880542764,1560208.5810355947,4.806951880542764,0.7561809546775304,0.09236350005302253,3.380041076384092,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380041076384092,1.2847590456021565,1.2850508665756437,2.6308754843597097,5574.509454953882,14216.268340935912,6453.923761605828,0.00047916556750190483,29339.657375237362,2991.8124308746987,19291.210020017945,1967.1559625374564,0.6575131322528567,0.6575131322528567,30558.010961415053,30484.863174865135,1.0030002477194417,0.8,4334.809708794502,4324.433322199387,1.0030002477194417,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0780178740165,2034.6934298245008,9.013608792009471,4.9974121461047085,-0.8479198102402332,5.845331956344942,2.629989706747744,3.5,0.7514256304993554,0.6,0.00022712880113795158,0.9909953468700048,0.0002291926010100081,199.06830497459129,0.0,0.0,0.0,0.029584315959416182,7.748664442326036e-05,0.0001496421567146912,0.0005057966364543618,0.09236349970358022,0.09236349970358022,0.09236349970358022,0.0923631301115815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.088801051,595.6221693082877,0.0,0.09236349970358022,0.09236350005302253,0.09236350005302253,0.36935359644349197,0.36935359644349197,0.5,10.037965584747186,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,-5.1386450650170445e-11,28110.17694320465,21256.380437066797,0.7561809546775304,0.5923070764256446,0.41212901927343815,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525525459935393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.568694307577,260.568694307577,-12.581305692422973,244.73319515800884,276.40419345711774,107585.93548460872,107581.04681293482,4.88867167392123,0.0,nan,276.40419345711774,3.254193457117765,270.06999379731457,-3.0800062026854107,263.73579413750116,-9.414205862498818,257.4015944776755,-15.748405522324504,251.0673948178443,-22.082605182155675,244.73319515800884,-28.416804841991137,1.0,1.0,25732.562594343566,25732.562594343566,275.9801649665089,2.830164966508903,275.9801649665089,275.9801649665089,87204.19047013886,87204.16310286616,0.027367272690753452,0.0,8648.866644398773,8648.866644398773,0.9216112466954784,3396.9412817660123,275.9801649665089,2.830164966508903,1.0,0.002,0.12824587333834098,0.00478138257383381,0.00019779323831316503,0.0018022067764166805,0.09889661915658252,0.09889661915658252,0.0,1.4729845381616924e-11,0.9999959489812419,0.9999959489812419,0.0,0.09236312588675125,3.7416627127958905e-07,0.0,0.0,0.0,1599251.4363094836,265.8974377504769,0.0,1.0,1286944.0588796153,2588.2974639736744,,,,,,,,,,,,,,,,,,,2.0,14216.268340935912,1598.1448752627853,0.36935359644349197,6.175450102142607,2.629989706747744
5070.0,-30.175913212227258,4.997411917176096,35.06564666785956,30.685077176336222,5.013674377083895,-26.65695445329833,-40.154602588713146,1.4947156170626728,-7.252576181800805,-7.2525761817450425,40.131457707602145,35339.54252079267,15450.027538235097,15450.027538235097,50789.57005902776,87214.2032409332,87204.27124271945,15450.027538235097,102654.29878095454,102654.29878095454,102654.29878095454,130764.53025210332,126244.28809818586,4520.242153917456,0.0,99169.26417566335,47294.60345181211,57638.51191539027,28110.231471148767,85748.74338653903,21256.418691919393,1598.1477796343254,0.0,0.8744236016187589,2.6530696207858346,0.0014947306463915918,1.0,1.0,-7.252576181800805,324573.1923886786,1560209.11841295,4.806956196630648,1560209.11841295,4.806956196630648,0.7561808487324675,0.09236360334385868,3.3800403127254524,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800403127254524,1.2847590265931792,1.2850508475623488,2.6308749288871485,5574.508277974179,14216.263876843663,6453.922395172605,0.00047916547287200206,29339.669057289877,2991.8136221125337,19291.205935657603,1967.1555460486102,0.6575127312441316,0.6575127312441316,30558.005438194694,30484.863174865135,1.0030000211098276,0.8,4334.808925297524,4324.433322199387,1.0030000211098276,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0763032786012,2034.6934298245008,9.013617135178311,4.997411917176096,-0.8479293477911103,5.845341264967206,2.629985322109916,3.5,0.7514243777456903,0.6,0.00022712880113795158,0.9909880959849777,0.000229194277971826,199.0682474614556,0.0,0.0,0.0,0.029584315959416182,7.748715653056681e-05,0.00014964164460738478,0.0005057947912354958,0.09236360302616851,0.09236360302616851,0.09236360302616851,0.09236323640504625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.20191912935,595.6221331358227,0.0,0.09236360302616851,0.09236360334385868,0.09236360334385868,0.36935391367266257,0.36935391367266257,0.5,10.037954586920488,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,-5.576339390245266e-11,28110.231471148767,21256.418691919393,0.7561808487324675,0.592306873000786,0.41212898434544665,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452552126913792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56872817572474,260.56872817572474,-12.581271824275234,244.73326261421244,276.4041937372094,107585.67993968053,107580.80443417879,4.875505501713027,0.0,nan,276.4041937372094,3.254193737209448,270.0700075126296,-3.0799924873703617,263.7358212880382,-9.414178711961767,257.4016350634334,-15.748364936566588,251.06744883882527,-22.082551161174706,244.73326261421244,-28.416737385787542,1.0,1.0,25732.562594343566,25732.562594343566,275.9801635375909,2.83016353759092,275.9801635375909,275.9801635375909,87204.2287097397,87204.27124271945,-0.04253297974355519,0.0,8648.866644398773,8648.866644398773,0.9216112917877572,3396.9405142890796,275.9801635375909,2.83016353759092,1.0,0.002,0.12824624427381945,0.004781378572089329,0.00019779380476429674,0.0018022062093417126,0.09889690238214836,0.09889690238214836,0.0,1.4106009329356572e-11,0.9999959839541812,0.9999959839541812,0.0,0.09236323240739566,3.7093646301736925e-07,0.0,0.0,0.0,1599251.4198298352,265.8974238181992,0.0,1.0,1286944.1062401887,2588.297273379744,,,,,,,,,,,,,,,,,,,2.0,14216.263876843663,1598.1477796343254,0.36935391367266257,6.175450102142607,2.629985322109916
5071.0,-30.175843148200354,4.9974116851097845,35.06565278255622,30.68512767730283,5.0136710522860986,-26.656891728153333,-40.15454429956151,1.4947196309984263,-7.252591327106359,-7.252591327100852,40.13146976011949,35339.545916404466,15450.027920794617,15450.027920794617,50789.57383719908,87214.30819892144,87204.37141438565,15450.027920794617,102654.39933518026,102654.39933518026,102654.39933518026,130764.6847624657,126244.44234703472,4520.2424154309765,0.0,99169.33350784298,47294.571221111066,57638.62476303546,28110.285427285427,85748.9101903209,21256.456445695578,1598.1506869900315,0.0,0.8744234701975597,2.6530681144770294,0.0014947306463915918,1.0,1.0,-7.252591327106359,324572.997110892,1560209.6395162574,4.806960694216974,1560209.6395162574,4.806960694216974,0.7561807403443461,0.09236370677048744,3.380037289297436,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380037289297436,1.2847590078164113,1.2850508287813158,2.630872614033802,5574.503373077712,14216.2594170304,6453.922548647648,0.00047916620165733097,29339.715813743587,2991.8183899439246,19291.206394404777,1967.1555928278033,0.6575116990522522,0.6575116990522522,30557.98357101455,30484.863174865135,1.002999123931663,0.8,4334.805823326492,4324.433322199387,1.002999123931663,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0745896549156,2034.6934298245008,9.013626369611538,4.9974116851097845,-0.8479394642705813,5.845351149380366,2.629980939959959,3.5,0.7514231257028454,0.6,0.00022712880113795158,0.990980858997815,0.00022919595174385944,199.06819005813657,0.0,0.0,0.0,0.029584315959416182,7.748766833434838e-05,0.00014964113280360318,0.0005057926088888886,0.09236370642651284,0.09236370642651284,0.09236370642651284,0.09236333811051549,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.3134552696,595.622097459274,0.0,0.09236370642651284,0.09236370677048744,0.09236370677048744,0.36935423115361216,0.36935423115361216,0.5,10.037943539684886,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,-5.5138116294983774e-12,28110.285427285427,21256.456445695578,0.7561807403443461,0.5923057648717741,0.4121282222475814,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525517072546825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5687619532296,260.5687619532296,-12.581238046770352,244.7333298773944,276.4041940290378,107585.35281529448,107580.49035824533,4.862457049138137,0.0,nan,276.4041940290378,3.2541940290378193,270.0700211987266,-3.0799788012733984,263.7358483684095,-9.414151631590471,257.4016755380736,-15.748324461926359,251.0675027077357,-22.082497292264264,244.7333298773944,-28.41667012260558,1.0,1.0,25732.562594343566,25732.562594343566,275.98015997429206,2.830159974292087,275.98015997429206,275.98015997429206,87204.33685508533,87204.37141438565,-0.03455930031486787,0.0,8648.866644398773,8648.866644398773,0.9216114703141434,3396.937475743923,275.98015997429206,2.830159974292087,1.0,0.002,0.1282466171058236,0.004781374351566353,0.00019779437364921107,0.001802205641755882,0.09889718682460553,0.09889718682460553,0.0,1.540509299985393e-11,0.9999959634343537,0.9999959634343537,0.0,0.09236333393832173,3.728321657139949e-07,0.0,0.0,0.0,1599251.401915368,265.8974086728936,0.0,1.0,1286944.157724251,2588.297066191605,,,,,,,,,,,,,,,,,,,2.0,14216.2594170304,1598.1506869900315,0.36935423115361216,6.175450102142607,2.629980939959959
5072.0,-30.175773520337284,4.9974114071552656,35.065658845273816,30.685171367973112,5.013663220136087,-26.656829846300376,-40.15448611518366,1.4947195304718641,-7.252610578353085,-7.25261057832696,40.13148048929186,35339.550649997305,15450.03341826504,15450.03341826504,50789.584068262346,87214.41105656541,87204.44467782686,15450.03341826504,102654.4780960919,102654.4780960919,102654.4780960919,130764.81528769265,126244.57287302577,4520.242414666881,0.0,99169.40021349832,47294.5397538391,57638.7338440658,28110.337191600753,85749.07103566655,21256.492320819096,1598.153592009739,0.0,0.8744233210170469,2.6530661998040634,0.0014947306463915918,1.0,1.0,-7.252610578353085,324572.74889280583,1560210.1034019962,4.806965799575721,1560210.1034019962,4.806965799575721,0.7561806240862328,0.09236380996808212,3.380034494470627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380034494470627,1.284759008286664,1.2850508292516754,2.630870437700368,5574.498761688319,14216.254956872664,6453.92258245109,0.00047916686561128735,29339.75980888029,2991.8228761993437,19291.206495445527,1967.1556031310924,0.6575107165535363,0.6575107165535363,30557.963357207074,30484.863174865135,1.0029982945890843,0.8,4334.802955894806,4324.433322199387,1.0029982945890843,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0728755107436,2034.6934298245008,9.01363859086877,4.9974114071552656,-0.8479515647974987,5.845362971952764,2.6299765564819153,3.5,0.7514218732805472,0.6,0.00022712880113795158,0.9909736671189427,0.0002291976151074559,199.06813301219844,0.0,0.0,0.0,0.029584315959416182,7.748817922128834e-05,0.00014964062191666323,0.000505790463852359,0.09236380968261916,0.09236380968261916,0.09236380968261916,0.09236342358815029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.421169304,595.6220629605773,0.0,0.09236380968261916,0.09236380996808212,0.09236380996808212,0.3693545483317144,0.3693545483317144,0.5,10.0379319579168,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,-2.6147972675971687e-11,28110.337191600753,21256.492320819096,0.7561806240862328,0.5923047731576809,0.41212750439358276,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452551288396878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5687952071614,260.5687952071614,-12.581204792838605,244.733396866335,276.40419354796023,107584.9893595047,107580.20227353515,4.787085969559756,0.0,nan,276.40419354796023,3.2541935479602557,270.0700342116521,-3.079965788347863,263.73587487533786,-9.414125124662121,257.4017155390089,-15.748284460991101,251.06755620267415,-22.082443797325823,244.733396866335,-28.416603133664978,1.0,1.0,25732.562594343566,25732.562594343566,275.98014919393785,2.8301491939378707,275.98014919393785,275.98014919393785,87204.45089422142,87204.44467782686,0.006216394554940052,0.0,8648.866644398773,8648.866644398773,0.9216116353420828,3396.93466694298,275.98014919393785,2.8301491939378707,1.0,0.002,0.12824700849455745,0.004781369331290957,0.00019779496949145519,0.0018022050501230954,0.09889748474572758,0.09889748474572758,0.0,1.9614550435254063e-11,0.999995762518328,0.999995762518328,0.0,0.09236341857813023,3.9138995189566444e-07,0.0,0.0,0.0,1599251.379144226,265.8973894216469,0.0,1.0,1286944.223165798,2588.2968028341625,,,,,,,,,,,,,,,,,,,2.0,14216.254956872664,1598.153592009739,0.3693545483317144,6.175450102142607,2.6299765564819153
5073.0,-30.175703427188317,4.997411148858007,35.06566489782,30.685240623448067,5.013656796331233,-26.656767404837858,-40.15442782603202,1.4947207728013248,-7.252623624846308,-7.252623624833044,40.13149232070747,35339.54009348579,15450.03105508691,15450.03105508691,50789.5711485727,87214.55509841078,87204.54700799866,15450.03105508691,102654.57806308556,102654.57806308556,102654.57806308556,130764.9664484541,126244.72413716534,4520.242311288769,0.0,99169.50271518175,47294.48770624971,57638.90556548004,28110.388385368547,85749.29395084859,21256.528254065346,1598.15631499488,0.0,0.874423202167107,2.6530649022384263,0.0014947306463915918,1.0,1.0,-7.252623624846308,324572.5806764803,1560210.614947243,4.806969866941386,1560210.614947243,4.806969866941386,0.7561805252441608,0.09236391130794379,3.380030113325742,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380030113325742,1.2847590024751778,1.2850508234388693,2.630867039510039,5574.491561330783,14216.250490312581,6453.923667916946,0.00047916810066510535,29339.82816431332,2991.829846513674,19291.20973997561,1967.1559339810854,0.6575092952807383,0.6575092952807383,30557.93167022106,30484.863174865135,1.0029969945192612,0.8,4334.7984609342275,4324.433322199387,1.0029969945192612,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0711558009398,2034.6934298245008,9.013646255465705,4.997411148858007,-0.8479607033321459,5.845371852190153,2.6299721587741516,3.5,0.7514206167926147,0.6,0.00022712880113795158,0.9909664272374423,0.00022919928959765854,199.0680755850858,0.0,0.0,0.0,0.029584315959416182,7.748869103131519e-05,0.00014964011010663638,0.0005057880783218107,0.09236391103136633,0.09236391103136633,0.09236391103136633,0.09236352323270713,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.53445738455,595.6220267034873,0.0,0.09236391103136633,0.09236391130794379,0.09236391130794379,0.3693548632613841,0.3693548632613841,0.5,10.037920325497526,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,-1.3244516594568267e-11,28110.388385368547,21256.528254065346,0.7561805252441608,0.592303082724917,0.41212630991157057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525508721467937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5688282030458,260.5688282030458,-12.581171796954152,244.7334637240694,276.40419268199406,107584.59740859161,107579.84746991961,4.749938671992389,0.0,nan,276.40419268199406,3.254192681994084,270.07004689042765,-3.0799531095723296,263.7359010988486,-9.414098901151362,257.4017553072653,-15.748244692734659,251.06760951566977,-22.082390484330205,244.7334637240694,-28.416536275930582,1.0,1.0,25732.562594343566,25732.562594343566,275.9801479790596,2.830147979059632,275.9801479790596,275.9801479790596,87204.58295759167,87204.54700799866,0.035949593016994186,0.0,8648.866644398773,8648.866644398773,0.9216118940382179,3396.930263892371,275.9801479790596,2.830147979059632,1.0,0.002,0.1282474004862192,0.00478136538755732,0.0001977955687760513,0.0018022044450665563,0.09889778438802566,0.09889778438802566,0.0,1.3842607615721647e-11,0.9999957560026637,0.9999957560026637,0.0,0.09236351931575022,3.919921935648123e-07,0.0,0.0,0.0,1599251.3637123103,265.89737637515367,0.0,1.0,1286944.267515274,2588.2966243579062,,,,,,,,,,,,,,,,,,,2.0,14216.250490312581,1598.15631499488,0.3693548632613841,6.175450102142607,2.6299721587741516
5074.0,-30.1756333893515,4.997410906809011,35.06567094425782,30.685280786734097,5.013655171997857,-26.656704533218523,-40.154369501955784,1.49472631485777,-7.252636966547357,-7.252636966539405,40.13150424971094,35339.551159234026,15450.029107652332,15450.029107652332,50789.58026688636,87214.63851738941,87204.64981782544,15450.029107652332,102654.67892547777,102654.67892547777,102654.67892547777,130765.11947266186,126244.87725238387,4520.242220277983,0.0,99169.55374414824,47294.46638257133,57638.98595730768,28110.440547184084,85749.42650449177,21256.564851886516,1598.1590928863152,0.0,0.874423081290113,2.6530635753127667,0.0014947306463915918,1.0,1.0,-7.252636966547357,324572.4086539275,1560211.1307109117,4.8069740036790165,1560211.1307109117,4.8069740036790165,0.756180424003204,0.09236401288029909,3.3800278391768264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800278391768264,1.2847589765500236,1.2850507975078262,2.6308653225006062,5574.48792319383,14216.246035394655,6453.923307540327,0.0004791685501510335,29339.86300192724,2991.8333989616476,19291.20866278578,1967.1558241382918,0.6575084778520814,0.6575084778520814,30557.91522225118,30484.863174865135,1.0029963196836973,0.8,4334.796127705811,4324.433322199387,1.0029963196836973,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0694382277172,2034.6934298245008,9.0136541513902,4.997410906809011,-0.8479699707908193,5.845380877599831,2.629967766533071,3.5,0.7514193618665918,0.6,0.00022712880113795158,0.9909591931260925,0.0002292009627777388,199.06801820332333,0.0,0.0,0.0,0.029584315959416182,7.7489203151127e-05,0.00014963959798682458,0.0005057860070386956,0.09236401259018007,0.09236401259018007,0.09236401259018007,0.09236362481406865,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.6482169338,595.6219902978746,0.0,0.09236401259018007,0.09236401288029909,0.09236401288029909,0.36935517787766414,0.36935517787766414,0.5,10.037908693165065,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,-7.958078640513122e-12,28110.440547184084,21256.564851886516,0.756180424003204,0.5923022734644864,0.4121258018837345,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525504531153732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56886141908916,260.56886141908916,-12.581138580910817,244.73353050852987,276.40419232962074,107584.32178353549,107579.54015200569,4.781631529768939,0.0,nan,276.40419232962074,3.254192329620764,270.0700599654215,-3.079940034578499,263.7359276012094,-9.414072398790552,257.4017952369911,-15.748204763008857,251.06766287276233,-22.08233712723765,244.73353050852987,-28.41646949147011,1.0,1.0,25732.562594343566,25732.562594343566,275.9801465244399,2.830146524439897,275.9801465244399,275.9801465244399,87204.66728185402,87204.64981782544,0.017464028584072366,0.0,8648.866644398773,8648.866644398773,0.9216120283212041,3396.9279783727106,275.9801465244399,2.830146524439897,1.0,0.002,0.12824779252587531,0.004781361405973422,0.0001977961680150978,0.0018022038456868199,0.09889808400754889,0.09889808400754889,0.0,1.3701917638692107e-11,0.9999957554838443,0.9999957554838443,0.0,0.09236362083975422,3.920405448720501e-07,0.0,0.0,0.0,1599251.3479312086,265.8973630334526,0.0,1.0,1286944.3128682603,2588.296441843223,,,,,,,,,,,,,,,,,,,2.0,14216.246035394655,1598.1590928863152,0.36935517787766414,6.175450102142607,2.629967766533071
5075.0,-30.175563382019746,4.997410668674186,35.0656770049957,30.68532751584428,5.013652476302566,-26.656641796188232,-40.154311212804146,1.4947308893011673,-7.25265146839962,-7.252651468451858,40.13151675553985,35339.55725705,15450.028647180494,15450.028647180494,50789.585904230495,87214.73548492872,87204.7582955306,15450.028647180494,102654.7869427111,102654.7869427111,102654.7869427111,130765.28306314921,126245.04079403082,4520.2422691183965,0.0,99169.61630053737,47294.43806868417,57639.08692428133,28110.49612043811,85749.58304471945,21256.603807489624,1598.1620623956462,0.0,0.8744229516944226,2.6530621330025896,0.0014947306463915918,1.0,1.0,-7.25265146839962,324572.22167293855,1560211.6714135467,4.806978438794815,1560211.6714135467,4.806978438794815,0.75618031486946,0.09236411589947686,3.380025093232447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380025093232447,1.2847589551512617,1.285050776104204,2.630863228997301,5574.48348731154,14216.24158170508,6453.923272536923,0.00047916917586465746,29339.905345406085,2991.837716794837,19291.20855815826,1967.1558134692543,0.6575075253669418,0.6575075253669418,30557.89536197869,30484.863174865135,1.00299550484659,0.8,4334.793310424867,4324.433322199387,1.00299550484659,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0677224017454,2034.6934298245008,9.013662905647609,4.997410668674186,-0.8479797870080716,5.845390455682257,2.629963378763054,3.5,0.7514181082180154,0.6,0.00022712880113795158,0.9909519622224943,0.00022920263524030975,199.0679608465866,0.0,0.0,0.0,0.029584315959416182,7.748971496740675e-05,0.00014963908617054484,0.000505783866184814,0.09236411556174423,0.09236411556174423,0.09236411556174423,0.09236373253161165,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.7640796301,595.6219532367008,0.0,0.09236411556174423,0.09236411589947686,0.09236411589947686,0.3693554923835073,0.3693554923835073,0.5,10.037897203148603,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,5.2239101933082566e-11,28110.49612043811,21256.603807489624,0.75618031486946,0.5923012579284859,0.41212512063901224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525500344148616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5688947150909,260.5688947150909,-12.581105284909086,244.7335972180303,276.40419221212375,107584.01786887542,107579.22472677992,4.793142095490936,0.0,nan,276.40419221212375,3.254192212123769,270.07007321332276,-3.0799267866772198,263.73595421451273,-9.414045785487247,257.4018352156929,-15.74816478430705,251.0677162168629,-22.082283783137086,244.7335972180303,-28.41640278196968,1.0,1.0,25732.562594343566,25732.562594343566,275.98014456494593,2.830144564945954,275.98014456494593,275.98014456494593,87204.7642054995,87204.7582955306,0.005909968895139173,0.0,8648.866644398773,8648.866644398773,0.9216121904625044,3396.925218698609,275.98014456494593,2.830144564945954,1.0,0.002,0.12824818005419117,0.0047813572398722045,0.00019779675982650085,0.001802203255137417,0.09889837991325041,0.09889837991325041,0.0,1.496391812544351e-11,0.9999958043297003,0.9999958043297003,0.0,0.09236372837009903,3.875293778416187e-07,0.0,0.0,0.0,1599251.330777832,265.89734853160036,0.0,1.0,1286944.3621649833,2588.296243457706,,,,,,,,,,,,,,,,,,,2.0,14216.24158170508,1598.1620623956462,0.3693554923835073,6.175450102142607,2.629963378763054
5076.0,-30.175493377885825,4.997410433177686,35.065683071142885,30.685381474345945,5.013648578573926,-26.65657918224156,-40.15425288872791,1.4947343814991707,-7.252666078658422,-7.252666078615832,40.13152903318482,35339.5578916589,15450.02832978031,15450.02832978031,50789.58622143921,87214.84761326273,87204.86329254376,15450.02832978031,102654.89162232407,102654.89162232407,102654.89162232407,130765.4423562449,126245.2000240371,4520.2423322078,0.0,99169.69174516614,47294.4020187025,57639.21080718182,28110.550733920823,85749.76154110265,21256.64206901698,1598.1649884514572,0.0,0.8744228223819844,2.653060679911204,0.0014947306463915918,1.0,1.0,-7.252666078658422,324572.033294278,1560212.2022499118,4.806982864217764,1560212.2022499118,4.806982864217764,0.7561802068632801,0.0923642187034207,3.3800218198116263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800218198116263,1.2847589388151297,1.2850507597643614,2.6308607145624183,5574.478159525748,14216.237129738982,6453.923601453483,0.0004791699986337285,29339.95608072525,2991.842890357589,19291.20954131187,1967.1559137230217,0.6575064218990138,0.6575064218990138,30557.8716866845,30484.863174865135,1.0029945334850534,0.8,4334.789951963635,4324.433322199387,1.0029945334850534,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0660068786137,2034.6934298245008,9.013671741799175,4.997410433177686,-0.8479896530212487,5.845400086198935,2.6299589917703967,3.5,0.751416854791542,0.6,0.00022712880113795158,0.9909447317061016,0.0002292043076377284,199.06790349250292,0.0,0.0,0.0,0.029584315959416182,7.749022709347526e-05,0.00014963857404447632,0.0005057816453558277,0.09236421836614771,0.09236421836614771,0.09236421836614771,0.09236383739217492,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.878546163,595.6219166183107,0.0,0.09236421836614771,0.0923642187034207,0.0923642187034207,0.3693558073491857,0.3693558073491857,0.5,10.037885773867723,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,-4.25757207267452e-11,28110.550733920823,21256.64206901698,0.7561802068632801,0.5923000286956379,0.4121242701616086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525496158969566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.568927966947,260.568927966947,-12.581072033052976,244.73366385472067,276.4041920791466,107583.68456787946,107578.89778072892,4.786787150549898,0.0,nan,276.4041920791466,3.2541920791466055,270.0700864342783,-3.079913565721654,263.73598078940245,-9.41401921059753,257.40187514451503,-15.748124855484946,251.06776949961906,-22.082230500380916,244.73366385472067,-28.416336145279303,1.0,1.0,25732.562594343566,25732.562594343566,275.9801420947556,2.8301420947556153,275.9801420947556,275.9801420947556,87204.87469856707,87204.86329254376,0.011406023317249492,0.0,8648.866644398773,8648.866644398773,0.9216123837499045,3396.9219289106845,275.9801420947556,2.8301420947556153,1.0,0.002,0.12824856556932643,0.004781353057865522,0.00019779734848904932,0.0018022026659158296,0.09889867424452466,0.09889867424452466,0.0,1.440487876550045e-11,0.9999958261244233,0.9999958261244233,0.0,0.09236383318666408,3.855167566088886e-07,0.0,0.0,0.0,1599251.3134962237,265.89733392134156,0.0,1.0,1286944.4118302213,2588.2960435892105,,,,,,,,,,,,,,,,,,,2.0,14216.237129738982,1598.1649884514572,0.3693558073491857,6.175450102142607,2.6299589917703967
5077.0,-30.175423389534206,4.997410202502191,35.065689136655536,30.68543201023715,5.013645244391983,-26.656516526143687,-40.15419459957627,1.4947383796179048,-7.252680474040687,-7.252680474025183,40.131541147126065,35339.561048917916,15450.027749232184,15450.027749232184,50789.5887981501,87214.95259758722,87204.96642225626,15450.027749232184,102654.99417148845,102654.99417148845,102654.99417148845,130765.59860847966,126245.35622397944,4520.242384500219,0.0,99169.76112041312,47294.36956704351,57639.32394818846,28110.604436991216,85749.92838517968,21256.67969504944,1598.1678655597725,0.0,0.8744226949054615,2.6530592481914366,0.0014947306463915918,1.0,1.0,-7.252680474040687,324571.8476862372,1560212.726010351,4.806987226811503,1560212.726010351,4.806987226811503,0.7561801007408229,0.09236432118222353,3.380018794858283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380018794858283,1.2847589201123544,1.285050741057338,2.6308583983699405,5574.473251791823,14216.232680042396,6453.923760247196,0.00047917072883984623,29340.00286367375,2991.847660890697,19291.210015956905,1967.1559621233455,0.6575053896753913,0.6575053896753913,30557.84980844836,30484.863174865135,1.0029936358542602,0.8,4334.7868484242545,4324.433322199387,1.0029936358542602,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0642915103665,2034.6934298245008,9.013680423631147,4.997410202502191,-0.8479994137985338,5.845409616300725,2.629954605176743,3.5,0.7514156014790695,0.6,0.00022712880113795158,0.9909375028767032,0.00022920597966934745,199.06784615138264,0.0,0.0,0.0,0.029584315959416182,7.749073891600712e-05,0.00014963806222194445,0.0005057794627363455,0.09236432085727384,0.09236432085727384,0.09236432085727384,0.09236394036162306,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487831.99214813946,595.6218802730109,0.0,0.09236432085727384,0.09236432118222353,0.09236432118222353,0.36935612244895616,0.36935612244895616,0.5,10.03787435972434,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,-1.5518253349000588e-11,28110.604436991216,21256.67969504944,0.7561801007408229,0.5922989063035551,0.4121235051086727,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525491973984104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5689612324812,260.5689612324812,-12.581038767518805,244.73373043423533,276.4041920307006,107583.36510878969,107578.57635262774,4.7887561619486645,0.0,nan,276.4041920307006,3.254192030700608,270.070099711423,-3.0799002885769937,263.7360073921397,-9.41399260786028,257.4019150728471,-15.748084927152888,251.0678227535416,-22.08217724645837,244.73373043423533,-28.41626956576465,1.0,1.0,25732.562594343566,25732.562594343566,275.9801396234187,2.830139623418745,275.9801396234187,275.9801396234187,87204.97950219923,87204.96642225626,0.013079942975309677,0.0,8648.866644398773,8648.866644398773,0.9216125623658239,3396.9188888325743,275.9801396234187,2.830139623418745,1.0,0.002,0.12824895052723717,0.004781348918081929,0.00019779793637916872,0.0018022020780908905,0.09889896818958435,0.09889896818958435,0.0,1.4470059265386803e-11,0.9999958321672613,0.9999958321672613,0.0,0.09236393622318181,3.8495904171206014e-07,0.0,0.0,0.0,1599251.296468777,265.8973195259593,0.0,1.0,1286944.4607650111,2588.2958466602777,,,,,,,,,,,,,,,,,,,2.0,14216.232680042396,1598.1678655597725,0.36935612244895616,6.175450102142607,2.629954605176743
5078.0,-30.175353442368106,4.9974099774859315,35.06569520612667,30.68547563105824,5.0136430573003965,-26.656453792402086,-40.15413631042463,1.494743406200242,-7.252694782473441,-7.25269478247533,40.131553392321,35339.569291011794,15450.027070559083,15450.027070559083,50789.596361570875,87215.04309711998,87205.07155043955,15450.027070559083,102655.09862099863,102655.09862099863,102655.09862099863,130765.75726188289,126245.51479052281,4520.242471360072,0.0,99169.81819478238,47294.34438482128,57639.41534440122,28110.658640884252,85750.07398528547,21256.717686117103,1598.1707644690264,0.0,0.8744225674031607,2.653057825120016,0.0014947306463915918,1.0,1.0,-7.252694782473441,324571.6631993713,1560213.25544524,4.806991590288225,1560213.25544524,4.806991590288225,0.7561799941322346,0.0923644238251001,3.380016273413351,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.380016273413351,1.2847588965985366,1.2850507175381791,2.630856483938047,5574.469195340366,14216.228232363112,6453.923573205847,0.0004791712712536812,29340.041636732865,2991.8516146423976,19291.209456877794,1967.1559051131421,0.6575045017225118,0.6575045017225118,30557.831571877276,30484.863174865135,1.0029928876355745,0.8,4334.784261473634,4324.433322199387,1.0029928876355745,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0625765562065,2034.6934298245008,9.013689046055928,4.9974099774859315,-0.8480091294633318,5.845419106949263,2.6299502196449316,3.5,0.7514143484699805,0.6,0.00022712880113795158,0.9909302783580237,0.0002292076507282683,199.06778884403843,0.0,0.0,0.0,0.029584315959416182,7.749125074166506e-05,0.00014963755039628653,0.0005057773554531589,0.09236442349795919,0.09236442349795919,0.09236442349795919,0.09236404488917481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.106111366,595.6218438166838,0.0,0.09236442349795919,0.0923644238251001,0.0923644238251001,0.36935643750057046,0.36935643750057046,0.5,10.037863002299352,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,1.8758328224066645e-12,28110.658640884252,21256.717686117103,0.7561799941322346,0.5922979888074063,0.41212290145750763,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452548778994455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5689946097443,260.5689946097443,-12.581005390255655,244.73379697028452,276.4041922491774,107583.07236620938,107578.26752625329,4.804839956120386,0.0,nan,276.4041922491774,3.2541922491774358,270.07011319341564,-3.0798868065843408,263.7360341376447,-9.413965862355269,257.40195508186673,-15.748044918133246,251.06787602607702,-22.08212397392296,244.73379697028452,-28.41620302971546,1.0,1.0,25732.562594343566,25732.562594343566,275.9801374701084,2.8301374701084114,275.9801374701084,275.9801374701084,87205.07183874272,87205.07155043955,0.0002883031702367589,0.0,8648.866644398773,8648.866644398773,0.9216127112507659,3396.916354780418,275.9801374701084,2.8301374701084114,1.0,0.002,0.12824933357399879,0.004781344801505916,0.00019779852135690375,0.001802201493138048,0.09889926067845188,0.09889926067845188,0.0,1.4494951679905332e-11,0.9999958528640525,0.9999958528640525,0.0,0.09236404077727778,3.8304782231897606e-07,0.0,0.0,0.0,1599251.2795441747,265.89730521752654,0.0,1.0,1286944.5094042285,2588.2956509208575,,,,,,,,,,,,,,,,,,,2.0,14216.228232363112,1598.1707644690264,0.36935643750057046,6.175450102142607,2.6299502196449316
5079.0,-30.175283514042754,4.997409754801863,35.06570128368225,30.685525119211547,5.013639898087063,-26.656391172831977,-40.1540779863484,1.4947475556939467,-7.25270940233753,-7.252709402328574,40.1315657646339,35339.57305834651,15450.026793082632,15450.026793082632,50789.59985142914,87215.14587490301,87205.17775583536,15450.026793082632,102655.204548918,102655.204548918,102655.204548918,130765.91818360868,126245.67556740508,4520.242616203598,0.0,99169.88571284729,47294.312892274094,57639.52535619243,28110.713634690674,85750.23899088311,21256.75622009279,1598.173708775874,0.0,0.8744224376683052,2.6530563710752273,0.0014947306463915918,1.0,1.0,-7.25270940233753,324571.4746971251,1560213.7903754634,4.806996030169879,1560213.7903754634,4.806996030169879,0.7561798855885465,0.09236452685755046,3.3800133245492896,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800133245492896,1.2847588771876466,1.2850506981228802,2.63085422842003,5574.464416168343,14216.223786191687,6453.923681097652,0.00047917197335232953,29340.08720988435,2991.856261810542,19291.20977937362,1967.1559379985645,0.6575034914304763,0.6575034914304763,30557.810243956483,30484.863174865135,1.002992012583669,0.8,4334.781235999292,4324.433322199387,1.002992012583669,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0608621181598,2034.6934298245008,9.013697899845974,4.997409754801863,-0.848018991678047,5.84542874647991,2.629945835435864,3.5,0.7514130958388182,0.6,0.00022712880113795158,0.990923055842116,0.00022920932134829654,199.0677315521633,0.0,0.0,0.0,0.029584315959416182,7.749176287711732e-05,0.00014963703826083427,0.0005057751831677117,0.09236452651909528,0.09236452651909528,0.09236452651909528,0.09236415072606476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.22028136195,595.6218072993591,0.0,0.09236452651909528,0.09236452685755046,0.09236452685755046,0.3693567526708924,0.3693567526708924,0.5,10.037851729488851,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,-8.981260180007666e-12,28110.713634690674,21256.75622009279,0.7561798855885465,0.5922968897711066,0.4121221523604591,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525483608369552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5690279883329,260.5690279883329,-12.580972011667086,244.7338634586788,276.40419251796067,107582.75515905952,107577.95012820388,4.8050308556039365,0.0,nan,276.40419251796067,3.254192517960689,270.07012670612085,-3.079873293879132,263.736060894273,-9.413939105726968,257.401995082415,-15.748004917584979,251.0679292705491,-22.08207072945089,244.7338634586788,-28.41613654132118,1.0,1.0,25732.562594343566,25732.562594343566,275.98013512994453,2.8301351299445514,275.98013512994453,275.98013512994453,87205.17448912527,87205.17775583536,-0.00326671008951962,0.0,8648.866644398773,8648.866644398773,0.9216128853736489,3396.913391172036,275.98013512994453,2.8301351299445514,1.0,0.002,0.12824971385597025,0.004781340641622264,0.00019779910194436782,0.0018022009129008707,0.0988995509721839,0.0988995509721839,0.0,1.4845238319877163e-11,0.9999958828028267,0.9999958828028267,0.0,0.09236414657458157,3.802829688914117e-07,0.0,0.0,0.0,1599251.262251196,265.89729059766245,0.0,1.0,1286944.5591021008,2588.295450921087,,,,,,,,,,,,,,,,,,,2.0,14216.223786191687,1598.173708775874,0.3693567526708924,6.175450102142607,2.629945835435864
5080.0,-30.175213603640326,4.997409535920785,35.065707363789045,30.68557478198784,5.013636709560647,-26.656328572321065,-40.15401969719676,1.4947516770826323,-7.252723874311641,-7.25272387428201,40.131577993335505,35339.57664344801,15450.026335197004,15450.026335197004,50789.602978645016,87215.24900814815,87205.28220078065,15450.026335197004,102655.30853597766,102655.30853597766,102655.30853597766,130766.07641357649,126245.8336474919,4520.242766084589,0.0,99169.95353800718,47294.281169370195,57639.6359651522,28110.76787759884,85750.40384275104,21256.79422744668,1598.1766134958045,0.0,0.8744223093174618,2.653054931739692,0.0014947306463915918,1.0,1.0,-7.252723874311641,324571.28810179,1560214.3190975818,4.807000422687657,1560214.3190975818,4.807000422687657,0.7561797785106392,0.09236462965373908,3.3800103631582203,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800103631582203,1.2847588579082296,1.285050678839084,2.6308519628822475,5574.459615765639,14216.219341974394,6453.923798440162,0.0004791726802921473,29340.13298271209,2991.860929339998,19291.210130118234,1967.1559737645614,0.6575024776297053,0.6575024776297053,30557.78882542926,30484.863174865135,1.0029911338144741,0.8,4334.778197671965,4324.433322199387,1.0029911338144741,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0591478074361,2034.6934298245008,9.013706647731574,4.997409535920785,-0.848028781134845,5.84543831705563,2.6299414515553132,3.5,0.7514118433015181,0.6,0.00022712880113795158,0.9909158352341244,0.00022921099155135378,199.06767427500537,0.0,0.0,0.0,0.029584315959416182,7.749227470902801e-05,0.00014963652642892357,0.0005057730100367605,0.09236462931663568,0.09236462931663568,0.09236462931663568,0.09236425493314938,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.33356176503,595.6217710642514,0.0,0.09236462931663568,0.09236462965373908,0.09236462965373908,0.3693570680723122,0.3693570680723122,0.5,10.037840497163558,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,28110.76787759884,21256.79422744668,0.7561797785106392,0.5922957875718337,0.41212140187996865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525479427923293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5690613637126,260.5690613637126,-12.580938636287385,244.7339299047201,276.4041928226782,107582.43719231921,107577.63262345383,4.804568865388297,0.0,nan,276.4041928226782,3.254192822678249,270.0701402391036,-3.0798597608963973,263.7360876555181,-9.4139123444819,257.4020350719287,-15.74796492807127,251.06798248832672,-22.082017511673257,244.7339299047201,-28.416070095279878,1.0,1.0,25732.562594343566,25732.562594343566,275.98013273413346,2.8301327341334854,275.98013273413346,275.98013273413346,87205.27760693211,87205.28220078065,-0.004593848541844636,0.0,8648.866644398773,8648.866644398773,0.9216130602361361,3396.9104149740115,275.98013273413346,2.8301327341334854,1.0,0.002,0.1282500927524189,0.004781336509802702,0.00019779968045479662,0.001802200333249202,0.09889984022739831,0.09889984022739831,0.0,1.3703998439501541e-11,0.9999958977957946,0.9999958977957946,0.0,0.09236425075516688,3.788985721991225e-07,0.0,0.0,0.0,1599251.2451331443,265.89727612568834,0.0,1.0,1286944.6082972444,2588.295252944485,,,,,,,,,,,,,,,,,,,2.0,14216.219341974394,1598.1766134958045,0.3693570680723122,6.175450102142607,2.6299414515553132
