time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5081.0,-30.175143710177128,4.9974093206135235,35.065713446095636,30.68562465431171,5.013633487744303,-26.656265990380543,-40.15396140804512,1.4947557667919216,-7.252738363178764,-7.252738363144325,40.13159021702982,35339.58003127099,15450.025906354462,15450.025906354462,50789.605937625456,87215.35254675722,87205.38652931704,15450.025906354462,102655.4124356715,102655.4124356715,102655.4124356715,130766.23451143621,126245.99157772322,4520.242933712987,0.0,99170.02171266048,47294.249193247684,57639.747243792,28110.82207576471,85750.56931955671,21256.832202307993,1598.1795163346503,0.0,0.8744221808918633,2.6530534907246497,0.0014947306463915918,1.0,1.0,-7.252738363178764,324571.10128872853,1560214.8476020668,4.807004817764559,1560214.8476020668,4.807004817764559,0.7561796714808361,0.09236473246389558,3.3800073875053767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800073875053767,1.2847588387770061,1.285050659703515,2.6308496859401953,5574.454791198656,14216.214899728988,6453.923926435291,0.0004791733927222276,29340.178982819674,2991.8656200455484,19291.21051270424,1967.1560127774767,0.6575014598240976,0.6575014598240976,30557.767303748686,30484.863174865135,1.0029902508132111,0.8,4334.775144711809,4324.433322199387,1.0029902508132111,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0574337990606,2034.6934298245008,9.013715410988773,4.9974093206135235,-0.8480385763130602,5.845447896926584,2.6299370684508583,3.5,0.7514105909859595,0.6,0.00022712880113795158,0.9909086164324178,0.00022921266136093012,199.06761701175856,0.0,0.0,0.0,0.029584315959416182,7.749278654406426e-05,0.00014963601459388733,0.0005057708347642016,0.0923647321332219,0.0923647321332219,0.0923647321332219,0.0923643589649356,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.4466325604,595.6217348970542,0.0,0.0923647321332219,0.09236473246389558,0.09236473246389558,0.36935738352869835,0.36935738352869835,0.5,10.037829303296446,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,-3.444711182964966e-11,28110.82207576471,21256.832202307993,0.7561796714808361,0.5922946790983243,0.4121206460982792,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525475248550912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5690947318995,260.5690947318995,-12.58090526810048,244.73399631288177,276.4041931508901,107582.11843539424,107577.31490184154,4.803533552698618,0.0,nan,276.4041931508901,3.254193150890103,270.070153783304,-3.0798462166959553,263.73611441570813,-9.413885584291847,257.40207504811286,-15.747924951887114,251.0680356805001,-22.08196431949989,244.73399631288177,-28.416003687118206,1.0,1.0,25732.562594343566,25732.562594343566,275.98013030795414,2.830130307954164,275.98013030795414,275.98013030795414,87205.38118729203,87205.38652931704,-0.005342025004210882,0.0,8648.866644398773,8648.866644398773,0.92161323594066,3396.9074244429034,275.98013030795414,2.830130307954164,1.0,0.002,0.1282504703593204,0.004781332385792693,0.0001978002569694869,0.001802199757681387,0.09890012848474344,0.09890012848474344,0.0,1.4650873830096556e-11,0.9999959117760308,0.9999959117760308,0.0,0.09236435485618241,3.7760771317182203e-07,0.0,0.0,0.0,1599251.2279951086,265.8972616368212,0.0,1.0,1286944.6575498087,2588.2950547368246,,,,,,,,,,,,,,,,,,,2.0,14216.214899728988,1598.1795163346503,0.36935738352869835,6.175450102142607,2.6299370684508583
5082.0,-30.175073832942076,4.99740910882502,35.06571953014017,30.685674596484773,5.013630244196145,-26.656203425234292,-40.15390311889348,1.4947598353195228,-7.252752851276,-7.2527528512995385,40.13160243179109,35339.58327705111,15450.025484003985,15450.025484003985,50789.6087610551,87215.45634341835,87205.49070882626,15450.025484003985,102655.51619283024,102655.51619283024,102655.51619283024,130766.39242460708,126246.14930779481,4520.243116812271,0.0,99170.09011127269,47294.21704093474,57639.858967042164,28110.876231776845,85750.735198819,21256.870147084508,1598.1824171259395,0.0,0.8744220525050846,2.6530520497868464,0.0014947306463915918,1.0,1.0,-7.252752851276,324570.91448568343,1560215.3757221212,4.807009211513748,1560215.3757221212,4.807009211513748,0.7561795645151576,0.09236483527639791,3.3800044027292215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800044027292215,1.2847588197448685,1.2850506406670545,2.6308474016939876,5574.449951155043,14216.21045947458,6453.92406155305,0.00047917410872597263,29340.225128463357,2991.8703255916503,19291.210916580265,1967.1560539613697,0.6575004394859123,0.6575004394859123,30557.745716079116,30484.863174865135,1.0029893651046782,0.8,4334.772082390778,4324.433322199387,1.0029893651046782,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0557200684777,2034.6934298245008,9.013724176590214,4.99740910882502,-0.8480483688752738,5.845457477700294,2.629932686059702,3.5,0.7514093388742006,0.6,0.00022712880113795158,0.9909013993635054,0.00022921433079400763,199.0675597618403,0.0,0.0,0.0,0.029584315959416182,7.749329838222633e-05,0.00014963550275572525,0.0005057686581189519,0.09236483495217987,0.09236483495217987,0.09236483495217987,0.0923644628849592,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.5594928369,595.6216987978707,0.0,0.09236483495217987,0.09236483527639791,0.09236483527639791,0.3693576990323089,0.3693576990323089,0.5,10.03781814413875,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,2.3533175408374518e-11,28110.876231776845,21256.870147084508,0.7561795645151576,0.5922935662685093,0.41211988672882915,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452547107019359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5691280907502,260.5691280907502,-12.580871909249765,244.73406268704787,276.4041934944254,107581.79921740711,107576.99702766954,4.80218973757445,0.0,nan,276.4041934944254,3.254193494425408,270.0701673329666,-3.079832667033372,263.736141171494,-9.413858828505965,257.40211501002676,-15.747884989973215,251.06808884854055,-22.081911151459423,244.73406268704787,-28.41593731295211,1.0,1.0,25732.562594343566,25732.562594343566,275.98012786525106,2.830127865251086,275.98012786525106,275.98012786525106,87205.4848533797,87205.49070882626,-0.005855446550413035,0.0,8648.866644398773,8648.866644398773,0.9216134121838068,3396.904424742868,275.98012786525106,2.830127865251086,1.0,0.002,0.1282508468043137,0.004781328266261339,0.00019780083169244778,0.001802199183748598,0.09890041584622389,0.09890041584622389,0.0,1.544104557757442e-11,0.9999959243711419,0.9999959243711419,0.0,0.09236445883160979,3.7644478812327713e-07,0.0,0.0,0.0,1599251.2108579793,265.897247148724,0.0,1.0,1286944.7067997502,2588.2948565397446,,,,,,,,,,,,,,,,,,,2.0,14216.21045947458,1598.1824171259395,0.3693576990323089,6.175450102142607,2.629932686059702
5083.0,-30.175003971632268,4.99740890064451,35.065725615410095,30.68572460850703,5.013626996565685,-26.656140874814447,-40.15384482974184,1.4947638985953657,-7.25276732499168,-7.252767325020579,40.13161463523406,35339.58646219188,15450.02505090063,15450.02505090063,50789.61151309251,87215.56017446402,87205.59471670064,15450.02505090063,102655.61976760127,102655.61976760127,102655.61976760127,130766.5501266302,126246.30681332393,4520.243313306274,0.0,99170.15854356419,47294.18482737668,57639.9707957639,28110.930359028927,85750.90115479282,21256.90807160382,1598.1853163271678,0.0,0.874421924242602,2.6530506102799487,0.0014947306463915918,1.0,1.0,-7.25276732499168,324570.7278681471,1560215.9033518936,4.807013601009985,1560215.9033518936,4.807013601009985,0.7561794576029153,0.0923649380913548,3.3800014166178665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3800014166178665,1.284758800737299,1.2850506216551676,2.630845116358142,5574.44510880262,14216.20602122485,6453.924198436806,0.0004791748253972065,29340.271295743096,2991.875033344016,19291.211325734974,1967.1560956835388,0.657499418845997,0.657499418845997,30557.72411874878,30484.863174865135,1.0029884789999353,0.8,4334.769018699318,4324.433322199387,1.0029884789999353,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0540066115223,2034.6934298245008,9.013732934496893,4.99740890064451,-0.8480581522313528,5.845467052875863,2.6299283043711927,3.5,0.7514080869631979,0.6,0.00022712880113795158,0.9908941839960564,0.0002292159998578168,199.06750252500237,0.0,0.0,0.0,0.029584315959416182,7.749381022351373e-05,0.00014963499091443785,0.0005057664812664015,0.09236493775904714,0.09236493775904714,0.09236493775904714,0.09236456677581673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.67215334123,595.6216627630879,0.0,0.09236493775904714,0.0923649380913548,0.0923649380913548,0.36935801456847944,0.36935801456847944,0.5,10.037807015069419,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,2.887645678129047e-11,28110.930359028927,21256.90807160382,0.7561794576029153,0.5922924520805897,0.4121191262864841,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546689280882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56916144014684,260.56916144014684,-12.580838559853134,244.7341290306144,276.40419384965134,107581.47998473057,107576.67915639594,4.800828334628361,0.0,nan,276.40419384965134,3.254193849651358,270.0701808858593,-3.079819114140662,263.73616792205706,-9.413832077942914,257.40215495825896,-15.747845041741016,251.06814199443997,-22.081858005560008,244.7341290306144,-28.415870969385566,1.0,1.0,25732.562594343566,25732.562594343566,275.9801254171374,2.830125417137424,275.9801254171374,275.9801254171374,87205.58872782465,87205.59471670064,-0.005988875986076891,0.0,8648.866644398773,8648.866644398773,0.9216135885057085,3396.901423700956,275.9801254171374,2.830125417137424,1.0,0.002,0.12825122224426141,0.0047813241481047325,0.00019780140487112062,0.0018021986093613512,0.0989007024355603,0.0989007024355603,0.0,1.4232471971797889e-11,0.9999959352406875,0.9999959352406875,0.0,0.09236456265011256,3.7544124225274133e-07,0.0,0.0,0.0,1599251.19373786,265.8972326750083,0.0,1.0,1286944.756000798,2588.294658539434,,,,,,,,,,,,,,,,,,,2.0,14216.20602122485,1598.1853163271678,0.36935801456847944,6.175450102142607,2.6299283043711927
5084.0,-30.174934125739963,4.997408695954444,35.065731701833236,30.68577469037848,5.01362373547792,-26.65607833962053,-40.1537865755148,1.4947679481927958,-7.252781804138635,-7.2527818041409375,40.131626839050504,35339.589545680676,15450.024632048198,15450.024632048198,50789.61417772887,87215.66415813167,87205.69871595182,15450.024632048198,102655.72334800001,102655.72334800001,102655.72334800001,130766.70781526991,126246.46429207227,4520.243523197642,0.0,99170.22711000667,47294.152493595604,57640.082907123404,28110.984467269896,85751.0673743933,21256.945982649966,1598.1882146434084,0.0,0.8744217959481011,2.6530491702335306,0.0014947306463915918,1.0,1.0,-7.252781804138635,324570.54118066997,1560216.43099973,4.807017991602775,1560216.43099973,4.807017991602775,0.7561793507231949,0.09236504091013545,3.3799984250593815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799984250593815,1.284758781793716,1.2850506027072817,2.630842826651394,5574.440257188778,14216.201584985325,6453.924339920093,0.00047917554427139594,29340.317550078267,2991.8797499735656,19291.211748637987,1967.1561388076445,0.6574983967270158,0.6574983967270158,30557.702482017743,30484.863174865135,1.0029875912788,0.8,4334.765949418667,4324.433322199387,1.0029875912788,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0522934410149,2034.6934298245008,9.013741699228897,4.997408695954444,-0.8480679358860694,5.845476631840514,2.6299239234181138,3.5,0.7514068352623182,0.6,0.00022712880113795158,0.990886970277612,0.00022921766856447614,199.06744530082878,0.0,0.0,0.0,0.029584315959416182,7.749432176124827e-05,0.00014963447937670332,0.0005057643046278377,0.09236504057639018,0.09236504057639018,0.09236504057639018,0.09236467059314633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.7846725572,595.6216267742651,0.0,0.09236504057639018,0.09236504091013545,0.09236504091013545,0.3693583301190123,0.3693583301190123,0.5,10.03779591568352,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,2.2737367544323206e-12,28110.984467269896,21256.945982649966,0.7561793507231949,0.592291335056845,0.4121183633946656,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452546271637849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5691947791788,260.5691947791788,-12.580805220821162,244.73419534635826,276.40419421197254,107581.16051992743,107576.36118328085,4.799336646569728,0.0,nan,276.40419421197254,3.2541942119725604,270.0701944388619,-3.0798055611380732,263.73619466575,-9.413805334249957,257.4021948926318,-15.747805107368151,251.06819511949828,-22.081804880501693,244.73419534635826,-28.415804653641715,1.0,1.0,25732.562594343566,25732.562594343566,275.9801229626274,2.8301229626273994,275.9801229626274,275.9801229626274,87205.6927305969,87205.69871595182,-0.005985354917356744,0.0,8648.866644398773,8648.866644398773,0.9216137651491634,3396.8984171846782,275.9801229626274,2.8301229626273994,1.0,0.002,0.12825159668904265,0.0047813200357804805,0.00019780197651271848,0.00180219803753834,0.09890098825635923,0.09890098825635923,0.0,1.4051058493808055e-11,0.9999959460172346,0.9999959460172346,0.0,0.09236466646385147,3.7444628397265596e-07,0.0,0.0,0.0,1599251.1766113115,265.89721819586134,0.0,1.0,1286944.805220309,2588.2944604648665,,,,,,,,,,,,,,,,,,,2.0,14216.201584985325,1598.1882146434084,0.3693583301190123,6.175450102142607,2.6299239234181138
5085.0,-30.174864295246575,4.9974084947276,35.06573778926631,30.685824702400737,5.013620482436757,-26.656015817480974,-40.15372828636316,1.4947720035113414,-7.252796280006237,-7.252796280019643,40.131639041035456,35339.59262559357,15450.024216390471,15450.024216390471,50789.61684198404,87215.76802211354,87205.80268734078,15450.024216390471,102655.82690373126,102655.82690373126,102655.82690373126,130766.86545568104,126246.6217099106,4520.243745770432,0.0,99170.29557897215,47294.12017851198,57640.19488940018,28111.03855194978,85751.23344134996,21256.983877336526,1598.1911116966708,0.0,0.8744216676791235,2.653047730513874,0.0014947306463915918,1.0,1.0,-7.252796280006237,324570.3545355589,1560216.9585663376,4.807022381322891,1560216.9585663376,4.807022381322891,0.7561792438957096,0.09236514372642905,3.3799954375339047,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799954375339047,1.2847587628233708,1.2850505837326276,2.6308405401384976,5574.4354123423245,14216.197150765647,6453.924479479598,0.0004791762618103925,29340.363740647022,2991.8844601007504,19291.212165790683,1967.1561813453814,0.6574973758442324,0.6574973758442324,30557.680874451995,30484.863174865135,1.0029867047544279,0.8,4334.762884275262,4324.433322199387,1.0029867047544279,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0505805454407,2034.6934298245008,9.01375046439645,4.9974084947276,-0.8480777157490067,5.845486210476607,2.629919543171018,3.5,0.751405583763148,0.6,0.00022712880113795158,0.990879758206199,0.00022921933691442587,199.0673880893043,0.0,0.0,0.0,0.029584315959416182,7.749483360878457e-05,0.000149633967529167,0.0005057621275486809,0.09236514339612127,0.09236514339612127,0.09236514339612127,0.09236477435134002,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487832.8970439878,595.6215908334035,0.0,0.09236514339612127,0.09236514372642905,0.09236514372642905,0.3693586456825705,0.3693586456825705,0.5,10.037784845117287,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,1.3415046851150692e-11,28111.03855194978,21256.983877336526,0.7561792438957096,0.5922902190873077,0.412117601197705,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525458540872245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5692281090645,260.5692281090645,-12.580771890935466,244.7342616367528,276.4041945813508,107580.84134305485,107576.04332310749,4.798019947368176,0.0,nan,276.4041945813508,3.2541945813508164,270.07020799244464,-3.0797920075553407,263.73622140353405,-9.413778596465932,257.4022348146163,-15.747765185383685,251.0682482256884,-22.081751774311584,244.7342616367528,-28.415738363247186,1.0,1.0,25732.562594343566,25732.562594343566,275.9801205081375,2.8301205081374974,275.9801205081375,275.9801205081375,87205.79659588919,87205.80268734078,-0.006091451592510566,0.0,8648.866644398773,8648.866644398773,0.9216139415543948,3396.895414721574,275.9801205081375,2.8301205081374974,1.0,0.002,0.12825197016712878,0.004781315929221688,0.00019780254666468033,0.001802197467665883,0.09890127333234017,0.09890127333234017,0.0,1.4330563211789604e-11,0.9999959564918697,0.9999959564918697,0.0,0.09236477024721944,3.734792096164276e-07,0.0,0.0,0.0,1599251.1594886396,265.89720371999374,0.0,1.0,1286944.8544286662,2588.294262435199,,,,,,,,,,,,,,,,,,,2.0,14216.197150765647,1598.1911116966708,0.3693586456825705,6.175450102142607,2.629919543171018
5086.0,-30.174794479781024,4.997408296948533,35.065743877541,30.685874714422994,5.013617221645059,-26.655953309640285,-40.15366999721152,1.4947760503362773,-7.252810751596712,-7.252810751622377,40.13165124018455,35339.59563124139,15450.02380259342,15450.02380259342,50789.619433834814,87215.87196596216,87205.90660555885,15450.02380259342,102655.93040815227,102655.93040815227,102655.93040815227,130767.0230378069,126246.77905707373,4520.243980733168,0.0,99170.36412008324,47294.08778139419,57640.30704298783,28111.092629654628,85751.39967264245,21257.021767133847,1598.194008348899,0.0,0.8744215394449294,2.653046291220192,0.0014947306463915918,1.0,1.0,-7.252810751596712,324570.1679456773,1560217.4860106916,4.8070267698534215,1560217.4860106916,4.8070267698534215,0.7561791370823359,0.09236524654864435,3.379992447099227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379992447099227,1.2847587438927583,1.2850505647977153,2.6308382512797768,5574.43056252535,14216.192718565673,6453.92462189519,0.00047917698060573235,29340.40997789599,2991.889174987992,19291.21259148042,1967.156224753654,0.6574963542095603,0.6574963542095603,30557.65924584134,30484.863174865135,1.0029858173667734,0.8,4334.7598161465285,4324.433322199387,1.0029858173667734,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.048867923864,2034.6934298245008,9.013759229226185,4.997408296948533,-0.848087491336198,5.845495788284731,2.629915163627511,3.5,0.7514043324650032,0.6,0.00022712880113795158,0.9908725477434543,0.00022922100491652456,199.06733089012485,0.0,0.0,0.0,0.029584315959416182,7.749534545944678e-05,0.00014963345567850479,0.0005057599500267031,0.09236524621536041,0.09236524621536041,0.09236524621536041,0.09236487810464483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.0092702888,595.6215549395937,0.0,0.09236524621536041,0.09236524654864435,0.09236524654864435,0.36935896125597334,0.36935896125597334,0.5,10.037773801812433,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,2.5693225325085223e-11,28111.092629654628,21257.021767133847,0.7561791370823359,0.592289101142665,0.4121168373478561,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525454366288975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5692614293957,260.5692614293957,-12.580738570604296,244.7343279037408,276.4041949550257,107580.52206688664,107575.72542232818,4.796644558448621,0.0,nan,276.4041949550257,3.254194955025696,270.0702215447823,-3.0797784552176495,263.7362481345333,-9.41375186546668,257.4022747242789,-15.747725275721052,251.06830131401279,-22.08169868598719,244.7343279037408,-28.415672096259186,1.0,1.0,25732.562594343566,25732.562594343566,275.98011805177583,2.8301180517758553,275.98011805177583,275.98011805177583,87205.90040797139,87205.90660555885,-0.006197587455972098,0.0,8648.866644398773,8648.866644398773,0.9216141181313213,3396.892409334723,275.98011805177583,2.8301180517758553,1.0,0.002,0.12825234273348401,0.004781311825410547,0.00019780311541218196,0.0018021968985391004,0.09890155770609098,0.09890155770609098,0.0,1.3951282403640297e-11,0.9999959663629828,0.9999959663629828,0.0,0.09236487398076677,3.725678775791653e-07,0.0,0.0,0.0,1599251.1423710254,265.89718924840327,0.0,1.0,1286944.9036224782,2588.2940644640744,,,,,,,,,,,,,,,,,,,2.0,14216.192718565673,1598.194008348899,0.36935896125597334,6.175450102142607,2.629915163627511
5087.0,-30.174724659595483,4.997408101088855,35.065749964954136,30.685930069908522,5.013613084493159,-26.65589088518451,-40.15361174298448,1.4947793086620749,-7.252825364593264,-7.252825364580747,40.13166339191314,35339.59468203387,15450.02357240507,15450.02357240507,50789.618254438945,87215.98694578295,87206.00955758701,15450.02357240507,102656.03312999208,102656.03312999208,102656.03312999208,130767.17974291343,126246.93552355154,4520.244219361885,0.0,99170.44204112737,47294.04977255387,57640.43585397056,28111.14661292135,85751.58246689191,21257.059578888322,1598.1969039664855,0.0,0.8744214106061321,2.6530448378634164,0.0014947306463915918,1.0,1.0,-7.252825364593264,324569.9795326608,1560218.0114055465,4.80703117907596,1560218.0114055465,4.80703117907596,0.7561790300334981,0.09236534936786274,3.379989072819838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379989072819838,1.2847587286506608,1.2850505495521556,2.6308356560999804,5574.425063650775,14216.188288392324,6453.925029454477,0.00047917784286204905,29340.46232238024,2991.894512639917,19291.213809702404,1967.1563489777247,0.6574952227316303,0.6574952227316303,30557.634841031762,30484.863174865135,1.0029848160762604,0.8,4334.756354199819,4324.433322199387,1.0029848160762604,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0471555767203,2034.6934298245008,9.013768099750237,4.997408101088855,-0.8480973329377814,5.845505434026636,2.6299107847887053,3.5,0.7514030813682016,0.6,0.00022712880113795158,0.9908653368498365,0.00022922267304257557,199.06727368711128,0.0,0.0,0.0,0.029584315959416182,7.74958570065512e-05,0.00014963294413140036,0.0005057577160979945,0.09236534903391033,0.09236534903391033,0.09236534903391033,0.09236498124447166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.12122083455,595.6215191331189,0.0,0.09236534903391033,0.09236534936786274,0.09236534936786274,0.3693592768332474,0.3693592768332474,0.5,10.037762768145065,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,28111.14661292135,21257.059578888322,0.7561790300334981,0.5922878248229234,0.4121159477806517,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452545019260649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56929466266814,260.56929466266814,-12.580705337331835,244.73439414442316,276.40419518088953,107580.18230206532,107575.39818981026,4.7841122550460025,0.0,nan,276.40419518088953,3.2541951808895533,270.0702349736077,-3.0797650263922947,263.73627476632424,-9.413725233675734,257.4023145590332,-15.74768544096679,251.0683543517312,-22.08164564826879,244.73439414442316,-28.415605855576814,1.0,1.0,25732.562594343566,25732.562594343566,275.9801153423457,2.830115342345721,275.9801153423457,275.9801153423457,87206.01398158724,87206.00955758701,0.004424000231665559,0.0,8648.866644398773,8648.866644398773,0.9216143173731178,3396.889018183937,275.9801153423457,2.830115342345721,1.0,0.002,0.12825271500182195,0.004781307698895771,0.00019780368364275645,0.0018021963304070989,0.09890184182137822,0.09890184182137822,0.0,1.4049855463077465e-11,0.9999959695944662,0.9999959695944662,0.0,0.09236497709804752,3.722698152200426e-07,0.0,0.0,0.0,1599251.1250861452,265.8971746354067,0.0,1.0,1286944.9532969766,2588.2938645585623,,,,,,,,,,,,,,,,,,,2.0,14216.188288392324,1598.1969039664855,0.3693592768332474,6.175450102142607,2.6299107847887053
5088.0,-30.174654849042906,4.997407909401315,35.065756047963625,30.68594697341325,5.013609583890066,-26.65582840574661,-40.15355348875744,1.4947831392209414,-7.252839756702258,-7.252839756707789,40.13167543961011,35339.62001164331,15450.02306996083,15450.02306996083,50789.64308160414,87216.03420219682,87206.11153467078,15450.02306996083,102656.1346046316,102656.1346046316,102656.1346046316,130767.33456316768,126247.09012742272,4520.244435744961,0.0,99170.46136729639,47294.04717207899,57640.46021690822,28111.199958536083,85751.6601754443,21257.096950510015,1598.199763610297,0.0,0.8744212834047136,2.6530434064759305,0.0014947306463915918,1.0,1.0,-7.252839756702258,324569.7939677454,1560218.5323024374,4.807035532263629,1560218.5323024374,4.807035532263629,0.7561789244807818,0.09236545189418884,3.379988217744267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379988217744267,1.2847587107317189,1.2850505316291434,2.630835027239656,5574.423731171209,14216.183860640716,6453.923741376255,0.00047917778543620995,29340.47546280521,2991.895852590356,19291.209959550397,1967.1559563714825,0.6574947970425966,0.6574947970425966,30557.628656612313,30484.863174865135,1.0029845623394005,0.8,4334.755476908378,4324.433322199387,1.0029845623394005,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.045443325958,2034.6934298245008,9.013776810946963,4.997407909401315,-0.848107066837045,5.84551497623836,2.629906406199283,3.5,0.7514018303426523,0.6,0.00022712880113795158,0.9908581270076916,0.00022922434094965895,199.06721649202274,0.0,0.0,0.0,0.029584315959416182,7.749636855677701e-05,0.00014963243258117457,0.0005057558591167834,0.09236545157170259,0.09236545157170259,0.09236545157170259,0.092365083242853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.23274277896,595.6214834609018,0.0,0.09236545157170259,0.09236545189418884,0.09236545189418884,0.3693595923439888,0.3693595923439888,0.5,10.037751719037116,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,5.5138116294983774e-12,28111.199958536083,21257.096950510015,0.7561789244807818,0.5922875776129659,0.4121158697025799,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452544601864424,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56932788170707,260.56932788170707,-12.58067211829291,244.73446036770915,276.4041953956805,107579.92993532013,107575.1478724849,4.782062835248256,0.0,nan,276.4041953956805,3.25419539568054,270.07024839010006,-3.0797516098999154,263.73630138451205,-9.413698615487931,257.4023543789224,-15.747645621077595,251.06840737331845,-22.081592626681527,244.73446036770915,-28.41553963229083,1.0,1.0,25732.562594343566,25732.562594343566,275.9801127410218,2.8301127410218214,275.9801127410218,275.9801127410218,87206.0577597834,87206.11153467078,-0.05377488737576641,0.0,8648.866644398773,8648.866644398773,0.9216143678629306,3396.888158832988,275.9801127410218,2.8301127410218214,1.0,0.002,0.1282530877382273,0.004781303609869433,0.00019780425268464444,0.001802195761481223,0.09890212634232222,0.09890212634232222,0.0,1.4165867263937759e-11,0.9999959645364116,0.9999959645364116,0.0,0.09236507915677089,3.7273741794540935e-07,0.0,0.0,0.0,1599251.108062538,265.8971602432977,0.0,1.0,1286945.0022205978,2588.2936676748222,,,,,,,,,,,,,,,,,,,2.0,14216.183860640716,1598.199763610297,0.3693595923439888,6.175450102142607,2.629906406199283
5089.0,-30.174585151010362,4.997407711372963,35.065762119612955,30.686001770105236,5.0136055434840925,-26.655766081558752,-40.153495234530396,1.4947864724970854,-7.252855158128227,-7.252855158123839,40.1316872784673,35339.619110376036,15450.023836300847,15450.023836300847,50789.64294667688,87216.14800787336,87206.2084743425,15450.023836300847,102656.23231064333,102656.23231064333,102656.23231064333,130767.48560242658,126247.24098806396,4520.2446143626175,0.0,99170.53832768569,47294.009424972195,57640.587669681656,28111.253291783247,85751.8409614649,21257.13423682031,1598.2026479381489,0.0,0.8744211513842212,2.6530418747061013,0.0014947306463915918,1.0,1.0,-7.252855158128227,324569.5953892782,1560219.04417004,4.807040050374294,1560219.04417004,4.807040050374294,0.7561788162263703,0.09236555458279208,3.3799848828681784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799848828681784,1.2847586951390124,1.2850505160328953,2.6308324634475113,5574.418298803301,14216.179435023467,6453.924123732463,0.0004791786333683114,29340.527181154674,2991.901126394301,19291.211102438694,1967.156072913655,0.6574936770334985,0.6574936770334985,30557.604536784995,30484.863174865135,1.0029835727415028,0.8,4334.752055387855,4324.433322199387,1.0029835727415028,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0437314385786,2034.6934298245008,9.013786260478783,4.997407711372963,-0.848117285082183,5.845524996455146,2.6299020285420234,3.5,0.7514005795834352,0.6,0.00022712880113795158,0.9908509288427546,0.00022922600617957973,199.0671593891536,0.0,0.0,0.0,0.029584315959416182,7.749688011012523e-05,0.00014963192102782633,0.0005057536310685781,0.09236555422943357,0.09236555422943357,0.09236555422943357,0.09236518266375851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.3437273286,595.6214479531737,0.0,0.09236555422943357,0.09236555458279208,0.09236555458279208,0.3693599076877383,0.3693599076877383,0.5,10.03774057192924,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,-4.376943252282217e-12,28111.253291783247,21257.13423682031,0.7561788162263703,0.5922863273512775,0.4121149903505504,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525441845260258,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56936102979654,260.56936102979654,-12.580638970203438,244.7345265524176,276.4041955071502,107579.59325387834,107574.8214047209,4.771849157424784,0.0,nan,276.4041955071502,3.2541955071502002,270.07026171621976,-3.079738283780216,263.73632792527854,-9.413672074721433,257.4023941343345,-15.747605865665491,251.06846034337906,-22.08153965662092,244.7345265524176,-28.41547344758237,1.0,1.0,25732.562594343566,25732.562594343566,275.98010854797275,2.8301085479727703,275.98010854797275,275.98010854797275,87206.17502472611,87206.2084743425,-0.033449616385041736,0.0,8648.866644398773,8648.866644398773,0.921614564777938,3396.8848072825194,275.98010854797275,2.8301085479727703,1.0,0.002,0.12825346396292236,0.004781299326986767,0.00019780482669775143,0.0018021951876743963,0.09890241334887571,0.09890241334887571,0.0,1.4372147569274851e-11,0.9999959267674963,0.9999959267674963,0.0,0.09236517835641293,3.762263791518439e-07,0.0,0.0,0.0,1599251.0898450636,265.89714484187175,0.0,1.0,1286945.0545752225,2588.2934569836934,,,,,,,,,,,,,,,,,,,2.0,14216.179435023467,1598.2026479381489,0.3693599076877383,6.175450102142607,2.6299020285420234
5090.0,-30.174503553163063,4.997407509947951,35.06576818022815,30.686051991675072,5.013600931057506,-26.65569310479675,-40.15342783005906,1.4947904811342207,-7.2528702846374244,-7.252870284644773,40.131699103261774,35339.630340070966,15450.024242216845,15450.024242216845,50789.65458228781,87216.25682469014,87206.30598622764,15450.024242216845,102656.33022844448,102656.33022844448,102656.33022844448,130767.63652886942,126247.39179353135,4520.244735338064,0.0,99170.60722827267,47293.98073836395,57640.696099898574,28111.306300424938,85752.00240032352,21257.171311925442,1598.2055097760174,0.0,0.8744210209524017,2.6530403702791525,0.0014947306463915918,1.0,1.0,-7.2528702846374244,324569.4003555449,1560219.5554293531,4.80704451411696,1560219.5554293531,4.80704451411696,0.7561787091909035,0.09236565693706608,3.3799818778657835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799818778657835,1.2847586763870404,1.285050497276664,2.6308301628838704,5574.413424185006,14216.175009479084,6453.924278989232,0.00047917935816253564,29340.573651504845,2991.9058650512507,19291.211566511567,1967.1561202359183,0.6574926514949766,0.6574926514949766,30557.582802798326,30484.863174865135,1.0029826810309945,0.8,4334.7489723109975,4324.433322199387,1.0029826810309945,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0420186771187,2034.6934298245008,9.013795504348852,4.997407509947951,-0.8481273753522531,5.8455348853002045,2.6298976486524728,3.5,0.7513993281864207,0.6,0.00022712880113795158,0.9908425017789304,0.00022922795573481253,199.06709253693217,0.0,0.0,0.0,0.029584315959416182,7.749747201927326e-05,0.00014963132911867833,0.0005057511807821035,0.09236565659783326,0.09236565659783326,0.09236565659783326,0.09236528190442196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.4550891867,595.621412322062,0.0,0.09236565659783326,0.09236565693706608,0.09236565693706608,0.3693602225333252,0.3693602225333252,0.5,10.037729332450992,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,7.332801033044234e-12,28111.306300424938,21257.171311925442,0.7561787091909035,0.5922853479873514,0.4121143454480736,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525437678605297,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56939514963403,260.56939514963403,-12.580604850365944,244.734594755784,276.4041955434582,107579.30399432794,107574.39225653393,4.911737793996592,0.0,nan,276.4041955434582,3.254195543458195,270.0702753859404,-3.0797246140595576,263.736355228412,-9.413644771587997,257.40243507087644,-15.747564929123541,251.06851491333327,-22.081485086666703,244.734594755784,-28.415405244215975,1.0,1.0,25732.562594343566,25732.562594343566,275.9801046959794,2.8301046959794007,275.9801046959794,275.9801046959794,87206.28356659824,87206.30598622764,-0.022419629400246777,0.0,8648.866644398773,8648.866644398773,0.9216147422147453,3396.8817872551126,275.9801046959794,2.8301046959794007,1.0,0.002,0.12825384322049077,0.00478129508160645,0.00019780540549973937,0.001802194609428659,0.09890270274986969,0.09890270274986969,0.0,1.4928398361230277e-11,0.9999958939470176,0.9999958939470176,0.0,0.09236527767878494,3.7925828113777227e-07,0.0,0.0,0.0,1599251.0719527702,265.89712971536255,0.0,1.0,1286945.1059953074,2588.2932500534594,,,,,,,,,,,,,,,,,,,2.0,14216.175009479084,1598.2055097760174,0.3693602225333252,6.175450102142607,2.6298976486524728
5091.0,-30.174433931815006,4.997407311330273,35.06577423244859,30.68609955897557,5.013597711052804,-26.65563076752918,-40.153369575832016,1.4947945456013336,-7.2528848217194195,-7.252884821724703,40.131710982012585,35339.63445493386,15450.02390252064,15450.02390252064,50789.6583574545,87216.35627855141,87206.40555677202,15450.02390252064,102656.42945929266,102656.42945929266,102656.42945929266,130767.78856899815,126247.54375277892,4520.244816219228,0.0,99170.671927263,47293.9500996855,57640.802030641666,28111.359109705485,85752.16114034715,21257.20828692235,1598.2083477080778,0.0,0.8744208935992517,2.6530389244751156,0.0014947306463915918,1.0,1.0,-7.2528848217194195,324569.2129216826,1560220.0690232972,4.807048872499723,1560220.0690232972,4.807048872499723,0.7561786039574041,0.0923657589665404,3.3799790483176304,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799790483176304,1.2847586573739023,1.2850504782592072,2.630827999420873,5574.408840066523,14216.170824650924,6453.924415472389,0.0004791800379335906,29340.6173557865,2991.9103216477088,19291.211974468853,1967.1561618359842,0.6574916860317623,0.6574916860317623,30557.56233779885,30484.863174865135,1.002981841385134,0.8,4334.746069246445,4324.433322199387,1.002981841385134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0403053847576,2034.6934298245008,9.01380431602658,4.997407311330273,-0.84813718375535,5.845544495085623,2.6298932674082156,3.5,0.7513980764023473,0.6,0.00022712880113795158,0.9908353116559679,0.0002292296191567443,199.0670354969608,0.0,0.0,0.0,0.029584315959416182,7.749798357935592e-05,0.00014963081755859565,0.0005057490283306911,0.09236575863718904,0.09236575863718904,0.09236575863718904,0.09236538212942778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.5669795886,595.6213765217319,0.0,0.09236575863718904,0.0923657589665404,0.0923657589665404,0.3693605369023879,0.3693605369023879,0.5,10.037718037455633,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,28111.359109705485,21257.20828692235,0.7561786039574041,0.5922842956031055,0.4121136305485629,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525432800564244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5694291023508,260.5694291023508,-12.580570897649181,244.7346625547713,276.4041956499035,107578.97921755677,107574.09153775896,4.887679797835831,0.0,nan,276.4041956499035,3.2541956499035223,270.0702890308959,-3.0797109691040987,263.73638241187626,-9.413617588123714,257.40247579284596,-15.747524207154015,251.06856917381174,-22.08143082618824,244.7346625547713,-28.415337445228687,1.0,1.0,25732.562594343566,25732.562594343566,275.98010167145344,2.8301016714534626,275.98010167145344,275.98010167145344,87206.38475478854,87206.40555677202,-0.02080198348267004,0.0,8648.866644398773,8648.866644398773,0.9216149092914021,3396.8789435592184,275.98010167145344,2.8301016714534626,1.0,0.002,0.12825422422053223,0.004781290930217323,0.00019780598722779133,0.0018021940267878068,0.09890299361389567,0.09890299361389567,0.0,1.4015598143873875e-11,0.999995875078713,0.999995875078713,0.0,0.09236537796505505,3.810014853496435e-07,0.0,0.0,0.0,1599251.0547576735,265.89711517828056,0.0,1.0,1286945.1554117287,2588.293051186614,,,,,,,,,,,,,,,,,,,2.0,14216.170824650924,1598.2083477080778,0.3693605369023879,6.175450102142607,2.6298932674082156
5092.0,-30.17435242920896,4.997407112189553,35.06578028245446,30.68614398306238,5.013594061803779,-26.655557780158112,-40.15330224120987,1.4947994114871224,-7.25289967881497,-7.252899678860588,40.13172302266278,35339.64975537174,15450.023967913608,15450.023967913608,50789.67372328535,87216.45296636956,87206.50675963357,15450.023967913608,102656.53072754719,102656.53072754719,102656.53072754719,130767.94362928806,126247.69871822016,4520.2449110679045,0.0,99170.7305471646,47293.927331866566,57640.89246144226,28111.412901740874,85752.30536318313,21257.24594150592,1598.211240621457,0.0,0.8744207638303,2.6530374468443427,0.0014947306463915918,1.0,1.0,-7.25289967881497,324569.0213618112,1560220.5896158393,4.807053313558824,1560220.5896158393,4.807053313558824,0.7561784964636021,0.09236586132920772,3.3799764641332155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799764641332155,1.284758634611815,1.2850504554919497,2.6308260346150254,5574.404676878702,14216.166402613491,6453.9242824674775,0.0004791806059315449,29340.65713164563,2991.9143776565525,19291.211576908274,1967.1561212960873,0.6574907811489186,0.6574907811489186,30557.543647414965,30484.863174865135,1.0029810745490069,0.8,4334.743417920165,4324.433322199387,1.0029810745490069,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0385922911491,2034.6934298245008,9.0138133630128,4.997407112189553,-0.848147144843785,5.845554257033338,2.629888886675129,3.5,0.7513968247643226,0.6,0.00022712880113795158,0.9908268945712981,0.00022923156646471892,199.06696872285266,0.0,0.0,0.0,0.029584315959416182,7.749857488290872e-05,0.00014963022625504285,0.0005057466430649728,0.09236586098973572,0.09236586098973572,0.09236586098973572,0.09236548416852933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.67969533085,595.6213404609686,0.0,0.09236586098973572,0.09236586132920772,0.09236586132920772,0.3693608509418108,0.3693608509418108,0.5,10.037706733649584,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,4.5645265345228836e-11,28111.412901740874,21257.24594150592,0.7561784964636021,0.5922834786560895,0.41211311585967525,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525428638498779,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5694639594237,260.5694639594237,-12.580536040576305,244.73473207121856,276.40419584760195,107578.7017374871,107573.68387060372,5.0178668833968345,0.0,nan,276.40419584760195,3.254195847601977,270.07030309234483,-3.0796969076551477,263.73641033707236,-9.41358966292762,257.40251758179454,-15.747482418205436,251.06862482650973,-22.081375173490244,244.73473207121856,-28.415267928781418,1.0,1.0,25732.562594343566,25732.562594343566,275.98009851560346,2.8300985156034812,275.98009851560346,275.98009851560346,87206.4814733806,87206.50675963357,-0.0252862529741833,0.0,8648.866644398773,8648.866644398773,0.9216150618799711,3396.8763464538815,275.98009851560346,2.8300985156034812,1.0,0.002,0.12825460558234786,0.004781286724470038,0.00019780656938418113,0.0018021934452770157,0.09890328469209056,0.09890328469209056,0.0,1.4661196735821225e-11,0.9999958711706418,0.9999958711706418,0.0,0.09236547996632777,3.813628799501117e-07,0.0,0.0,0.0,1599251.037184047,265.897100321185,0.0,1.0,1286945.2059159803,2588.292847942028,,,,,,,,,,,,,,,,,,,2.0,14216.166402613491,1598.211240621457,0.3693608509418108,6.175450102142607,2.629888886675129
5093.0,-30.17428288838643,4.9974069143929425,35.065786329321085,30.686195636540674,5.013590170461224,-26.65549558250172,-40.15324398698283,1.4948028633963664,-7.252914355612745,-7.252914355613223,40.13173503201746,35339.650559788795,15450.02380539355,15450.02380539355,50789.67436518235,87216.5609359621,87206.60793640673,15450.02380539355,102656.63174180027,102656.63174180027,102656.63174180027,130768.09815273201,126247.85316225837,4520.244990473645,0.0,99170.80251099197,47293.892130809465,57641.01153353611,28111.466410931742,85752.47794446786,21257.283406899318,1598.214115554119,0.0,0.8744206351892108,2.6530359871459734,0.0014947306463915918,1.0,1.0,-7.252914355612745,324568.83212669916,1560221.1088542824,4.807057716020102,1560221.1088542824,4.807057716020102,0.7561783898485271,0.09236596350682716,3.379973337341194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379973337341194,1.2847586184641573,1.2850504393406241,2.630823633922554,5574.39959009943,14216.162220917973,6453.924624931662,0.0004791813969278057,29340.705565743665,2991.9193165600554,19291.21260055664,1967.1562256791708,0.6574897306859528,0.6574897306859528,30557.521032561042,30484.863174865135,1.0029801466983976,0.8,4334.740209887794,4324.433322199387,1.0029801466983976,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0368790052473,2034.6934298245008,9.013822278059775,4.9974069143929425,-0.8481570194755479,5.84556393386849,2.6298845054532287,3.5,0.7513955729866367,0.6,0.00022712880113795158,0.9908197128865696,0.00022923322798680895,199.06691174892578,0.0,0.0,0.0,0.029584315959416182,7.749908644972152e-05,0.00014962971468823006,0.0005057444461201877,0.09236596317112016,0.09236596317112016,0.09236596317112016,0.0923655859117051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.79232543375,595.621304426513,0.0,0.09236596317112016,0.09236596350682716,0.09236596350682716,0.36936116483833564,0.36936116483833564,0.5,10.037695416219114,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,28111.466410931742,21257.283406899318,0.7561783898485271,0.5922822941405035,0.4121122958414598,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452542376615746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5694984469815,260.5694984469815,-12.58050155301845,244.73480092453104,276.40419596940427,107578.35112688989,107573.38645371274,4.964673177144496,0.0,nan,276.40419596940427,3.254195969404293,270.0703169604496,-3.079683039550389,263.73643795148024,-9.413562048519736,257.40255894250373,-15.747441057496246,251.06867993352012,-22.08132006647986,244.73480092453104,-28.415199075468934,1.0,1.0,25732.562594343566,25732.562594343566,275.9800955371204,2.830095537120428,275.9800955371204,275.9800955371204,87206.58930078919,87206.60793640673,-0.018635617539985105,0.0,8648.866644398773,8648.866644398773,0.921615246507855,3396.8732040279,275.9800955371204,2.830095537120428,1.0,0.002,0.12825498736427351,0.004781282546457471,0.00019780715226148224,0.0018021928620381442,0.09890357613074112,0.09890357613074112,0.0,1.4299626586999903e-11,0.9999958666239079,0.9999958666239079,0.0,0.09236558172356188,3.8178326527954354e-07,0.0,0.0,0.0,1599251.0198236825,265.89708564438723,0.0,1.0,1286945.255807333,2588.2926471639553,,,,,,,,,,,,,,,,,,,2.0,14216.162220917973,1598.214115554119,0.36936116483833564,6.175450102142607,2.6298845054532287
