time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5094.0,-30.174213351097467,4.997406719915612,35.06579237363236,30.686247639264934,5.013586596016878,-26.65543335638697,-40.153185767680384,1.494806600150177,-7.252928840921129,-7.252928840950294,40.13174705191758,35339.651267091336,15450.023405903345,15450.023405903345,50789.67467299468,87216.66890181058,87206.70969012476,15450.023405903345,102656.7330960281,102656.7330960281,102656.7330960281,130768.25289554062,126248.00783303591,4520.245062504709,0.0,99170.87455615953,47293.856917512465,57641.130709607845,28111.519799512524,85752.65050912037,21257.320800336638,1598.216979938297,0.0,0.8744205075752896,2.6530345464929916,0.0014947306463915918,1.0,1.0,-7.252928840921129,324568.64536063356,1560221.62855075,4.80706208332959,1560221.62855075,4.80706208332959,0.7561782839185115,0.09236606556025685,3.3799702038039126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799702038039126,1.2847586009840284,1.2850504218565248,2.630821230708329,5574.394497976865,14216.15780230481,6453.924871612946,0.0004791821702880108,29340.754082550746,2991.9242638975334,19291.213337903504,1967.156300867626,0.6574886686152416,0.6574886686152416,30557.498368917113,30484.863174865135,1.0029792168461862,0.8,4334.736994934312,4324.433322199387,1.0029792168461862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0351657469748,2034.6934298245008,9.013831054726488,4.997406719915612,-0.8481668009982082,5.84557352091382,2.6298801243049006,3.5,0.7513943212299716,0.6,0.00022712880113795158,0.9908125316229052,0.00022923488943556769,199.0668547779265,0.0,0.0,0.0,0.029584315959416182,7.749959771295897e-05,0.0001496292034249926,0.0005057422491953893,0.09236606523516562,0.09236606523516562,0.09236606523516562,0.09236568781660376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487833.90502158395,595.6212683710969,0.0,0.09236606523516562,0.09236606556025685,0.09236606556025685,0.36936147857257773,0.36936147857257773,0.5,10.037684095665846,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,2.916067387559451e-11,28111.519799512524,21257.320800336638,0.7561782839185115,0.5922811058486508,0.41211147477398063,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525419608911097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56953266069655,260.56953266069655,-12.580467339303425,244.734869237551,276.40419608381376,107578.00816791176,107573.08291590311,4.925252008658465,0.0,nan,276.40419608381376,3.254196083813781,270.0703307145832,-3.0796692854167986,263.73646534533407,-9.41353465466591,257.4025999760799,-15.747400023920079,251.06873460681746,-22.08126539318252,244.734869237551,-28.415130762448968,1.0,1.0,25732.562594343566,25732.562594343566,275.9800928167604,2.830092816760441,275.9800928167604,275.9800928167604,87206.69727683165,87206.70969012476,-0.012413293108693324,0.0,8648.866644398773,8648.866644398773,0.921615431533933,3396.870054822932,275.9800928167604,2.830092816760441,1.0,0.002,0.12825536920772773,0.0047812784051001886,0.0001978077353111888,0.0018021922796775634,0.09890386765559439,0.09890386765559439,0.0,1.4988751993044724e-11,0.9999958659739321,0.9999958659739321,0.0,0.09236568371653403,3.818437228168085e-07,0.0,0.0,0.0,1599251.0026898175,265.89707115907885,0.0,1.0,1286945.3050477474,2588.2924490054834,,,,,,,,,,,,,,,,,,,2.0,14216.15780230481,1598.216979938297,0.36936147857257773,6.175450102142607,2.6298801243049006
5095.0,-30.17413194745139,4.997406526936573,35.06579841523979,30.68632496232169,5.013583229143874,-26.655360429840716,-40.15311839813364,1.4948117103055953,-7.2529434975961635,-7.252943497609388,40.131759062621065,35339.64414312436,15450.023227143356,15450.023227143356,50789.667370267714,87216.82167958467,87206.81093408471,15450.023227143356,102656.83416122806,102656.83416122806,102656.83416122806,130768.40750415724,126248.16237047855,4520.245133678684,0.0,99170.98191354948,47293.80437291873,57641.30837847861,28111.573342929176,85752.88172140779,21257.358290705208,1598.2198562040826,0.0,0.8744203790409765,2.6530330887972373,0.0014947306463915918,1.0,1.0,-7.2529434975961635,324568.4563851486,1560222.1478484115,4.807066482138291,1560222.1478484115,4.807066482138291,0.7561781772720313,0.09236616767474022,3.37996550411272,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37996550411272,1.2847585770792764,1.2850503979463432,2.630817621623987,5574.386850760223,14216.153385938886,6453.926159685264,0.00047918350794509755,29340.826642425454,2991.931662945599,19291.21718803786,1967.1566934720686,0.65748717386659,0.65748717386659,30557.46437788944,30484.863174865135,1.0029778222502852,0.8,4334.732173133673,4324.433322199387,1.0029778222502852,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.033452750213,2034.6934298245008,9.013839958813744,4.997406526936573,-0.8481766630758241,5.845583190012397,2.6298757438282276,3.5,0.7513930696652079,0.6,0.00022712880113795158,0.9908041249666389,0.00022923683442032416,199.06678808501616,0.0,0.0,0.0,0.029584315959416182,7.750018933459798e-05,0.0001496286118033536,0.0005057395463236085,0.09236616733689369,0.09236616733689369,0.09236616733689369,0.092365789717393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.0177137914,595.6212323165081,0.0,0.09236616733689369,0.09236616767474022,0.09236616767474022,0.3693617921865139,0.3693617921865139,0.5,10.037672766707445,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,1.3244516594568267e-11,28111.573342929176,21257.358290705208,0.7561781772720313,0.5922794237431245,0.4121102805376859,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525415451878354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56956774798704,260.56956774798704,-12.58043225201294,244.73493916004205,276.4041963359037,107577.66230856747,107572.6113004056,5.0510081618929465,0.0,nan,276.4041963359037,3.254196335903714,270.0703449007522,-3.079655099247759,263.7364934655836,-9.413506534416399,257.40264203041147,-15.747357969588506,251.06879059522916,-22.081209404770817,244.73493916004205,-28.41506083995793,1.0,1.0,25732.562594343566,25732.562594343566,275.9800898661391,2.830089866139133,275.9800898661391,275.9800898661391,87206.85358341435,87206.81093408471,0.042649329639971256,0.0,8648.866644398773,8648.866644398773,0.9216157090365765,3396.8653316332834,275.9800898661391,2.830089866139133,1.0,0.002,0.12825575137312745,0.004781274227311946,0.00019780831878800012,0.001802191695161603,0.09890415939400006,0.09890415939400006,0.0,1.3949603191315552e-11,0.9999958624763302,0.9999958624763302,0.0,0.09236578550753517,3.8216720504197113e-07,0.0,0.0,0.0,1599250.9853532482,265.8970565024038,0.0,1.0,1286945.3548706863,2588.292248502773,,,,,,,,,,,,,,,,,,,2.0,14216.153385938886,1598.2198562040826,0.3693617921865139,6.175450102142607,2.6298757438282276
5096.0,-30.174062400578038,4.99740634545244,35.06580446664394,30.686336173117184,5.013580294794024,-26.655298131039988,-40.1530601439066,1.4948160242052855,-7.252957186650406,-7.252957186688039,40.13177142784809,35339.672755090694,15450.021843062628,15450.021843062628,50789.69459815332,87216.85781014657,87206.91922503394,15450.021843062628,102656.94106809657,102656.94106809657,102656.94106809657,130768.56862075912,126248.32335879032,4520.245261968803,0.0,99170.99177810867,47293.80671948352,57641.316731805724,28111.62755266256,85752.94428446828,21257.39633184256,1598.2227400245279,0.0,0.8744202545257057,2.6530317273377695,0.0014947306463915918,1.0,1.0,-7.252957186650406,324568.2798857279,1560222.6824758814,4.807070743404733,1560222.6824758814,4.807070743404733,0.7561780722948284,0.09236626979496686,3.3799650398863013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799650398863013,1.2847585568993227,1.2850503777618059,2.630817301613166,5574.386172695693,14216.149209613559,6453.9247090770195,0.00047918332599637534,29340.83359082456,2991.932371485121,19291.212852072742,1967.1562513266756,0.6574868703834466,0.6574868703834466,30557.461020320865,30484.863174865135,1.0029776844947957,0.8,4334.731696845447,4324.433322199387,1.0029776844947957,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.031739802308,2034.6934298245008,9.013848159453916,4.99740634545244,-0.8481860573674735,5.845592402819913,2.6298713634794098,3.5,0.7513918181369742,0.6,0.00022712880113795158,0.990796942835066,0.00022923849612216737,199.06673110623527,0.0,0.0,0.0,0.029584315959416182,7.750070091126337e-05,0.0001496281002266882,0.0005057377477508096,0.09236626948261406,0.09236626948261406,0.09236626948261406,0.09236589582959456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.1315426919,595.6211959097055,0.0,0.09236626948261406,0.09236626979496686,0.09236626979496686,0.3693621056589346,0.3693621056589346,0.5,10.037661557562469,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,3.7630343285854906e-11,28111.62755266256,21257.39633184256,0.7561780722948284,0.592279309147318,0.4121103135288088,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525410585461833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5696025114554,260.5696025114554,-12.580397488544577,244.73500835531948,276.40419666756185,107577.40263737859,107572.39824540123,5.004391977359361,0.0,nan,276.40419666756185,3.254196667561871,270.07035900513563,-3.0796409948643486,263.7365213426913,-9.413478657308701,257.40268368024095,-15.747316319759022,251.06884601778322,-22.08115398221676,244.73500835531948,-28.414991644680498,1.0,1.0,25732.562594343566,25732.562594343566,275.9800886978859,2.8300886978859126,275.9800886978859,275.9800886978859,87206.8829535096,87206.91922503394,-0.036271524339099415,0.0,8648.866644398773,8648.866644398773,0.9216157364477403,3396.8648650857326,275.9800886978859,2.8300886978859126,1.0,0.002,0.12825612932895436,0.004781270241697989,0.0001978088961642165,0.0018021911177079034,0.09890444808210826,0.09890444808210826,0.0,1.3872120032537572e-11,0.9999959080623458,0.9999959080623458,0.0,0.09236589183794951,3.779570173483617e-07,0.0,0.0,0.0,1599250.9691612215,265.8970428133496,0.0,1.0,1286945.4014043603,2588.292061237094,,,,,,,,,,,,,,,,,,,2.0,14216.149209613559,1598.2227400245279,0.3693621056589346,6.175450102142607,2.6298713634794098
5097.0,-30.17399298195028,4.997406161430068,35.065810515042884,30.686420236621075,5.013577138029471,-26.65523596995283,-40.15300573138518,1.4948201248032655,-7.252972212245027,-7.252972212259372,40.131783444792426,35339.66475336659,15450.022154526481,15450.022154526481,50789.68690789307,87217.02014976826,87207.0196607277,15450.022154526481,102657.04181525418,102657.04181525418,102657.04181525418,130768.72322779047,126248.47783489256,4520.245392897902,0.0,99171.11110846594,47293.75570788988,57641.50600064006,28111.681412536294,85753.18741317635,21257.43402169062,1598.2256404938214,0.0,0.8744201239083402,2.653030232951979,0.0014947306463915918,1.0,1.0,-7.252972212245027,324568.0861537604,1560223.2020438523,4.807075213503014,1560223.2020438523,4.807075213503014,0.7561779642327247,0.09236637218655408,3.379959850337336,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379959850337336,1.2847585377171722,1.2850503585752981,2.630813301574185,5574.377697093084,14216.144798471007,6453.926336626956,0.00047918484695759554,29340.913945639968,2991.940565395927,19291.21771692842,1967.1567474038964,0.6574852355543299,0.6574852355543299,30557.423486331558,30484.863174865135,1.0029761445375052,0.8,4334.7263724576305,4324.433322199387,1.0029761445375052,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0300280835147,2034.6934298245008,9.013857342861959,4.997406161430068,-0.8481960887539755,5.845602250184044,2.6298669862765904,3.5,0.7513905675075973,0.6,0.00022712880113795158,0.9907897740034589,0.00022924015477087338,199.06667423255678,0.0,0.0,0.0,0.029584315959416182,7.75011787536789e-05,0.0001496276223842727,0.0005057353561602778,0.092366371841906,0.092366371841906,0.092366371841906,0.09236599763133659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.2437653933,595.6211600080879,0.0,0.092366371841906,0.09236637218655408,0.09236637218655408,0.3693624195038553,0.3693624195038553,0.5,10.03765033225716,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,1.432454155292362e-11,28111.681412536294,21257.43402169062,0.7561779642327247,0.5922775402292395,0.4121090517964408,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525406427861287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5696369780988,260.5696369780988,-12.580363021901178,244.73507693143046,276.40419702473724,107576.994228092,107572.03256566648,4.961662425524219,0.0,nan,276.40419702473724,3.254197024737266,270.07037300609846,-3.0796269939015133,263.7365489874428,-9.413451012557175,257.4027249687767,-15.747275031223296,251.06890095010712,-22.081099049892856,244.73507693143046,-28.41492306856952,1.0,1.0,25732.562594343566,25732.562594343566,275.98008528489896,2.830085284898985,275.98008528489896,275.98008528489896,87207.05190654402,87207.0196607277,0.032245816313661635,0.0,8648.866644398773,8648.866644398773,0.9216160428747455,3396.859649589023,275.98008528489896,2.830085284898985,1.0,0.002,0.12825650809727868,0.004781266017356354,0.0001978094742522669,0.0018021905405667942,0.09890473712613344,0.09890473712613344,0.0,1.4819060908943804e-11,0.9999958992730212,0.9999958992730212,0.0,0.09236599341727972,3.787692743557603e-07,0.0,0.0,0.0,1599250.951388272,265.89702778775495,0.0,1.0,1286945.452481373,2588.2918556876566,,,,,,,,,,,,,,,,,,,2.0,14216.144798471007,1598.2256404938214,0.3693624195038553,6.175450102142607,2.6298669862765904
5098.0,-30.173923524175294,4.997405987572402,35.06581657289512,30.68643504465001,5.013573990193965,-26.655173772744106,-40.152947477158136,1.4948242376869654,-7.25298601218384,-7.252986012183221,40.13179581355623,35339.6905747452,15450.020928493826,15450.020928493826,50789.71150323902,87217.06303344984,87207.1277074164,15450.020928493826,102657.14863591023,102657.14863591023,102657.14863591023,130768.88434961313,126248.63877957563,4520.245570037499,0.0,99171.1268247935,47293.75436243402,57641.52495817719,28111.735713702896,85753.2606718801,21257.472120369646,1598.2285313650236,0.0,0.8744199987603536,2.6530288604655645,0.0014947306463915918,1.0,1.0,-7.25298601218384,324567.90822481655,1560223.7368248568,4.807079496424353,1560223.7368248568,4.807079496424353,0.7561778588437646,0.09236647442607278,3.379959143222009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379959143222009,1.2847585184775507,1.2850503393313066,2.630812790583625,5574.376614365405,14216.140387077496,6453.924953613116,0.000479184735682562,29340.924733858403,2991.941665488052,19291.2135830075,1967.1563258612778,0.6574848529141998,0.6574848529141998,30557.418372040524,30484.863174865135,1.0029759347066682,0.8,4334.725646969362,4324.433322199387,1.0029759347066682,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.028315945868,2034.6934298245008,9.013865631483396,4.997405987572402,-0.848205530661506,5.845611518233908,2.629862608005596,3.5,0.7513893165730273,0.6,0.00022712880113795158,0.990782601185122,0.00022924181436600932,199.066617326838,0.0,0.0,0.0,0.029584315959416182,7.750169033638246e-05,0.00014962711080156911,0.0005057335212276562,0.09236647410842672,0.09236647410842672,0.09236647410842672,0.09236610369986047,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.35714588035,595.6211237472654,0.0,0.09236647410842672,0.09236647442607278,0.09236647442607278,0.36936273317722695,0.36936273317722695,0.5,10.037639219678262,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,28111.735713702896,21257.472120369646,0.7561778588437646,0.5922773210639418,0.4121090008456514,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525402277929802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56967120625586,260.56967120625586,-12.580328793744116,244.73514500779305,276.40419740468883,107576.7325890211,107571.8052579652,4.92733105592901,0.0,nan,276.40419740468883,3.2541974046888527,270.070386925331,-3.0796130746689983,263.73657644595886,-9.413423554041117,257.4027659665763,-15.747234033423695,251.06895548718728,-22.081044512812696,244.73514500779305,-28.414854992206926,1.0,1.0,25732.562594343566,25732.562594343566,275.9800839775586,2.8300839775586155,275.9800839775586,275.9800839775586,87207.08806372134,87207.1277074164,-0.03964369505411014,0.0,8648.866644398773,8648.866644398773,0.9216160846277246,3396.858938938119,275.9800839775586,2.8300839775586155,1.0,0.002,0.128256882847364,0.0047812620218519435,0.00019781004663931226,0.0018021899668744451,0.09890502331965613,0.09890502331965613,0.0,1.351375738742333e-11,0.9999959427722099,0.9999959427722099,0.0,0.09236609967424586,3.7475182691191456e-07,0.0,0.0,0.0,1599250.9350650816,265.89701398781614,0.0,1.0,1286945.4993919665,2588.291666905161,,,,,,,,,,,,,,,,,,,2.0,14216.140387077496,1598.2285313650236,0.36936273317722695,6.175450102142607,2.629862608005596
5099.0,-30.173854172044564,4.9974058095904965,35.06582262431074,30.68649029536175,5.013569884445908,-26.655111766394032,-40.15288929278029,1.4948274772870722,-7.253001176480723,-7.253001176487527,40.13180774438164,35339.688292066836,15450.021429548207,15450.021429548207,50789.70972161504,87217.17773541059,87207.22659299862,15450.021429548207,102657.24802254682,102657.24802254682,102657.24802254682,130769.03731802171,126248.79159013237,4520.245727889338,0.0,99171.20465392202,47293.715205454064,57641.65494274217,28111.7892954749,85753.44423821707,21257.50960113231,1598.2314218938686,0.0,0.874419867704048,2.6530273522862107,0.0014947306463915918,1.0,1.0,-7.253001176480723,324567.71270466305,1560224.2526696252,4.8070839815460475,1560224.2526696252,4.8070839815460475,0.7561777508254905,0.0923665768025263,3.379955773207674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379955773207674,1.284758503323055,1.2850503241733688,2.6308101985434202,5574.371122143247,14216.13597878219,6453.925367469178,0.00047918559818968266,29340.97701515358,2991.946996696485,19291.214820050965,1967.1564520046056,0.6574837235340777,0.6574837235340777,30557.393998030337,30484.863174865135,1.002974934681776,0.8,4334.722189391704,4324.433322199387,1.002974934681776,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0266048862522,2034.6934298245008,9.013874922071885,4.9974058095904965,-0.8482156240452285,5.845621433635725,2.6298582324942497,3.5,0.7513880664269285,0.6,0.00022712880113795158,0.9907754393324316,0.00022924347144796732,199.06656050770457,0.0,0.0,0.0,0.029584315959416182,7.750220130879468e-05,0.0001496265998291569,0.0005057312899179932,0.09236657645681146,0.09236657645681146,0.09236657645681146,0.09236620440008371,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.4686432381,595.6210880772751,0.0,0.09236657645681146,0.0923665768025263,0.0923665768025263,0.3693630471956702,0.3693630471956702,0.5,10.037628058455303,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,6.821210263296962e-12,28111.7892954749,21257.50960113231,0.7561777508254905,0.5922760324416216,0.41210809205395477,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525398125660418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.569705142601,260.569705142601,-12.580294857398997,244.7352126483156,276.4041976368564,107576.37975408525,107571.49443094614,4.885323139106999,0.0,nan,276.4041976368564,3.254197636856418,270.0704006391681,-3.079599360831878,263.7366036414689,-9.413396358531088,257.4028066437576,-15.747193356242406,251.06900964603912,-22.080990353960857,244.7352126483156,-28.414787351684367,1.0,1.0,25732.562594343566,25732.562594343566,275.9800802466115,2.8300802466115442,275.9800802466115,275.9800802466115,87207.20459017323,87207.22659299862,-0.022002825382514857,0.0,8648.866644398773,8648.866644398773,0.9216162836166107,3396.8555520737127,275.9800802466115,2.8300802466115442,1.0,0.002,0.1282572594945077,0.004781257781803752,0.00019781062139963631,0.0018021893931817344,0.09890531069981816,0.09890531069981816,0.0,1.4581370832988938e-11,0.9999959222433026,0.9999959222433026,0.0,0.09236620015409913,3.766484271740911e-07,0.0,0.0,0.0,1599250.9171280614,265.89699882351925,0.0,1.0,1286945.550940474,2588.2914594583467,,,,,,,,,,,,,,,,,,,2.0,14216.13597878219,1598.2314218938686,0.3693630471956702,6.175450102142607,2.6298582324942497
5100.0,-30.17378480856696,4.997405632625771,35.065828668826434,30.686545615922682,5.0135657725483975,-26.65504975045825,-40.15283107347784,1.4948307130099967,-7.253015848423445,-7.253015848410841,40.13181964788547,35339.68602437888,15450.021304397262,15450.021304397262,50789.707328776145,87217.29249532403,87207.32628222718,15450.021304397262,102657.34758662444,102657.34758662444,102657.34758662444,130769.18990187651,126248.94405674915,4520.245845127357,0.0,99171.28252704609,47293.67605124383,57641.78497311362,28111.84231525207,85753.6272883657,21257.54671688135,1598.2342731938231,0.0,0.8744197395012143,2.6530258930750894,0.0014947306463915918,1.0,1.0,-7.253015848423445,324567.5235327491,1560224.7673341436,4.807088369014578,1560224.7673341436,4.807088369014578,0.7561776449403345,0.09236667877513786,3.3799524014156175,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799524014156175,1.284758488186697,1.2850503090335725,2.630807605082313,5574.365626910368,14216.131570685735,6453.925782628995,0.00047918646137556,29341.02932500186,2991.9523308165235,19291.21606099144,1967.1565785453176,0.6574825936509716,0.6574825936509716,30557.369611157723,30484.863174865135,1.0029739341293593,0.8,4334.718729989444,4324.433322199387,1.0029739341293593,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.024893225657,2034.6934298245008,9.013883850497388,4.997405632625771,-0.8482254829248621,5.845631115550633,2.6298538554489954,3.5,0.7513868158425702,0.6,0.00022712880113795158,0.990768276363822,0.00022924512881208477,199.06650367930717,0.0,0.0,0.0,0.029584315959416182,7.750271259102951e-05,0.00014962608854692205,0.000505729057298595,0.0923666784462183,0.0923666784462183,0.0923666784462183,0.09236630483920645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.5802311908,595.6210523764826,0.0,0.0923666784462183,0.09236667877513786,0.09236667877513786,0.36936336091323985,0.36936336091323985,0.5,10.037616851036546,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,28111.84231525207,21257.54671688135,0.7561776449403345,0.5922747402624081,0.412107185921609,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452539397970895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5697388406641,260.5697388406641,-12.580261159335862,244.73527993414422,276.40419774715457,107576.03066242553,107571.17964140874,4.8510210167819,0.0,nan,276.40419774715457,3.254197747154592,270.07041418457044,-3.079585815429539,263.73663062197954,-9.413369378020434,257.402847059374,-15.747152940625995,251.06906349676177,-22.080936503238206,244.73527993414422,-28.41472006585576,1.0,1.0,25732.562594343566,25732.562594343566,275.98007710096476,2.830077100964786,275.98007710096476,275.98007710096476,87207.31946668509,87207.32628222718,-0.0068155420885887,0.0,8648.866644398773,8648.866644398773,0.9216164827103575,3396.8521634226954,275.98007710096476,2.830077100964786,1.0,0.002,0.12825763758718287,0.004781253620223293,0.0001978111985887479,0.0018021888158011527,0.09890559929437395,0.09890559929437395,0.0,1.4389900729327998e-11,0.9999959066010632,0.9999959066010632,0.0,0.09236630068147317,3.78093664694896e-07,0.0,0.0,0.0,1599250.8997734187,265.89698415157653,0.0,1.0,1286945.6008152943,2588.2912587469627,,,,,,,,,,,,,,,,,,,2.0,14216.131570685735,1598.2342731938231,0.36936336091323985,6.175450102142607,2.6298538554489954
5101.0,-30.17371546343934,4.997405460395285,35.06583471017974,30.68659290382641,5.013562978492732,-26.654987619246096,-40.152772854175396,1.4948351331712562,-7.253030163379606,-7.2530301633630705,40.13183164550858,35339.689700152325,15450.020735000713,15450.020735000713,50789.710435153036,87217.39057808828,87207.42805102255,15450.020735000713,102657.44878602326,102657.44878602326,102657.44878602326,130769.34427789942,126249.09832110816,4520.245956791261,0.0,99171.34622768777,47293.64534591886,57641.88986863212,28111.895491876166,85753.78536050828,21257.583970537067,1598.2371233340446,0.0,0.8744196129239541,2.6530244693689995,0.0014947306463915918,1.0,1.0,-7.253030163379606,324567.3389637068,1560225.2860674285,4.807092700852113,1560225.2860674285,4.807092700852113,0.7561775397422108,0.09236678065869881,3.379949609655349,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379949609655349,1.2847584675096662,1.285050288351845,2.630805474438268,5574.361112331306,14216.127165128335,6453.925799505104,0.00047918710825119474,29341.072406638687,2991.956723920879,19291.216111435257,1967.1565836891557,0.6574816299853594,0.6574816299853594,30557.34941942783,30484.863174865135,1.0029731056967524,0.8,4334.715865689575,4324.433322199387,1.0029731056967524,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0231815679156,2034.6934298245008,9.013892519742758,4.997405460395285,-0.8482351689958572,5.845640629391142,2.6298494784139543,3.5,0.7513855652611298,0.6,0.00022712880113795158,0.9907611153460016,0.00022924678574878446,199.06644686597608,0.0,0.0,0.0,0.029584315959416182,7.750322387638377e-05,0.0001496255772615678,0.0005057269114596924,0.09236678033109387,0.09236678033109387,0.09236678033109387,0.09236640661892827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.69229734945,595.621016524808,0.0,0.09236678033109387,0.09236678065869881,0.09236678065869881,0.36936367433928896,0.36936367433928896,0.5,10.037605638827593,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,28111.895491876166,21257.583970537067,0.7561775397422108,0.592273684731624,0.41210646913817894,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525389833081512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5697724619043,260.5697724619043,-12.580227538095698,244.7353469385807,276.4041979851989,107575.71573828622,107570.875776382,4.839961904251165,0.0,nan,276.4041979851989,3.254197985198914,270.0704277758914,-3.079572224108574,263.7366575665815,-9.41334243341845,257.40288735725375,-15.747112642746231,251.06911714791954,-22.080882852080435,244.7353469385807,-28.414653061419273,1.0,1.0,25732.562594343566,25732.562594343566,275.9800745527329,2.830074552732924,275.9800745527329,275.9800745527329,87207.41905046065,87207.42805102255,-0.009000561898574233,0.0,8648.866644398773,8648.866644398773,0.921616647554964,3396.849357703626,275.9800745527329,2.830074552732924,1.0,0.002,0.12825801577234533,0.004781249519626656,0.0001978117760650348,0.0018021882372880463,0.09890588803251739,0.09890588803251739,0.0,1.3353081227546193e-11,0.9999959055922537,0.9999959055922537,0.0,0.09236640247143658,3.7818726222895824e-07,0.0,0.0,0.0,1599250.8828410334,265.89696983662037,0.0,1.0,1286945.6494765917,2588.2910629191774,,,,,,,,,,,,,,,,,,,2.0,14216.127165128335,1598.2371233340446,0.36936367433928896,6.175450102142607,2.6298494784139543
5102.0,-30.173646104513338,4.9974052890484515,35.06584075353572,30.686648783180885,5.013558754662775,-26.654925618597026,-40.15271466979755,1.4948382673142697,-7.253044842905581,-7.253044842873735,40.13184378607528,35339.686934644735,15450.020631204747,15450.020631204747,50789.70756584948,87217.50668642993,87207.53106948729,15450.020631204747,102657.55170069204,102657.55170069204,102657.55170069204,130769.50127162381,126249.25516951815,4520.2461021056615,0.0,99171.42524842524,47293.605491774615,57642.021951834024,28111.949570931767,85753.97152276579,21257.62184371775,1598.2400255670384,0.0,0.8744194837559085,2.653023009404915,0.0014947306463915918,1.0,1.0,-7.253044842905581,324567.1496941881,1560225.8109811912,4.807097121354576,1560225.8109811912,4.807097121354576,0.7561774323079495,0.09236688291361153,3.3799461910007444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799461910007444,1.2847584528484886,1.2850502736873375,2.630802843528239,5574.3555377486555,14216.122761515438,6453.926248822572,0.0004791879893088228,29341.125463024684,2991.9621341665793,19291.217454475238,1967.15672064112,0.6574804868608666,0.6574804868608666,30557.3246936074,30484.863174865135,1.0029720912382478,0.8,4334.712358205839,4324.433322199387,1.0029720912382478,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.021470352186,2034.6934298245008,9.013901458323142,4.9974052890484515,-0.8482450278599822,5.845650316908434,2.629845102512134,3.5,0.7513843150034668,0.6,0.00022712880113795158,0.9907539529591171,0.0002292484430262212,199.06639004137259,0.0,0.0,0.0,0.029584315959416182,7.750373485814322e-05,0.00014962506627980837,0.0005057246728506722,0.09236688257814697,0.09236688257814697,0.09236688257814697,0.09236650987300679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.80490228883,595.6209805049549,0.0,0.09236688257814697,0.09236688291361153,0.09236688291361153,0.3693639876393944,0.3693639876393944,0.5,10.037594458236763,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,-3.183231456205249e-11,28111.949570931767,21257.62184371775,0.7561774323079495,0.5922723655121435,0.41210554225191576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525385687553427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56980589156353,260.56980589156353,-12.580194108436444,244.7354137021707,276.404198080927,107575.36818926306,107570.55580638193,4.812382881118792,0.0,nan,276.404198080927,3.25419808092704,270.07044120519237,-3.0795587948076104,263.7366843294527,-9.413315670547263,257.4029274537004,-15.747072546299592,251.069170577938,-22.08082942206198,244.7354137021707,-28.41458629782929,1.0,1.0,25732.562594343566,25732.562594343566,275.98007178443197,2.8300717844319934,275.98007178443197,275.98007178443197,87207.53354710892,87207.53106948729,0.002477621630532667,0.0,8648.866644398773,8648.866644398773,0.9216168494155954,3396.845921955748,275.98007178443197,2.8300717844319934,1.0,0.002,0.1282583929702755,0.004781245363860954,0.00019781235187104558,0.001802187662609435,0.09890617593552278,0.09890617593552278,0.0,1.4480480616668734e-11,0.9999959162950299,0.9999959162950299,0.0,0.0923665057145127,3.771990988242242e-07,0.0,0.0,0.0,1599250.865477415,265.8969551570944,0.0,1.0,1286945.6993771836,2588.290862104129,,,,,,,,,,,,,,,,,,,2.0,14216.122761515438,1598.2400255670384,0.3693639876393944,6.175450102142607,2.629845102512134
5103.0,-30.173576747446273,4.997405122155332,35.06584679268346,30.686665966082387,5.013555218761293,-26.654863550828782,-40.152656415570505,1.4948420207718385,-7.253059174331952,-7.253059174331247,40.13185575125883,35339.71071094046,15450.020093928446,15450.020093928446,50789.73080486891,87217.554402511,87207.63235561445,15450.020093928446,102657.65244954289,102657.65244954289,102657.65244954289,130769.65506294242,126249.40884535834,4520.246217584078,0.0,99171.44510172527,47293.60140549391,57642.04855136818,28112.00261339952,85754.0511647677,21257.65900020116,1598.2428696704317,0.0,0.8744193572127006,2.6530215840619493,0.0014947306463915918,1.0,1.0,-7.253059174331952,324566.9649129497,1560226.3283134638,4.8071014520283155,1560226.3283134638,4.8071014520283155,0.7561773272626529,0.09236698472096201,3.379945314729312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379945314729312,1.2847584352902255,1.285050256125086,2.6308021974308238,5574.354168745762,14216.118360490475,6453.924986670716,0.0004791879420575986,29341.13894374281,2991.963508817263,19291.213681818877,1967.1563359372342,0.6574800562039141,0.6574800562039141,30557.318355870677,30484.863174865135,1.0029718312116849,0.8,4334.711459165561,4324.433322199387,1.0029718312116849,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0197591273077,2034.6934298245008,9.013910144066726,4.997405122155332,-0.8482547183368139,5.845659840492146,2.629840726589831,3.5,0.7513830647399518,0.6,0.00022712880113795158,0.9907467908200414,0.00022925010027027897,199.0663332183246,0.0,0.0,0.0,0.029584315959416182,7.750424645644635e-05,0.0001496245546815052,0.0005057228125642133,0.0923669843981394,0.0923669843981394,0.0923669843981394,0.09236661125002808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487834.9167262241,595.6209447304493,0.0,0.0923669843981394,0.09236698472096201,0.09236698472096201,0.36936430095949047,0.36936430095949047,0.5,10.037583263737503,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,-6.821210263296962e-13,28112.00261339952,21257.65900020116,0.7561773272626529,0.5922720864496722,0.41210543678034284,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525381541202822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5698392268454,260.5698392268454,-12.580160773154603,244.7354802746399,276.40419817902256,107575.11066173467,107570.31186501822,4.7987967164691945,0.0,nan,276.40419817902256,3.2541981790225805,270.07045459816175,-3.0795454018382316,263.73671101729644,-9.413288982703534,257.4029674364193,-15.74703256358066,251.06922385553224,-22.080776144467734,244.7354802746399,-28.414519725360066,1.0,1.0,25732.562594343566,25732.562594343566,275.9800691638877,2.8300691638877424,275.9800691638877,275.9800691638877,87207.57783046125,87207.63235561445,-0.054525153202121146,0.0,8648.866644398773,8648.866644398773,0.9216169011566057,3396.8450413029586,275.9800691638877,2.8300691638877424,1.0,0.002,0.12825877056164434,0.0047812412636405975,0.00019781292842478931,0.0018021870853488385,0.09890646421239466,0.09890646421239466,0.0,1.3773627637742036e-11,0.9999959120359115,0.9999959120359115,0.0,0.09236660712804551,3.7759291649878157e-07,0.0,0.0,0.0,1599250.8485255411,265.896940825668,0.0,1.0,1286945.7480944667,2588.290666051094,,,,,,,,,,,,,,,,,,,2.0,14216.118360490475,1598.2428696704317,0.36936430095949047,6.175450102142607,2.629840726589831
5104.0,-30.173507515587108,4.997404950662527,35.06585282277861,30.686750064510875,5.0135520535464,-26.654801558678333,-40.152598231192655,1.4948460953811769,-7.2530743747449264,-7.253074374794958,40.13186756893203,35339.68894838604,15450.02065121748,15450.02065121748,50789.70959960352,87217.71683468888,87207.72976545368,15450.02065121748,102657.75041667116,102657.75041667116,102657.75041667116,130769.80617860603,126249.55987106159,4520.246307544447,0.0,99171.56456650425,47293.53667593291,57642.253211745934,28112.055761934873,85754.3089736808,21257.69616732629,1598.2457405052082,0.0,0.8744192263948838,2.6530200722939057,0.0014947306463915918,1.0,1.0,-7.2530743747449264,324566.76892758306,1560226.8392656683,4.807105928992331,1560226.8392656683,4.807105928992331,0.7561772197432203,0.09236708671333109,3.3799401200551364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799401200551364,1.2847584162296504,1.2850502370601815,2.6307981931530486,5574.345684161657,14216.113961740235,6453.9266229596915,0.0004791894659716889,29341.219383758336,2991.9717114160635,19291.218572796126,1967.1568346781141,0.6574784203915761,0.6574784203915761,30557.280784768864,30484.863174865135,1.002970289733529,0.8,4334.706129513146,4324.433322199387,1.002970289733529,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.018048315011,2034.6934298245008,9.013919466254066,4.997404950662527,-0.8482648252331035,5.84566977589563,2.6298363517254875,3.5,0.7513818147787107,0.6,0.00022712880113795158,0.9907396416662294,0.00022925175453357812,199.0662764978896,0.0,0.0,0.0,0.029584315959416182,7.750475744443879e-05,0.00014962404369351279,0.0005057203082045866,0.09236708636627611,0.09236708636627611,0.09236708636627611,0.09236671071123058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.0281953065,595.6209090640818,0.0,0.09236708636627611,0.09236708671333109,0.09236708671333109,0.36936461411733856,0.36936461411733856,0.5,10.037571994888296,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,5.002220859751105e-11,28112.055761934873,21257.69616732629,0.7561772197432203,0.5922700585831971,0.4121039440622428,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452537739496572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5698725072255,260.5698725072255,-12.580127492774466,244.73554667247862,276.4041983419436,107574.72005123984,107569.92915793236,4.790893307493966,0.0,nan,276.4041983419436,3.2541983419436065,270.07046800806813,-3.0795319919318445,263.7367376741831,-9.413262325816902,257.40300734029125,-15.746992659708724,251.06927700638823,-22.080722993611744,244.73554667247862,-28.414453327521358,1.0,1.0,25732.562594343566,25732.562594343566,275.9800652261528,2.83006522615284,275.9800652261528,275.9800652261528,87207.74842899789,87207.72976545368,0.018663544207811356,0.0,8648.866644398773,8648.866644398773,0.9216172078852612,3396.839820655412,275.9800652261528,2.83006522615284,1.0,0.002,0.1282591508202768,0.004781237002022308,0.00019781350874029666,0.0018021865059603033,0.09890675437014833,0.09890675437014833,0.0,1.47006001122163e-11,0.9999958831690304,0.9999958831690304,0.0,0.09236670645364795,3.8025968315034227e-07,0.0,0.0,0.0,1599250.8305457863,265.89692562525505,0.0,1.0,1286945.7997657203,2588.290458110414,,,,,,,,,,,,,,,,,,,2.0,14216.113961740235,1598.2457405052082,0.36936461411733856,6.175450102142607,2.6298363517254875
5105.0,-30.17343816832819,4.997404787586267,35.06585886066867,30.686767247412376,5.013548511861043,-26.65473950031085,-40.152543818671234,1.4948498427595525,-7.253088325044814,-7.253088325044804,40.131879853184984,35339.72583643732,15450.019635322154,15450.019635322154,50789.745471759474,87217.76459769644,87207.83646408681,15450.019635322154,102657.85609940896,102657.85609940896,102657.85609940896,130769.96595748447,126249.71951567323,4520.2464418112395,0.0,99171.58446181854,47293.54569687634,57642.26529438022,28112.10985807551,85754.37515245573,21257.73410705394,1598.2486254640673,0.0,0.8744191007362194,2.653018684857427,0.0014947306463915918,1.0,1.0,-7.253088325044814,324566.58906054386,1560227.3703931132,4.807110229396016,1560227.3703931132,4.807110229396016,0.7561771142178225,0.09236718866327052,3.3799392420949195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799392420949195,1.2847583986998263,1.2850502195263758,2.6307975456828405,5574.34431224998,14216.109562793565,6453.925362852043,0.00047918941952622375,29341.232891615833,2991.9730888341924,19291.21480625004,1967.1564505973029,0.6574779893370617,0.6574779893370617,30557.27443481553,30484.863174865135,1.0029700292058328,0.8,4334.705228739879,4324.433322199387,1.0029700292058328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.016336850184,2034.6934298245008,9.013927874056542,4.997404787586267,-0.8482743322175184,5.845679119803785,2.6298319751954167,3.5,0.7513805643415477,0.6,0.00022712880113795158,0.9907324806515633,0.00022925341156532838,199.06621968294203,0.0,0.0,0.0,0.029584315959416182,7.750523530997808e-05,0.0001496235658279735,0.00050571856168414,0.09236718834116445,0.09236718834116445,0.09236718834116445,0.09236681586214479,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.14146805427,595.620872834124,0.0,0.09236718834116445,0.09236718866327052,0.09236718866327052,0.36936492687046446,0.36936492687046446,0.5,10.037560819898008,0.0,0.0,0.0,0.0,0.0,0.0,28112.10985807551,21257.73410705394,0.7561771142178225,0.5922700198265629,0.4121040561908322,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525373256216032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5699057189527,260.5699057189527,-12.580094281047252,244.73561294394915,276.4041984939281,107574.46433434504,107569.68332407481,4.781010270236361,0.0,nan,276.4041984939281,3.254198493928129,270.0704813839501,-3.0795186160498815,263.73676427396236,-9.413235726037612,257.4030471639654,-15.746952836034552,251.06933005396147,-22.080669946038512,244.73561294394915,-28.414387056050828,1.0,1.0,25732.562594343566,25732.562594343566,275.98006361262145,2.8300636126214727,275.98006361262145,275.98006361262145,87207.78952549445,87207.83646408681,-0.04693859236431308,0.0,8648.866644398773,8648.866644398773,0.921617259725938,3396.838938305394,275.98006361262145,2.8300636126214727,1.0,0.002,0.1282595276895192,0.004781232971230615,0.0001978140843345843,0.0018021859291183933,0.09890704216729215,0.09890704216729215,0.0,1.3452977447314662e-11,0.9999959198587505,0.9999959198587505,0.0,0.09236681179209395,3.768711765680827e-07,0.0,0.0,0.0,1599250.8140447198,265.89691167495516,0.0,1.0,1286945.847187418,2588.2902672712544,,,,,,,,,,,,,,,,,,,2.0,14216.109562793565,1598.2486254640673,0.36936492687046446,6.175450102142607,2.6298319751954167
5106.0,-30.17336898678741,4.997404620291981,35.065864889817895,30.686823336314433,5.013544264441689,-26.654677661663374,-40.152485634293384,1.4948529378107493,-7.253103482888321,-7.253103482901055,40.13189167752542,35339.72241050092,15450.020146531815,15450.020146531815,50789.74255703274,87217.88103257761,87207.93405308135,15450.020146531815,102657.95419961316,102657.95419961316,102657.95419961316,130770.1171929376,126249.87065243257,4520.246540505032,0.0,99171.66381456917,47293.50518737323,57642.39847466215,28112.162993324437,85754.56146798658,21257.77126795982,1598.2514945770668,0.0,0.8744189701296705,2.653017177324499,0.0014947306463915918,1.0,1.0,-7.253103482888321,324566.3936242269,1560227.8816351104,4.807114699131466,1560227.8816351104,4.807114699131466,0.756177006835359,0.09236729060393223,3.3799358100468377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799358100468377,1.2847583842215171,1.285050205044778,2.630794903973222,5574.338714784295,14216.105168466465,6453.925825314662,0.00047919030636771543,29341.286162826535,2991.9785209859165,19291.216188581755,1967.156591555909,0.6574768427507601,0.6574768427507601,30557.249612109972,30484.863174865135,1.0029690107729208,0.8,4334.701707512493,4324.433322199387,1.0029690107729208,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0146262653327,2034.6934298245008,9.013937168200176,4.997404620291981,-0.8482844162399816,5.8456890365319625,2.629827600918516,3.5,0.7513793145481474,0.6,0.00022712880113795158,0.9907253368051024,0.00022925506464828893,199.06616300379667,0.0,0.0,0.0,0.029584315959416182,7.750574630399793e-05,0.00014962305483395366,0.0005057163210418816,0.09236729026800958,0.09236729026800958,0.09236729026800958,0.09236691539316844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.25284791295,595.620837197094,0.0,0.09236729026800958,0.09236729060393223,0.09236729060393223,0.36936523989259756,0.36936523989259756,0.5,10.037549576246592,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,1.2732925824820995e-11,28112.162993324437,21257.77126795982,0.756177006835359,0.5922686990358325,0.4121031208782258,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525369110569997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.56993879528585,260.56993879528585,-12.580061204714127,244.73567907698913,276.40419851355534,107574.12087499326,107569.35935540576,4.761519587486718,0.0,nan,276.40419851355534,3.254198513555366,270.07049462625616,-3.079505373743814,263.7367907389547,-9.413209261045267,257.4030868516409,-15.746913148359056,251.06938296431886,-22.080617035681115,244.73567907698913,-28.414320923010848,1.0,1.0,25732.562594343566,25732.562594343566,275.9800597382083,2.8300597382083197,275.9800597382083,275.9800597382083,87207.90786913411,87207.93405308135,-0.02618394723685924,0.0,8648.866644398773,8648.866644398773,0.9216174623770718,3396.835489097072,275.9800597382083,2.8300597382083197,1.0,0.002,0.12825990708945972,0.004781228723857717,0.00019781466334290457,0.0018021853522211656,0.09890733167145228,0.09890733167145228,0.0,1.556406999808635e-11,0.9999958924868563,0.9999958924868563,0.0,0.09236691120407202,3.793998602059322e-07,0.0,0.0,0.0,1599250.796115314,265.89689651711166,0.0,1.0,1286945.8987139487,2588.290059913017,,,,,,,,,,,,,,,,,,,2.0,14216.105168466465,1598.2514945770668,0.36936523989259756,6.175450102142607,2.629827600918516
