time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5107.0,-30.1732998080809,4.997404455426664,35.06587091282496,30.686874116677814,5.013540899781778,-26.65461573729384,-40.152427449915535,1.4948568278387244,-7.253118004564669,-7.2531180046155725,40.13190355831155,35339.72298424344,15450.019851971267,15450.019851971267,50789.742836214704,87217.98632545306,87208.03390465536,15450.019851971267,102658.05375662663,102658.05375662663,102658.05375662663,130770.26960474404,126250.02299848068,4520.246606263364,0.0,99171.73369454488,47293.470349407966,57642.5148279299,28112.215848117405,85754.7306760473,21257.808275350515,1598.2543345168353,0.0,0.8744188428530695,2.6530157330626136,0.0014947306463915918,1.0,1.0,-7.253118004564669,324566.20639036107,1560228.3953180565,4.807119054907227,1560228.3953180565,4.807119054907227,0.7561769015363508,0.09236739219743033,3.37993276563973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37993276563973,1.284758366024395,1.2850501868435227,2.630792571601399,5574.333772768279,14216.100773131055,6453.9260204554075,0.00047919104841690266,29341.33326636583,2991.983324210187,19291.216771870502,1967.1566510348084,0.6574758071400987,0.6574758071400987,30557.22759306073,30484.863174865135,1.002968107369378,0.8,4334.698583998056,4324.433322199387,1.002968107369378,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0129150754624,2034.6934298245008,9.013945995436712,4.997404455426664,-0.8482941964263233,5.845698651852987,2.6298232250973834,3.5,0.7513780643135382,0.6,0.00022712880113795158,0.9907181933068838,0.00022925671767450465,199.06610632700563,0.0,0.0,0.0,0.029584315959416182,7.750625730113301e-05,0.00014962254383681857,0.0005057141383924299,0.09236739187291812,0.09236739187291812,0.09236739187291812,0.09236701579256384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.3646792604,595.6208014160211,0.0,0.09236739187291812,0.09236739219743033,0.09236739219743033,0.3693655525330038,0.3693655525330038,0.5,10.037538295560118,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,5.0874859880423173e-11,28112.215848117405,21257.808275350515,0.7561769015363508,0.5922675336487426,0.4121023144221057,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525364974833113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.569971840836,260.569971840836,-12.580028159163987,244.7357451043014,276.40419857734423,107573.79999034078,107569.04290224177,4.757088099024731,0.0,nan,276.40419857734423,3.2541985773442548,270.0705078827497,-3.079492117250254,263.73681718815266,-9.41318281184732,257.40312649354235,-15.746873506457632,251.0694357989257,-22.08056420107428,244.7357451043014,-28.414254895698576,1.0,1.0,25732.562594343566,25732.562594343566,275.98005676154105,2.8300567615410728,275.98005676154105,275.98005676154105,87208.01461908831,87208.03390465536,-0.019285567046608776,0.0,8648.866644398773,8648.866644398773,0.9216176421391888,3396.8324294679287,275.98005676154105,2.8300567615410728,1.0,0.002,0.12826028760732763,0.004781224577493831,0.00019781524433299278,0.0018021847704167585,0.09890762216649639,0.09890762216649639,0.0,1.4749751333503758e-11,0.9999958803825074,0.9999958803825074,0.0,0.09236701167910569,3.8051832464069003e-07,0.0,0.0,0.0,1599250.7789383917,265.8968819954353,0.0,1.0,1286945.9480779362,2588.2898612575354,,,,,,,,,,,,,,,,,,,2.0,14216.100773131055,1598.2543345168353,0.3693655525330038,6.175450102142607,2.6298232250973834
5108.0,-30.173230626372124,4.997404292884796,35.06587693545477,30.686926433723443,5.013537271717974,-26.654553836568592,-40.15236923061309,1.4948604807459982,-7.253132535513089,-7.253132535556473,40.13191559338639,35339.72238369672,15450.019573832242,15450.019573832242,50789.74195752896,87218.0949098494,87208.13589791379,15450.019573832242,102658.15547174602,102658.15547174602,102658.15547174602,130770.42488941,126250.17820038965,4520.246689020356,0.0,99171.80637209176,47293.43384196971,57642.63614458005,28112.269417663974,85754.90556224402,21257.84579304821,1598.2572090192793,0.0,0.8744187149240834,2.6530142878791816,0.0014947306463915918,1.0,1.0,-7.253132535513089,324566.01903702976,1560228.9156717716,4.807123433010296,1560228.9156717716,4.807123433010296,0.7561767951644318,0.09236749398593301,3.3799296068019835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799296068019835,1.2847583489364978,1.285050169751744,2.6307901478903286,5574.328637215358,14216.096380044915,6453.92629533123,0.0004791918333723439,29341.38219107054,2991.988313141648,19291.21759349273,1967.156734816959,0.6574747388472933,0.6574747388472933,30557.20474637361,30484.863174865135,1.0029671700094551,0.8,4334.695343078964,4324.433322199387,1.0029671700094551,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0112040619595,2034.6934298245008,9.013954831344115,4.997404292884796,-0.8483039795255154,5.845708272410311,2.629818849730166,3.5,0.7513768142086189,0.6,0.00022712880113795158,0.990711049554192,0.00022925837078344567,199.06604964778714,0.0,0.0,0.0,0.029584315959416182,7.750676860810635e-05,0.00014962203252984522,0.0005057119375775133,0.09236749365113438,0.09236749365113438,0.09236749365113438,0.09236711808820969,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.4771923023,595.6207654208537,0.0,0.09236749365113438,0.09236749398593301,0.09236749398593301,0.3693658649178347,0.3693658649178347,0.5,10.037527028225476,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,4.3371528590796515e-11,28112.269417663974,21257.84579304821,0.7561767951644318,0.59226631554814,0.41210146698891603,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525360839268016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57000483752563,260.57000483752563,-12.579995162474347,244.7358110432316,276.404198631792,107573.4733486848,107568.72329415662,4.7500545281930595,0.0,nan,276.404198631792,3.2541986317920077,270.0705211140959,-3.0794788859040523,263.73684359639464,-9.413156403605342,257.40316607868067,-15.746833921319308,251.06948856095892,-22.08051143904106,244.7358110432316,-28.414188956768385,1.0,1.0,25732.562594343566,25732.562594343566,275.9800540232734,2.8300540232734193,275.9800540232734,275.9800540232734,87208.1231199872,87208.13589791379,-0.012777926589478739,0.0,8648.866644398773,8648.866644398773,0.9216178286579612,3396.8292548359937,275.9800540232734,2.8300540232734193,1.0,0.002,0.12826066768401329,0.00478122043093706,0.00019781582463885826,0.0018021841891650212,0.09890791231942912,0.09890791231942912,0.0,1.3803879480439596e-11,0.9999958851482843,0.9999958851482843,0.0,0.09236711390739191,3.8007854110269274e-07,0.0,0.0,0.0,1599250.7617504988,265.8968674644869,0.0,1.0,1286945.9974734415,2588.289662475249,,,,,,,,,,,,,,,,,,,2.0,14216.096380044915,1598.2572090192793,0.3693658649178347,6.175450102142607,2.629818849730166
5109.0,-30.173161446588683,4.997404134025263,35.06588295742959,30.686977423634403,5.013533858716194,-26.65449191605678,-40.15231104623524,1.4948643270487034,-7.2531469309128624,-7.2531469308978265,40.13192761968104,35339.72276922219,15450.019131061632,15450.019131061632,50789.74190028383,87218.2007389159,87208.23806056226,15450.019131061632,102658.2571916239,102658.2571916239,102658.2571916239,130770.58001326413,126250.33324016647,4520.2467730976605,0.0,99171.87670715098,47293.398733599635,57642.75330394594,28112.32282164023,85755.07612558617,21257.883202596924,1598.2600721793312,0.0,0.8744185877854902,2.653012856177438,0.0014947306463915918,1.0,1.0,-7.2531469309128624,324565.83343146765,1560229.4356464942,4.807127784064609,1560229.4356464942,4.807127784064609,0.7561766893994646,0.09236759567219241,3.3799265438708055,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799265438708055,1.2847583309439181,1.2850501517550774,2.6307878006812047,5574.323663760882,14216.091989324877,6453.92650517518,0.0004791925827260264,29341.429590234828,2991.9931465112786,19291.218220730338,1967.156798777395,0.6574736981169684,0.6574736981169684,30557.182593338603,30484.863174865135,1.0029662611090422,0.8,4334.692200557962,4324.433322199387,1.0029662611090422,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0094932139593,2034.6934298245008,9.013963570348215,4.997404134025263,-0.8483136957366284,5.845717829761892,2.62981447478908,3.5,0.7513755642254515,0.6,0.00022712880113795158,0.990703906055882,0.00022926002385736033,199.0659929701783,0.0,0.0,0.0,0.029584315959416182,7.750727961147287e-05,0.0001496215215264787,0.0005057097521416825,0.09236759533920275,0.09236759533920275,0.09236759533920275,0.09236722028100655,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.58959337464,595.6207294616619,0.0,0.09236759533920275,0.09236759567219241,0.09236759567219241,0.3693661772487649,0.3693661772487649,0.5,10.037515775311864,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,-1.5063505998114124e-11,28112.32282164023,21257.883202596924,0.7561766893994646,0.5922651368870983,0.41210065183159594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525356703525796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5700378136163,260.5700378136163,-12.579962186383682,244.7358769114738,276.40419871573033,107573.15245721057,107568.40536816035,4.7470890502425185,0.0,nan,276.40419871573033,3.254198715730354,270.070534354899,-3.0794656451009814,263.736869994053,-9.413130005946982,257.4032056332017,-15.74679436679827,251.06954127234016,-22.080458727659817,244.7358769114738,-28.414123088526168,1.0,1.0,25732.562594343566,25732.562594343566,275.98005144019055,2.830051440190573,275.98005144019055,275.98005144019055,87208.22891878294,87208.23806056226,-0.009141779315541498,0.0,8648.866644398773,8648.866644398773,0.9216180095136813,3396.8261765901593,275.98005144019055,2.830051440190573,1.0,0.002,0.12826104724802345,0.004781216311872165,0.00019781640420888646,0.001802183609117085,0.09890820210444323,0.09890820210444323,0.0,1.3325971402744496e-11,0.9999958906986509,0.9999958906986509,0.0,0.0923672161059069,3.7956628550763635e-07,0.0,0.0,0.0,1599250.7447229365,265.8968530690871,0.0,1.0,1286946.046408164,2588.2894655473015,,,,,,,,,,,,,,,,,,,2.0,14216.091989324877,1598.2600721793312,0.3693661772487649,6.175450102142607,2.62981447478908
5110.0,-30.17309227077758,4.997403978825326,35.065888980345356,30.687027889676415,5.013530535567089,-26.654429990142297,-40.15225286185739,1.494868253794618,-7.253161322750373,-7.253161322765626,40.131939690760035,35339.72356376204,15450.01869200453,15450.01869200453,50789.74225576657,87218.30539914848,87208.34086396442,15450.01869200453,102658.35955596896,102658.35955596896,102658.35955596896,130770.73594964636,126250.48907664849,4520.246872997869,0.0,99171.94604925848,47293.36421000871,57642.868710277515,28112.3763936774,85755.24510395492,21257.92073326266,1598.262943183419,0.0,0.8744184604924068,2.653011424830629,0.0014947306463915918,1.0,1.0,-7.253161322750373,324565.6478719233,1560229.957557083,4.807132140406814,1560229.957557083,4.807132140406814,0.7561765834226545,0.09236769740955134,3.379923521619633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379923521619633,1.284758312575035,1.2850501333820221,2.6307854859061144,5574.318759030231,14216.087600872326,6453.9266879690085,0.00047919331708545077,29341.476342558206,2991.997913921493,19291.218767113325,1967.156854492954,0.6574726691285288,0.6574726691285288,30557.160734522924,30484.863174865135,1.0029653642800964,0.8,4334.689099773472,4324.433322199387,1.0029653642800964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0077826932825,2034.6934298245008,9.013972309814928,4.997403978825326,-0.8483234078579356,5.8457273866832615,2.629810100687929,3.5,0.7513743144822654,0.6,0.00022712880113795158,0.9906967630233057,0.00022926167684733667,199.06593629585623,0.0,0.0,0.0,0.029584315959416182,7.750779061795384e-05,0.00014962101051999775,0.000505707572785039,0.09236769708379038,0.09236769708379038,0.09236769708379038,0.09236732292295437,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.70207143226,595.620693479633,0.0,0.09236769708379038,0.09236769740955134,0.09236769740955134,0.3693664895302087,0.3693664895302087,0.5,10.03750455134991,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,1.5234036254696548e-11,28112.3763936774,21257.92073326266,0.7561765834226545,0.5922639739901369,0.4120998490637189,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525352567901029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5700707806601,260.5700707806601,-12.579929219339874,244.7359427220128,276.40419883927956,107572.83397920553,107568.08819256016,4.745786645389273,0.0,nan,276.40419883927956,3.2541988392795815,270.07054761584504,-3.0794523841549335,263.7368963923992,-9.41310360760076,257.40324516894304,-15.746754831056933,251.0695939454809,-22.080406054519074,244.7359427220128,-28.414057277987183,1.0,1.0,25732.562594343566,25732.562594343566,275.9800489346665,2.830048934666536,275.9800489346665,275.9800489346665,87208.33365681575,87208.34086396442,-0.007207148664747365,0.0,8648.866644398773,8648.866644398773,0.9216181879672972,3396.823139227731,275.9800489346665,2.830048934666536,1.0,0.002,0.12826142583914435,0.0047812122012993894,0.00019781698227984098,0.0018021830320283513,0.09890849113992049,0.09890849113992049,0.0,1.4308192217843407e-11,0.9999959012495241,0.9999959012495241,0.0,0.09236731881740762,3.7859214371625466e-07,0.0,0.0,0.0,1599250.7276995857,265.8968386772496,0.0,1.0,1286946.0953307687,2588.2892686681325,,,,,,,,,,,,,,,,,,,2.0,14216.087600872326,1598.262943183419,0.3693664895302087,6.175450102142607,2.629810100687929
5111.0,-30.17302310007835,4.99740382741793,35.065895004609,30.68707800647246,5.0135272633170285,-26.654368063736737,-40.152194642554946,1.4948722258293954,-7.2531756953010245,-7.253175695287865,40.131951775466824,35339.72458616605,15450.018236808344,15450.018236808344,50789.7428229744,87218.40938443367,87208.44386396006,15450.018236808344,102658.4621007684,102658.4621007684,102658.4621007684,130770.89213400106,126250.64514515406,4520.246988846989,0.0,99172.0148185811,47293.330016420216,57642.98311351209,28112.43003323265,85755.41314674474,21257.958313160332,1598.2658170431364,0.0,0.874418333253776,2.6530099954025395,0.0014947306463915918,1.0,1.0,-7.2531756953010245,324565.4625611258,1560230.4800572353,4.807136494886283,1560230.4800572353,4.807136494886283,0.7561764773813784,0.09236779917612795,3.379920522853887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379920522853887,1.284758293994296,1.2850501147970628,2.6307831898448075,5574.313893951841,14216.083214646189,6453.926855533814,0.0004791940428658058,29341.522721618232,2992.002643269438,19291.219267975743,1967.1569055667067,0.657471646955881,0.657471646955881,30557.13904556471,30484.863174865135,1.002964474420264,0.8,4334.686023084129,4324.433322199387,1.002964474420264,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0060724996476,2034.6934298245008,9.013981038163164,4.99740382741793,-0.848333108246571,5.845736935664501,2.6298057274259903,3.5,0.7513730649788544,0.6,0.00022712880113795158,0.9906896205741229,0.00022926332972614193,199.06587962575452,0.0,0.0,0.0,0.029584315959416182,7.750830193427919e-05,0.00014962049920367237,0.000505705395898136,0.09236779884569522,0.09236779884569522,0.09236779884569522,0.09236742580227697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.81445954094,595.62065752752,0.0,0.09236779884569522,0.09236779917612795,0.09236779917612795,0.3693668018205642,0.3693668018205642,0.5,10.037493359716994,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,-1.318767317570746e-11,28112.43003323265,21257.958313160332,0.7561764773813784,0.5922628200281997,0.41209905345208564,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525348432516088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5701037444638,260.5701037444638,-12.579896255536198,244.7360084849177,276.404199003983,107572.51683829064,107567.77151803393,4.745320256702797,0.0,nan,276.404199003983,3.2541990039830466,270.07056090018784,-3.0794390998121344,263.7369227963832,-9.413077203616751,257.40328469256644,-15.746715307433533,251.06964658874463,-22.080353411255345,244.7360084849177,-28.413991515082273,1.0,1.0,25732.562594343566,25732.562594343566,275.9800464712186,2.8300464712186226,275.9800464712186,275.9800464712186,87208.43764426495,87208.44386396006,-0.006219695103936829,0.0,8648.866644398773,8648.866644398773,0.9216183650340927,3396.8201254681567,275.9800464712186,2.8300464712186226,1.0,0.002,0.12826180334847878,0.004781208094464476,0.00019781755869013816,0.0018021824550445338,0.09890877934506907,0.09890877934506907,0.0,1.3734671820003763e-11,0.9999959129578548,0.9999959129578548,0.0,0.09236742166503986,3.7751108808871333e-07,0.0,0.0,0.0,1599250.710699045,265.89682430469895,0.0,1.0,1286946.1441878174,2588.2890720528253,,,,,,,,,,,,,,,,,,,2.0,14216.083214646189,1598.2658170431364,0.3693668018205642,6.175450102142607,2.6298057274259903
5112.0,-30.172942120616096,4.997403677538074,35.06590102833084,30.687119776289933,5.013524054483372,-26.65429550314984,-40.152127377781994,1.4948774357973948,-7.253190279809189,-7.253190279793139,40.13196380849266,35339.740326230516,15450.018054554403,15450.018054554403,50789.758380784915,87218.50040899092,87208.54569800422,15450.018054554403,102658.56375255862,102658.56375255862,102658.56375255862,130771.04734562905,126250.80023493542,4520.247110693623,0.0,99172.06878024072,47293.308693336585,57643.066763226816,28112.483593070425,85755.55035629724,21257.99582086001,1598.268692211649,0.0,0.8744182050335252,2.6530085448947474,0.0014947306463915918,1.0,1.0,-7.253190279809189,324565.2745175634,1560231.0003226672,4.8071408829604705,1560231.0003226672,4.8071408829604705,0.7561763709165843,0.09236790096738896,3.3799181300570056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799181300570056,1.2847582696226434,1.2850500904198743,2.6307813773012323,5574.310053389505,14216.078830623504,6453.926606826521,0.00047919454262764015,29341.559459183733,2992.0063894585546,19291.218524573,1967.1568297607237,0.6574707984218938,0.6574707984218938,30557.12173935134,30484.863174865135,1.002963764376862,0.8,4334.683568109497,4324.433322199387,1.002963764376862,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0043626511235,2034.6934298245008,9.013989923956316,4.997403677538074,-0.8483429084430494,5.845746585981123,2.6298013550494677,3.5,0.7513718157284194,0.6,0.00022712880113795158,0.99068125884266,0.0002292652647969635,199.0658132810221,0.0,0.0,0.0,0.029584315959416182,7.750889269715607e-05,0.0001496199084407955,0.0005057030411565139,0.09236790063948278,0.09236790063948278,0.09236790063948278,0.09236752791941942,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487835.92654026207,595.620621672819,0.0,0.09236790063948278,0.09236790096738896,0.09236790096738896,0.36936711413364887,0.36936711413364887,0.5,10.037482180009363,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,-1.602984411874786e-11,28112.483593070425,21257.99582086001,0.7561763709165843,0.5922620538234968,0.41209857763609387,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525344297439093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57013778490506,260.57013778490506,-12.57986221509492,244.73607624911884,276.40419932066465,107572.26080349277,107567.36049526905,4.900308223722291,0.0,nan,276.40419932066465,3.254199320664668,270.07057470637216,-3.0794252936278212,263.7369500920705,-9.413049907929462,257.40332547776103,-15.746674522238948,251.06970086344324,-22.080299136556732,244.73607624911884,-28.41392375088114,1.0,1.0,25732.562594343566,25732.562594343566,275.98004366097786,2.8300436609778785,275.98004366097786,275.98004366097786,87208.52883576653,87208.54569800422,-0.016862237695022486,0.0,8648.866644398773,8648.866644398773,0.921618506320451,3396.8177207072904,275.98004366097786,2.8300436609778785,1.0,0.002,0.1282621804974042,0.0047812039559815426,0.00019781813445870645,0.0018021818804503792,0.09890906722935322,0.09890906722935322,0.0,1.4909085684772228e-11,0.9999959168792328,0.9999959168792328,0.0,0.09236752381809431,3.771492946591188e-07,0.0,0.0,0.0,1599250.6934477862,265.8968097201908,0.0,1.0,1286946.193765376,2588.288872537993,,,,,,,,,,,,,,,,,,,2.0,14216.078830623504,1598.268692211649,0.36936711413364887,6.175450102142607,2.6298013550494677
5113.0,-30.17287303106535,4.99740352927145,35.06590705175863,30.68716999785977,5.013520385128961,-26.65423368944356,-40.15207296526057,1.4948810423449044,-7.253204853027057,-7.253204853021252,40.13197584744584,35339.75397353215,15450.017860935528,15450.017860935528,50789.771834467676,87218.60542965862,87208.64763316857,15450.017860935528,102658.66549410409,102658.66549410409,102658.66549410409,130771.20268871111,126250.95545045167,4520.247238259437,0.0,99172.13837118624,47293.286911111296,57643.16828897216,28112.537194607015,85755.70548357918,21258.033358682856,1598.2715692037436,0.0,0.8744180768530603,2.6530070955105174,0.0014947306463915918,1.0,1.0,-7.253204853027057,324565.08661966544,1560231.5208450123,4.807145269673863,1560231.5208450123,4.807145269673863,0.756176264402094,0.09236800275665698,3.3799151011958477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799151011958477,1.2847582527516144,1.2850500735450132,2.6307790543138823,5574.305131258061,14216.074685475396,6453.92689729146,0.0004791953001465978,29341.60634274457,2992.0111702512654,19291.21939279214,1967.156918294437,0.6574697774705291,0.6574697774705291,30557.099832717184,30484.863174865135,1.002962865586456,0.8,4334.680460541713,4324.433322199387,1.002962865586456,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0026528829828,2034.6934298245008,9.013998802713827,4.99740352927145,-0.8483527022948953,5.845756231566345,2.629796982881407,3.5,0.7513705665375449,0.6,0.00022712880113795158,0.9906741248931304,0.00022926691576047092,199.06575667747353,0.0,0.0,0.0,0.029584315959416182,7.750937058626769e-05,0.00014961943055168388,0.0005057009727539597,0.09236800242363641,0.09236800242363641,0.09236800242363641,0.09236763018505596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.03858719155,595.6205858293958,0.0,0.09236800242363641,0.09236800275665698,0.09236800275665698,0.3693674263879613,0.3693674263879613,0.5,10.037471013258175,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,-5.7980287238024175e-12,28112.537194607015,21258.033358682856,0.756176264402094,0.5922611393383393,0.4120979913143987,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525339456428255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5701715834657,260.5701715834657,-12.57982841653427,244.73614359284755,276.40419957405624,107571.92456280148,107567.05907459873,4.865488202747009,0.0,nan,276.40419957405624,3.2541995740562584,270.070588377831,-3.0794116221690047,263.73697718159855,-9.41302281840143,257.4033659853558,-15.7466340146442,251.069754789105,-22.080245210894986,244.73614359284755,-28.413856407152423,1.0,1.0,25732.562594343566,25732.562594343566,275.98004087370606,2.830040873706082,275.98004087370606,275.98004087370606,87208.63355611445,87208.64763316857,-0.014077054118388332,0.0,8648.866644398773,8648.866644398773,0.9216186851641206,3396.814676701827,275.98004087370606,2.830040873706082,1.0,0.002,0.12826255721553967,0.004781199816251554,0.00019781870956740835,0.0018021813046223004,0.09890935478370418,0.09890935478370418,0.0,1.4189708869710715e-11,0.9999959215378758,0.9999959215378758,0.0,0.09236762603725625,3.767194007352968e-07,0.0,0.0,0.0,1599250.6762098826,265.8967951469729,0.0,1.0,1286946.2433045404,2588.2886731776675,,,,,,,,,,,,,,,,,,,2.0,14216.074685475396,1598.2715692037436,0.3693674263879613,6.175450102142607,2.629796982881407
5114.0,-30.172804006149907,4.997403384509925,35.065913073817995,30.68722119731831,5.013516940032355,-26.654171911535595,-40.15201478088272,1.4948848442652698,-7.253219240986368,-7.25321924098619,40.13198785473475,35339.7537431804,15450.017439032626,15450.017439032626,50789.77118221303,87218.7116555876,87208.74952572619,15450.017439032626,102658.76696475882,102658.76696475882,102658.76696475882,130771.35745588754,126251.11009447457,4520.247361412974,0.0,99172.20909026946,47293.25117394603,57643.2865736927,28112.59049112873,85755.87706482143,21258.07069217601,1598.2744269595958,0.0,0.8744179498295057,2.6530056645518374,0.0014947306463915918,1.0,1.0,-7.253219240986368,324564.90111045545,1560232.0399982864,4.807149616795164,1560232.0399982864,4.807149616795164,0.7561761588240775,0.09236810438402812,3.3799120227689254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799120227689254,1.2847582349666535,1.2850500557560125,2.6307766946180755,5574.300131345803,14216.070304832043,6453.927122059595,0.0004791960561346611,29341.653990456416,2992.0160289656933,19291.220064639136,1967.1569868037645,0.6574687327072204,0.6574687327072204,30557.077567588138,30484.863174865135,1.0029619520878044,0.8,4334.6773021195995,4324.433322199387,1.0029619520878044,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1714.0009432063307,2034.6934298245008,9.014007547820093,4.997403384509925,-0.8483624057722219,5.8457657902821465,2.6297926109502057,3.5,0.7513693174143444,0.6,0.00022712880113795158,0.9906669976729496,0.00022926856519039302,199.06570012691134,0.0,0.0,0.0,0.029584315959416182,7.750988160549434e-05,0.00014961891953245725,0.0005056987849614487,0.09236810405852272,0.09236810405852272,0.09236810405852272,0.09236773210248994,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.1504395101,595.6205500476972,0.0,0.09236810405852272,0.09236810438402812,0.09236810438402812,0.36936773858774946,0.36936773858774946,0.5,10.037459855116014,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,28112.59049112873,21258.07069217601,0.7561761588240775,0.5922599467302037,0.41209716409835884,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525335326207482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5702051986351,260.5702051986351,-12.57979480136487,244.73621058342766,276.40419981381456,107571.59183814721,107566.75275009315,4.8390880540524215,0.0,nan,276.40419981381456,3.25419981381458,270.0706019677552,-3.0793980322447965,263.7370041216842,-9.412995878315769,257.4034062756085,-15.74659372439146,251.06980842952044,-22.080191570479542,244.73621058342766,-28.413789416572314,1.0,1.0,25732.562594343566,25732.562594343566,275.98003826677115,2.8300382667711688,275.98003826677115,275.98003826677115,87208.73977101872,87208.74952572619,-0.009754707469255663,0.0,8648.866644398773,8648.866644398773,0.9216188669343859,3396.81158288277,275.98003826677115,2.8300382667711688,1.0,0.002,0.12826293360421545,0.0047811957124447475,0.00019781928424297764,0.001802180729817721,0.09890964212148881,0.09890964212148881,0.0,1.4060698785844927e-11,0.9999959251100766,0.9999959251100766,0.0,0.09236772799417033,3.76389857795984e-07,0.0,0.0,0.0,1599250.659191106,265.8967807590136,0.0,1.0,1286946.2922139533,2588.288476351696,,,,,,,,,,,,,,,,,,,2.0,14216.070304832043,1598.2744269595958,0.36936773858774946,6.175450102142607,2.6297926109502057
5115.0,-30.172734982609935,4.997403243404881,35.0659190961159,30.687271733209514,5.013513605804652,-26.65411012377036,-40.151956596504874,1.4948887458212008,-7.253233609274275,-7.253233609268796,40.1319999057091,35339.75401830587,15450.017000272703,15450.017000272703,50789.771018578576,87218.81646545754,87208.85206257922,15450.017000272703,102658.86906285191,102658.86906285191,102658.86906285191,130771.51303161446,126251.26553385843,4520.247497756036,0.0,99172.2786057811,47293.21615474354,57643.40272337507,28112.64396876255,85756.04669213762,21258.108156641698,1598.277292920183,0.0,0.8744178227456316,2.653004235550225,0.0014947306463915918,1.0,1.0,-7.253233609274275,324564.7158549634,1560232.5610398676,4.807153965981566,1560232.5610398676,4.807153965981566,0.756176053033742,0.09236820606139327,3.3799089936208695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3799089936208695,1.2847582167156086,1.285050037500822,2.6307743742331238,5574.295214728528,14216.065925196814,6453.927313323888,0.0004791967938115091,29341.70085435899,2992.0208077538196,19291.220636340906,1967.157045101121,0.6574677020972699,0.6574677020972699,30557.055658871035,30484.863174865135,1.0029610532122635,0.8,4334.6741942563385,4324.433322199387,1.0029610532122635,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9992338454006,2034.6934298245008,9.014016281448503,4.997403243404881,-0.8483720974455755,5.845775340850457,2.6297882398292645,3.5,0.751368068522647,0.6,0.00022712880113795158,0.9906598706501047,0.00022927021459837868,199.06564357750827,0.0,0.0,0.0,0.029584315959416182,7.751039262783608e-05,0.0001496184085101155,0.0005056966045345806,0.09236820573422852,0.09236820573422852,0.09236820573422852,0.09236783455564743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.2623913096,595.6205142357917,0.0,0.09236820573422852,0.09236820606139327,0.09236820606139327,0.3693680507157057,0.3693680507157057,0.5,10.037448720157226,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,-5.4569682106375694e-12,28112.64396876255,21258.108156641698,0.756176053033742,0.5922587733190731,0.4120963521694842,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525331199852993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.570238673712,260.570238673712,-12.57976132628795,244.73627728584032,276.40420006155614,107571.2641418511,107566.44522102238,4.818920828722867,0.0,nan,276.40420006155614,3.254200061556162,270.07061550642936,-3.0793844935706147,263.7370309512959,-9.412969048704099,257.40344639615256,-15.746553603847417,251.06986184099813,-22.080138159001848,244.73627728584032,-28.41372271415966,1.0,1.0,25732.562594343566,25732.562594343566,275.98003575401333,2.830035754013352,275.98003575401333,275.98003575401333,87208.84460963911,87208.85206257922,-0.0074529401026666164,0.0,8648.866644398773,8648.866644398773,0.9216190457948193,3396.808538588974,275.98003575401333,2.830035754013352,1.0,0.002,0.12826330921341034,0.004781191615567397,0.00019781985772429077,0.0018021801562950184,0.09890992886214539,0.09890992886214539,0.0,1.4019309151069859e-11,0.9999959335525169,0.9999959335525169,0.0,0.09236783045093422,3.756104590545413e-07,0.0,0.0,0.0,1599250.6421955952,265.8967663907257,0.0,1.0,1286946.3410564892,2588.2882797948696,,,,,,,,,,,,,,,,,,,2.0,14216.065925196814,1598.277292920183,0.3693680507157057,6.175450102142607,2.6297882398292645
5116.0,-30.172665961762913,4.997403105993219,35.06592511942083,30.687321919854753,5.013510328429687,-26.654048332741777,-40.15189844705162,1.4948926982684922,-7.2532479674902675,-7.253247967491544,40.13201197934676,35339.754557016866,15450.016557054458,15450.016557054458,50789.77111407132,87218.92052182507,87208.95492998291,15450.016557054458,102658.97148703737,102658.97148703737,102658.97148703737,130771.66901657385,126251.42136756779,4520.247649006072,0.0,99172.34748092543,47293.18151224413,57643.51774297921,28112.697529536486,85756.21527251569,21258.145681533435,1598.280162574587,0.0,0.874417695629504,2.6530028075508394,0.0014947306463915918,1.0,1.0,-7.2532479674902675,324564.5307294044,1560233.083062959,4.807158316272565,1560233.083062959,4.807158316272565,0.7561759471569263,0.09236830776624244,3.379905990723614,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379905990723614,1.2847581982265008,1.2850500190075147,2.6307720747680663,5574.290342437999,14216.061547834859,6453.927487475262,0.00047919752188101876,29341.74730099322,2992.0255439924154,19291.22115689102,1967.15709818246,0.6574666790971243,0.6574666790971243,30557.03394001248,30484.863174865135,1.0029601621264386,0.8,4334.67111332548,4324.433322199387,1.0029601621264386,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.997524820336,2034.6934298245008,9.014025010726872,4.997403105993219,-0.8483817818547719,5.845784887847991,2.629783869570093,3.5,0.7513668198771695,0.6,0.00022712880113795158,0.9906527439606183,0.00022927186395294604,199.0655870303435,0.0,0.0,0.0,0.029584315959416182,7.751090334655357e-05,0.000149617897791398,0.0005056944290646196,0.09236830743943088,0.09236830743943088,0.09236830743943088,0.09236793725355301,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.37430818036,595.6204784363551,0.0,0.09236830743943088,0.09236830776624244,0.09236830776624244,0.36936836283034824,0.36936836283034824,0.5,10.037437615177748,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,1.2505552149377763e-12,28112.697529536486,21258.145681533435,0.7561759471569263,0.592257610164719,0.41209554834847084,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452532707358308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57027203908996,260.57027203908996,-12.57972796091002,244.73634375253042,276.4042003256219,107570.93965123167,107566.13652205569,4.803129175995514,0.0,nan,276.4042003256219,3.254200325621923,270.07062901101995,-3.079370988980031,263.73705769641055,-9.412942303589432,257.4034863817936,-15.746513618206393,251.06991506716358,-22.0800849328364,244.73634375253042,-28.41365624746956,1.0,1.0,25732.562594343566,25732.562594343566,275.9800332895344,2.8300332895344127,275.9800332895344,275.9800332895344,87208.94873416834,87208.95492998291,-0.006195814567035995,0.0,8648.866644398773,8648.866644398773,0.9216192231051499,3396.8055206772324,275.9800332895344,2.8300332895344127,1.0,0.002,0.12826368381707437,0.004781187524960884,0.0001978204296588239,0.00180217958445457,0.09891021482941195,0.09891021482941195,0.0,1.4113393613512937e-11,0.999995944444998,0.999995944444998,0.0,0.09236793316148985,3.746047525920132e-07,0.0,0.0,0.0,1599250.6252119949,265.8967520325097,0.0,1.0,1286946.3898647882,2588.2880833758454,,,,,,,,,,,,,,,,,,,2.0,14216.061547834859,1598.280162574587,0.36936836283034824,6.175450102142607,2.629783869570093
5117.0,-30.172596925025296,4.997402970819622,35.0659311424591,30.6873771007173,5.013506217253807,-26.65398661079938,-40.15184029759837,1.4948959016234535,-7.2532624591784725,-7.253262459181836,40.13202401829123,35339.75137379957,15450.016288625631,15450.016288625631,50789.7676624252,87219.03506389559,87209.05701648458,15450.016288625631,102659.07330511021,102659.07330511021,102659.07330511021,130771.82435826462,126251.57655033385,4520.2478079307775,0.0,99172.42526499108,47293.14157012394,57643.648549852376,28112.751053154403,85756.39960300678,21258.18316979817,1598.2830337747948,0.0,0.8744175679036446,2.653001366277602,0.0014947306463915918,1.0,1.0,-7.2532624591784725,324564.3438830313,1560233.6035850935,4.80716268743119,1560233.6035850935,4.80716268743119,0.7561758409770746,0.09236840948894037,3.379902623337585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379902623337585,1.284758183241563,1.2850500040191732,2.6307694844252945,5574.284853812499,14216.057172719742,6453.927913519247,0.00047919838620094553,29341.79954778115,2992.030871682088,19291.222430365004,1967.1572280406667,0.6574655517958449,0.6574655517958449,30557.009584935215,30484.863174865135,1.0029591628814751,0.8,4334.667658433552,4324.433322199387,1.0029591628814751,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9958161378734,2034.6934298245008,9.014033840198614,4.997402970819622,-0.8483915282384507,5.845794499058073,2.6297795001899162,3.5,0.7513655714828332,0.6,0.00022712880113795158,0.990645615685681,0.0002292735136981786,199.06553047019213,0.0,0.0,0.0,0.029584315959416182,7.751141406838187e-05,0.0001496173870695697,0.0005056921990533535,0.09236840916247152,0.09236840916247152,0.09236840916247152,0.09236803951402502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.4859798424,595.6204427149469,0.0,0.09236840916247152,0.09236840948894037,0.09236840948894037,0.3693686749591463,0.3693686749591463,0.5,10.037426526264804,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,28112.751053154403,21258.18316979817,0.7561758409770746,0.592256296877515,0.4120946254436793,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525322947476496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57030524036065,260.57030524036065,-12.579694759639324,244.73641002152021,276.4042004591723,107570.59704688177,107565.81754206735,4.779504814415452,0.0,nan,276.4042004591723,3.2542004591722957,270.0706423716606,-3.0793576283393804,263.7370842841358,-9.412915715864187,257.4035261966083,-15.746473803391666,251.06996810906676,-22.080031890933213,244.73641002152021,-28.413589978479763,1.0,1.0,25732.562594343566,25732.562594343566,275.9800306012983,2.830030601298347,275.9800306012983,275.9800306012983,87209.06182549438,87209.05701648458,0.004809009798918851,0.0,8648.866644398773,8648.866644398773,0.9216194219371351,3396.802136454273,275.9800306012983,2.830030601298347,1.0,0.002,0.1282640579075075,0.004781183412568782,0.0001978210007477165,0.0018021790134187209,0.09891050037385825,0.09891050037385825,0.0,1.4166437120599618e-11,0.9999959500041242,0.9999959500041242,0.0,0.09236803539726289,3.740916774822621e-07,0.0,0.0,0.0,1599250.6080705156,265.8967375408215,0.0,1.0,1286946.439126795,2588.2878851309833,,,,,,,,,,,,,,,,,,,2.0,14216.057172719742,1598.2830337747948,0.3693686749591463,6.175450102142607,2.6297795001899162
5118.0,-30.172527886955795,4.997402840130975,35.06593716187929,30.687393829599046,5.0135027429772,-26.653924823960537,-40.15178588507695,1.4948996786271214,-7.253276729647666,-7.253276729659901,40.132035959902375,35339.78767057617,15450.01574869254,15450.01574869254,50789.803419268705,87219.0818469338,87209.15821017919,15450.01574869254,102659.17395887173,102659.17395887173,102659.17395887173,130771.97793329999,126251.72998403895,4520.247949261042,0.0,99172.44441783313,47293.15023687288,57643.660201066945,28112.803974428265,85756.4641754952,21258.220243102478,1598.2858707093717,0.0,0.8744174417909755,2.652999947006349,0.0014947306463915918,1.0,1.0,-7.253276729647666,324564.15988899494,1560234.1198989141,4.807167003382426,1560234.1198989141,4.807167003382426,0.7561757362388755,0.09236851094132635,3.379901776135765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379901776135765,1.2847581655731617,1.2850499863467586,2.63076886117934,5574.283533229109,14216.05280022366,6453.926643449698,0.00047919833051392603,29341.812569244776,2992.0321995018458,19291.218634042125,1967.1568409234678,0.6574651306396324,0.6574651306396324,30557.003457432107,30484.863174865135,1.002958911481088,0.8,4334.666789215985,4324.433322199387,1.002958911481088,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9941076287384,2034.6934298245008,9.014042510371983,4.997402840130975,-0.8484011664486584,5.845804006579633,2.6297751312558697,3.5,0.7513643232159628,0.6,0.00022712880113795158,0.9906384873285592,0.00022927516348617406,199.06547390898172,0.0,0.0,0.0,0.029584315959416182,7.751189197186575e-05,0.00014961690916608583,0.0005056904570303969,0.09236851062187545,0.09236851062187545,0.09236851062187545,0.09236814073044294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.59721762035,595.6204071298446,0.0,0.09236851062187545,0.09236851094132635,0.09236851094132635,0.3693689870466018,0.3693689870466018,0.5,10.03741542972555,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,1.2221335055073723e-11,28112.803974428265,21258.220243102478,0.7561757362388755,0.5922562678812243,0.41209473840077543,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525318820422306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5703383653801,260.5703383653801,-12.579661634619868,244.73647613477684,276.404200595955,107570.34291668447,107565.57438840755,4.768528276938974,0.0,nan,276.404200595955,3.2542005959550124,270.07065570373834,-3.079344296261638,263.73711081150935,-9.412889188490624,257.4035659192732,-15.746434080726772,251.0700210270277,-22.07997897297227,244.73647613477684,-28.41352386522314,1.0,1.0,25732.562594343566,25732.562594343566,275.9800280310463,2.830028031046311,275.9800280310463,275.9800280310463,87209.10511643304,87209.15821017919,-0.053093746144440956,0.0,8648.866644398773,8648.866644398773,0.9216194719613262,3396.8012850164437,275.9800280310463,2.830028031046311,1.0,0.002,0.12826443220586708,0.004781179337543062,0.00019782157224684967,0.0018021784415209233,0.09891078612342483,0.09891078612342483,0.0,1.3767772946010615e-11,0.9999959477557234,0.9999959477557234,0.0,0.09236813664155655,3.742997697977984e-07,0.0,0.0,0.0,1599250.5911907018,265.8967232703523,0.0,1.0,1286946.4876368006,2588.2876899124144,,,,,,,,,,,,,,,,,,,2.0,14216.05280022366,1598.2858707093717,0.3693689870466018,6.175450102142607,2.6297751312558697
5119.0,-30.1724590352986,4.997402704875043,35.065943172495466,30.687477613706164,5.01349962420143,-26.65386316935286,-40.151727735623695,1.49490375701787,-7.2532918678329565,-7.253291867867008,40.13204774529324,35339.764988717805,15450.016302028931,15450.016302028931,50789.78129074674,87219.24361391306,87209.25540795285,15450.016302028931,102659.27170998178,102659.27170998178,102659.27170998178,130772.12867024826,126251.88060455331,4520.248065694942,0.0,99172.56343149327,47293.084802093006,57643.865143778065,28112.856960266487,85756.72210404454,21258.257297476055,1598.2887323478578,0.0,0.874417311444479,2.6529984414369188,0.0014947306463915918,1.0,1.0,-7.2532918678329565,324563.9647072837,1560234.6294577727,4.807171464228662,1560234.6294577727,4.807171464228662,0.7561756290910443,0.09236861256643716,3.3798966007660582,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798966007660582,1.2847581464949056,1.285049967264169,2.630764871962196,5574.275080556673,14216.048430055485,6453.9282784671095,0.00047919984962092074,29341.892710272754,2992.0403716124015,19291.223521218584,1967.157339276775,0.6574635014756435,0.6574635014756435,30556.966025855756,30484.863174865135,1.0029573757313794,0.8,4334.661479355968,4324.433322199387,1.0029573757313794,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9923995594538,2034.6934298245008,9.014051816099093,4.997402704875043,-0.8484112204107568,5.8458139252858,2.6297707634494936,3.5,0.7513630752712839,0.6,0.00022712880113795158,0.9906313782740787,0.00022927680883041008,199.06541750052634,0.0,0.0,0.0,0.029584315959416182,7.751240269971732e-05,0.00014961639843823427,0.0005056879565002481,0.09236861222270158,0.09236861222270158,0.09236861222270158,0.09236823992249914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.708044251,595.6203716707604,0.0,0.09236861222270158,0.09236861256643716,0.09236861256643716,0.36936929899787074,0.36936929899787074,0.5,10.037404261778088,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,3.4049207897624e-11,28112.856960266487,21258.257297476055,0.7561756290910443,0.5922542285271342,0.41209323446203733,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525314693290843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57037144338636,260.57037144338636,-12.579628556613613,244.73654209164775,276.40420079509653,107569.95480058764,107565.19304031428,4.761760273368643,0.0,nan,276.40420079509653,3.2542007950965512,270.0706690544285,-3.079330945571485,263.73713731374005,-9.412862686259928,257.4036055730524,-15.746394426947575,251.0700738323528,-22.079926167647187,244.73654209164775,-28.41345790835223,1.0,1.0,25732.562594343566,25732.562594343566,275.9800241310485,2.8300241310485035,275.9800241310485,275.9800241310485,87209.27499643982,87209.25540795285,0.01958848697540816,0.0,8648.866644398773,8648.866644398773,0.9216197775479661,3396.7960837698884,275.9800241310485,2.8300241310485035,1.0,0.002,0.12826480907328439,0.004781175100926749,0.0001978221473567816,0.0018021778673360767,0.09891107367839079,0.09891107367839079,0.0,1.4692858475023884e-11,0.9999959199527291,0.9999959199527291,0.0,0.09236823569813155,3.7686830562098797e-07,0.0,0.0,0.0,1599250.5732845047,265.896708132167,0.0,1.0,1286946.539096463,2588.287482823609,,,,,,,,,,,,,,,,,,,2.0,14216.048430055485,1598.2887323478578,0.36936929899787074,6.175450102142607,2.6297707634494936
