time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5120.0,-30.172390045292303,4.997402576650037,35.06594918958828,30.6874995114282,5.013495304966613,-26.653801510269243,-40.15166958617044,1.4949067686152058,-7.253305892131152,-7.253305892118634,40.1320599525917,35339.784126237806,15450.015452598951,15450.015452598951,50789.799578836755,87219.30111055198,87209.36098665267,15450.015452598951,102659.37643925162,102659.37643925162,102659.37643925162,130772.28725001295,126252.03903005409,4520.248219958863,0.0,99172.59170758336,47293.07471875644,57643.90776536324,28112.910810761336,85756.81857612458,21258.29505495438,1598.2916075133162,0.0,0.8744171856710031,2.652997046649846,0.0014947306463915918,1.0,1.0,-7.253305892131152,324563.7838873811,1560235.1572598682,4.807175768573265,1560235.1572598682,4.807175768573265,0.756175523696284,0.092368714147999,3.379895380278636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379895380278636,1.2847581324069903,1.285049953173054,2.630763950835176,5574.27312879905,14216.04405845412,6453.9272657759975,0.00047919993335290904,29341.911671658796,2992.042305135678,19291.220494217083,1967.157030608524,0.6574629734452638,0.6574629734452638,30556.957198510205,30484.863174865135,1.0029570135614652,0.8,4334.6602271519805,4324.433322199387,1.0029570135614652,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9906908650557,2034.6934298245008,9.014060306711052,4.997402576650037,-0.8484207401570325,5.84582331680707,2.629766394047506,3.5,0.751361826870716,0.6,0.00022712880113795158,0.9906242549900061,0.0002292784574916783,199.0653609787571,0.0,0.0,0.0,0.029584315959416182,7.751291343067978e-05,0.0001496158877072718,0.0005056860476780952,0.09236871383054643,0.09236871383054643,0.09236871383054643,0.09236834423621622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.82052330096,595.6203356950715,0.0,0.09236871383054643,0.092368714147999,0.092368714147999,0.36936961055714546,0.36936961055714546,0.5,10.037393174254575,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,-1.2505552149377763e-11,28112.910810761336,21258.29505495438,0.756175523696284,0.5922537755263354,0.41209299403833877,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525310577305537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5704043863687,260.5704043863687,-12.579595613631284,244.73660793354907,276.4042008391607,107569.68212437589,107564.93980117833,4.742323197531628,0.0,nan,276.4042008391607,3.254200839160717,270.07068225805887,-3.079317741941111,263.7371636769374,-9.41283632306255,257.4036450958189,-15.74635490418109,251.0701265146873,-22.079873485312675,244.73660793354907,-28.41339206645091,1.0,1.0,25732.562594343566,25732.562594343566,275.9800223140263,2.830022314026337,275.9800223140263,275.9800223140263,87209.3245645262,87209.36098665267,-0.036422126460820436,0.0,8648.866644398773,8648.866644398773,0.9216198496132443,3396.7948571800293,275.9800223140263,2.830022314026337,1.0,0.002,0.12826518302489814,0.004781171070114929,0.00019782271842075892,0.0018021772954706005,0.09891135921037945,0.09891135921037945,0.0,1.3891359416928761e-11,0.9999959515197127,0.9999959515197127,0.0,0.09236834019508061,3.739529183955025e-07,0.0,0.0,0.0,1599250.5566958694,265.8966941078688,0.0,1.0,1286946.586769643,2588.2872909727116,,,,,,,,,,,,,,,,,,,2.0,14216.04405845412,1598.2916075133162,0.36936961055714546,6.175450102142607,2.629766394047506
5121.0,-30.172321186533097,4.997402448028964,35.06595519640484,30.687545926217012,5.013492643247459,-26.6537398035552,-40.15161143671719,1.4949112590870572,-7.253320624068806,-7.253320624063481,40.13207169088679,35339.786973989256,15450.015503096976,15450.015503096976,50789.80247708623,87219.39737081889,87209.45838211759,15450.015503096976,102659.47388521457,102659.47388521457,102659.47388521457,130772.43715011295,126252.1888267516,4520.248323361349,0.0,99172.65400341211,47293.04360256546,57644.011556496276,28112.963264898382,85756.97482139466,21258.331758591128,1598.2944337005829,0.0,0.8744170577743747,2.6529955814851127,0.0014947306463915918,1.0,1.0,-7.253320624068806,324563.59394373506,1560235.664784181,4.807180145579287,1560235.664784181,4.807180145579287,0.756175418374843,0.09236881544898204,3.379892646808274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379892646808274,1.2847581114010658,1.285049932162358,2.6307618662336396,5574.26871177854,14216.039691919403,6453.927259009181,0.0004792005617619377,29341.953833079166,2992.0466044040695,19291.220473990616,1967.1570285459986,0.6574620280481227,0.6574620280481227,30556.937428302146,30484.863174865135,1.0029562024259233,0.8,4334.657422647134,4324.433322199387,1.0029562024259233,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9889829108026,2034.6934298245008,9.014069318496318,4.997402448028964,-0.8484305966232064,5.845833044652171,2.629762026541088,3.5,0.7513605790117394,0.6,0.00022712880113795158,0.9906171453124157,0.00022928010302741212,199.0653045645473,0.0,0.0,0.0,0.029584315959416182,7.75134241647542e-05,0.00014961537697319736,0.0005056839124811577,0.09236881512209472,0.09236881512209472,0.09236881512209472,0.09236844304459003,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487836.9310863056,595.6203003193957,0.0,0.09236881512209472,0.09236881544898204,0.09236881544898204,0.3693699223325205,0.3693699223325205,0.5,10.037382013755506,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,-5.343281372915953e-12,28112.963264898382,21258.331758591128,0.756175418374843,0.592252730263232,0.4120922764310557,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525306453051998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5704373576318,260.5704373576318,-12.57956264236816,244.73667367378624,276.4042010414502,107569.37851925401,107564.63212509548,4.746394158526089,0.0,nan,276.4042010414502,3.2542010414502442,270.07069556793607,-3.079304432063907,263.7371900944085,-9.412809905591473,257.4036846208762,-15.746315379123757,251.0701791473337,-22.079820852666273,244.73667367378624,-28.413326326213735,1.0,1.0,25732.562594343566,25732.562594343566,275.9800188431483,2.8300188431483093,275.9800188431483,275.9800188431483,87209.42547692232,87209.45838211759,-0.03290519527217839,0.0,8648.866644398773,8648.866644398773,0.92162001101453,3396.7921100423155,275.9800188431483,2.8300188431483093,1.0,0.002,0.12826555955654423,0.00478116690697267,0.00019782329317728886,0.0018021767215323644,0.09891164658864443,0.09891164658864443,0.0,1.4709653200356554e-11,0.9999959236024272,0.9999959236024272,0.0,0.09236843891696694,3.765320151011832e-07,0.0,0.0,0.0,1599250.5392701966,265.89667937593117,0.0,1.0,1286946.6368483223,2588.2870894414223,,,,,,,,,,,,,,,,,,,2.0,14216.039691919403,1598.2944337005829,0.3693699223325205,6.175450102142607,2.629762026541088
5122.0,-30.172252310258465,4.997402318300472,35.065961203998604,30.68760089753198,5.013488571580434,-26.65367822207578,-40.15155328726394,1.494914482205532,-7.253335424923648,-7.253335424924576,40.13208372686854,35339.78347063281,15450.015637656745,15450.015637656745,50789.79910828955,87219.51143880986,87209.55992321351,15450.015637656745,102659.57556087026,102659.57556087026,102659.57556087026,130772.59261952204,126252.34416435915,4520.248455162895,0.0,99172.73143271901,47293.003460492015,57644.142191363324,28113.01705865177,85757.1592500151,21258.369416602734,1598.2973255969828,0.0,0.8744169283344579,2.6529941094668223,0.0014947306463915918,1.0,1.0,-7.253335424923648,324563.40311160224,1560236.1851781018,4.80718457540208,1560236.1851781018,4.80718457540208,0.7561753109689975,0.09236891713334228,3.379889294131835,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379889294131835,1.2847580963236789,1.2850499170815466,2.630759287529186,5574.263247813239,14216.035325055036,6453.927678407422,0.0004792014212855019,29342.005847618366,2992.051908410963,19291.221727600023,1967.1571563785824,0.6574609052900129,0.6574609052900129,30556.913179594856,30484.863174865135,1.0029552075459136,0.8,4334.65398284433,4324.433322199387,1.0029552075459136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.987274825118,2034.6934298245008,9.014078380035317,4.997402318300472,-0.8484404867763287,5.845842805076801,2.629757658701481,3.5,0.751359331057566,0.6,0.00022712880113795158,0.9906100338814183,0.00022928174899260125,199.06524813601945,0.0,0.0,0.0,0.029584315959416182,7.751393490193895e-05,0.00014961486623601262,0.0005056816846340656,0.09236891679499011,0.09236891679499011,0.09236891679499011,0.09236854524855964,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.0430160862,595.6202645138941,0.0,0.09236891679499011,0.09236891713334228,0.09236891713334228,0.3693702337097028,0.3693702337097028,0.5,10.037370868333317,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,9.094947017729282e-13,28113.01705865177,21258.369416602734,0.7561753109689975,0.592251417286547,0.41209134933683783,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525302336646804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5704702254481,260.5704702254481,-12.579529774551872,244.73673932104722,276.4042011298215,107569.0413626531,107564.30986028376,4.731502369347444,0.0,nan,276.4042011298215,3.2542011298215243,270.07070876808655,-3.0792912319134302,263.73721640633437,-9.412783593665608,257.40372404458174,-15.746275955418241,251.07023168281714,-22.07976831718284,244.73673932104722,-28.413260678952753,1.0,1.0,25732.562594343566,25732.562594343566,275.9800157826805,2.830015782680505,275.9800157826805,275.9800157826805,87209.53937356357,87209.55992321351,-0.02054964994022157,0.0,8648.866644398773,8648.866644398773,0.9216202089775404,3396.788740602494,275.9800157826805,2.830015782680505,1.0,0.002,0.1282659356071838,0.004781162731119684,0.00019782386716401976,0.0018021761474580136,0.09891193358200988,0.09891193358200988,0.0,1.4622033184946703e-11,0.9999959288077713,0.9999959288077713,0.0,0.09236854108172467,3.76051617604093e-07,0.0,0.0,0.0,1599250.5217630041,265.89666457507633,0.0,1.0,1286946.687161268,2588.2868869673844,,,,,,,,,,,,,,,,,,,2.0,14216.035325055036,1598.2973255969828,0.3693702337097028,6.175450102142607,2.629757658701481
5123.0,-30.172183409736814,4.997402190656379,35.06596720604985,30.687657789699756,5.013484181032506,-26.65361665065969,-40.15149894459171,1.4949174205673326,-7.253349918004517,-7.253349918053018,40.13209558199288,35339.79177531884,15450.015384387989,15450.015384387989,50789.80715970683,87219.62946972321,87209.65958685808,15450.015384387989,102659.67497124607,102659.67497124607,102659.67497124607,130772.74478456438,126252.49623568279,4520.248548881589,0.0,99172.81222294096,47292.97452382121,57644.26411013305,28113.069813318307,85757.33392345136,21258.406353401755,1598.3001601906528,0.0,0.8744168013156316,2.652992668058815,0.0014947306463915918,1.0,1.0,-7.253349918004517,324563.21624778386,1560236.6977546955,4.807188922368676,1560236.6977546955,4.807188922368676,0.7561752058585499,0.09236901835632076,3.3798858039969275,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798858039969275,1.2847580825783522,1.2850499033330978,2.630756599105343,5574.2575513657175,14216.030960836853,6453.92819355903,0.00047920233234429073,29342.060049976506,2992.0574355133003,19291.223267422654,1967.1573133967925,0.6574597432683702,0.6574597432683702,30556.887936694606,30484.863174865135,1.002954171876199,0.8,4334.650402010184,4324.433322199387,1.002954171876199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9855665238256,2034.6934298245008,9.014087216453357,4.997402190656379,-0.8484502293532046,5.845852420009583,2.629753290313434,3.5,0.7513580829466955,0.6,0.00022712880113795158,0.99060292000202,0.0002292833955481258,199.06519168765877,0.0,0.0,0.0,0.029584315959416182,7.751441220628875e-05,0.00014961438893166282,0.0005056795492238022,0.0923690180335725,0.0923690180335725,0.0923690180335725,0.09236864546218367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.15421977063,595.6202289356194,0.0,0.0923690180335725,0.09236901835632076,0.09236901835632076,0.3693705450410458,0.3693705450410458,0.5,10.037359692121898,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,4.8487436288269237e-11,28113.069813318307,21258.406353401755,0.7561752058585499,0.5922503048548918,0.41209060681461734,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452529821919686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5705029818407,260.5705029818407,-12.579497018159259,244.73680489352864,276.4042010701261,107568.69820872435,107563.98274637616,4.715462348188919,0.0,nan,276.4042010701261,3.2542010701261006,270.07072183482586,-3.0792781651741166,263.73724259951007,-9.412757400489909,257.40376336419087,-15.746236635809112,251.07028412886282,-22.079715871137154,244.73680489352864,-28.413195106471335,1.0,1.0,25732.562594343566,25732.562594343566,275.9800128128705,2.830012812870507,275.9800128128705,275.9800128128705,87209.6562206341,87209.65958685808,-0.0033662239729892462,0.0,8648.866644398773,8648.866644398773,0.9216204150568454,3396.785233016912,275.9800128128705,2.830012812870507,1.0,0.002,0.12826631261740282,0.004781158605510259,0.00019782444275531598,0.0018021755715279366,0.09891222137765798,0.09891222137765798,0.0,1.4283252532110158e-11,0.9999959184237744,0.9999959184237744,0.0,0.09236864134513147,3.770111893011399e-07,0.0,0.0,0.0,1599250.5046198592,265.89665008199546,0.0,1.0,1286946.7364279847,2588.2866887037026,,,,,,,,,,,,,,,,,,,2.0,14216.030960836853,1598.3001601906528,0.3693705450410458,6.175450102142607,2.629753290313434
5124.0,-30.172114566245465,4.997402067285361,35.06597320260803,30.687710281368368,5.013480512087781,-26.65355505841445,-40.15144076021386,1.4949210028981836,-7.253364198760835,-7.253364198767026,40.1321074275021,35339.790024191556,15450.014870303936,15450.014870303936,50789.80489449549,87219.73839114643,87209.75957842308,15450.014870303936,102659.77444872701,102659.77444872701,102659.77444872701,130772.8968361889,126252.64821266304,4520.248623525861,0.0,99172.8852858403,47292.936914270176,57644.387079522356,28113.122387461885,85757.50946698424,21258.443175900375,1598.3029810534094,0.0,0.8744166755191436,2.652991247768088,0.0014947306463915918,1.0,1.0,-7.253364198760835,324563.0321216095,1560237.2099131483,4.807193227503951,1560237.2099131483,4.807193227503951,0.7561751015383971,0.09236911941493783,3.3798826300960845,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798826300960845,1.2847580658206113,1.2850498865715503,2.6307541629927482,5574.252389535454,14216.026599400297,6453.928492167155,0.00047920312559091135,29342.109220822553,2992.0624495441925,19291.224159982325,1967.157404412549,0.6574586719312038,0.6574586719312038,30556.864980997965,30484.863174865135,1.0029532300464223,0.8,4334.647145627536,4324.433322199387,1.0029532300464223,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9838583827418,2034.6934298245008,9.01409589987741,4.997402067285361,-0.8484598680864393,5.845861935371801,2.6297489223379666,3.5,0.7513568349537048,0.6,0.00022712880113795158,0.9905958120659574,0.00022928504075164468,199.0651352860534,0.0,0.0,0.0,0.029584315959416182,7.751492325624625e-05,0.0001496138778817053,0.0005056773470736925,0.09236911909497182,0.09236911909497182,0.09236911909497182,0.09236874574642112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.2654952449,595.6201933335227,0.0,0.09236911909497182,0.09236911941493783,0.09236911941493783,0.36937085614279175,0.36937085614279175,0.5,10.037348491375964,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28113.122387461885,21258.443175900375,0.7561751015383971,0.5922490661187991,0.41208974285566224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525294100299762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.570535707484,260.570535707484,-12.57946429251598,244.73687040153513,276.40420101340567,107568.37330666452,107563.66227078412,4.711035880402732,0.0,nan,276.40420101340567,3.254201013405691,270.0707348910522,-3.079265108947766,263.7372687686807,-9.412731231319299,257.4038026463066,-15.74619735369339,251.0703365239237,-22.07966347607629,244.73687040153513,-28.41312959846485,1.0,1.0,25732.562594343566,25732.562594343566,275.98001009338975,2.830010093389774,275.98001009338975,275.98001009338975,87209.7649004825,87209.75957842308,0.005322059427271597,0.0,8648.866644398773,8648.866644398773,0.9216206024636207,3396.782043246565,275.98001009338975,2.830010093389774,1.0,0.002,0.12826669040526745,0.0047811545134414215,0.00019782501963192613,0.0018021749938948357,0.09891250981596306,0.09891250981596306,0.0,1.3526761741960991e-11,0.9999959100018473,0.9999959100018473,0.0,0.09236874162541006,3.7778952777473437e-07,0.0,0.0,0.0,1599250.487727859,265.89663580123914,0.0,1.0,1286946.784972943,2588.286493344624,,,,,,,,,,,,,,,,,,,2.0,14216.026599400297,1598.3029810534094,0.36937085614279175,6.175450102142607,2.6297489223379666
5125.0,-30.17204574207694,4.99740194933569,35.06597920018196,30.687755229324125,5.013478092575152,-26.65349335861189,-40.1513826456852,1.4949257079891023,-7.253378362598539,-7.2533783626318735,40.13211944984998,35339.793893752394,15450.01422016653,15450.01422016653,50789.80811391892,87219.83152122782,87209.86232730481,15450.01422016653,102659.87654747134,102659.87654747134,102659.87654747134,130773.05215842136,126252.80343546701,4520.2487229543485,0.0,99172.94492964452,47292.907298360915,57644.486256981785,28113.175610950013,85757.6618679318,21258.480472567146,1598.305829964973,0.0,0.8744165496864083,2.6529898391061253,0.0014947306463915918,1.0,1.0,-7.253378362598539,324562.8495029897,1560237.7297199962,4.807197533880489,1560237.7297199962,4.807197533880489,0.7561749966192727,0.09236922063603872,3.379880005282496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379880005282496,1.284758043810725,1.2850498645566646,2.630752165020445,5574.248156071894,14216.022239117916,6453.928413231731,0.00047920371396569867,29342.149654616358,2992.066572643702,19291.223924039055,1967.1573803530316,0.6574577579050687,0.6574577579050687,30556.845996651013,30484.863174865135,1.002952451153912,0.8,4334.6444526010955,4324.433322199387,1.002952451153912,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9821506614232,2034.6934298245008,9.014104501732643,4.99740194933569,-0.84846944755839,5.84587139689408,2.629744555438804,3.5,0.7513555872682297,0.6,0.00022712880113795158,0.990588706179924,0.00022928668550426356,199.06507890031068,0.0,0.0,0.0,0.029584315959416182,7.751543369580775e-05,0.00014961336744214382,0.0005056752291406851,0.09236922031793844,0.09236922031793844,0.09236922031793844,0.09236884805248863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.3774623463,595.6201575152099,0.0,0.09236922031793844,0.09236922063603872,0.09236922063603872,0.3693711670397259,0.3693711670397259,0.5,10.037337324540028,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,3.3310243452433497e-11,28113.175610950013,21258.480472567146,0.7561749966192727,0.5922480511669739,0.41208905564818515,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452528998481428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57056851979763,260.57056851979763,-12.579431480202345,244.7369358648101,276.404201174758,107568.07821013549,107563.35469765794,4.723512477519231,0.0,nan,276.404201174758,3.254201174758009,270.0707481127877,-3.0792518872122514,263.73729505080223,-9.412704949197746,257.4038419888128,-15.746158011187163,251.07038892681481,-22.079611073185163,244.7369358648101,-28.41306413518987,1.0,1.0,25732.562594343566,25732.562594343566,275.98000780956494,2.830007809564961,275.98000780956494,275.98000780956494,87209.85970025536,87209.86232730481,-0.0026270494563505054,0.0,8648.866644398773,8648.866644398773,0.9216207574488089,3396.7794053089087,275.98000780956494,2.830007809564961,1.0,0.002,0.1282670670361135,0.004781150450795251,0.00019782559477139075,0.0018021744194520834,0.09891279738569538,0.09891279738569538,0.0,1.4223473961127997e-11,0.9999959225417007,0.9999959225417007,0.0,0.09236884400439344,3.7663164528544305e-07,0.0,0.0,0.0,1599250.4709741538,265.89662163740144,0.0,1.0,1286946.8331204467,2588.286299585025,,,,,,,,,,,,,,,,,,,2.0,14216.022239117916,1598.305829964973,0.3693711670397259,6.175450102142607,2.629744555438804
5126.0,-30.171976919422683,4.997401833926923,35.065985203974016,30.687804892100417,5.013474886968313,-26.65343173878051,-40.151324461307354,1.4949297051797532,-7.253392794699607,-7.2533927947169134,40.13213162448698,35339.794195900235,15450.013917458122,15450.013917458122,50789.808113358355,87219.93455829193,87209.96660188468,15450.013917458122,102659.9805193428,102659.9805193428,102659.9805193428,130773.21024783042,126252.96137307884,4520.248874751578,0.0,99173.01299619497,47292.87262990879,57644.600406984646,28113.22972848761,85757.83013547226,21258.518389235804,1598.3087283161512,0.0,0.8744164217639637,2.652988403764728,0.0014947306463915918,1.0,1.0,-7.253392794699607,324562.6634256578,1560238.2561102777,4.807201911773983,1560238.2561102777,4.807201911773983,0.7561748897066134,0.09236932224693316,3.3798770358847734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798770358847734,1.2847580251123174,1.28504984585401,2.6307498920579184,5574.243339937048,14216.017880743218,6453.928572337543,0.0004792044311310402,29342.19557198588,2992.071254912318,19291.22439961698,1967.1574288484833,0.6574567452626159,0.6574567452626159,30556.824520045517,30484.863174865135,1.0029515700088063,0.8,4334.641406035069,4324.433322199387,1.0029515700088063,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9804434981172,2034.6934298245008,9.014113303373346,4.997401833926923,-0.8484791528004267,5.84588098672735,2.629740189969462,3.5,0.7513543399912749,0.6,0.00022712880113795158,0.9905816005052166,0.00022928833023156428,199.0650225158405,0.0,0.0,0.0,0.029584315959416182,7.75159447519923e-05,0.00014961285638595927,0.0005056730575720304,0.09236932191428888,0.09236932191428888,0.09236932191428888,0.09236895206590381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.4898215405,595.620121576874,0.0,0.09236932191428888,0.09236932224693316,0.09236932224693316,0.3693714779659492,0.3693714779659492,0.5,10.037326229124307,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,1.7280399333685637e-11,28113.22972848761,21258.518389235804,0.7561748897066134,0.5922468890960199,0.41208825060141685,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525285870486262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5706013314221,260.5706013314221,-12.57939866857788,244.7370012840794,276.40420137873673,107567.7634610377,107563.04004775356,4.723413284167493,0.0,nan,276.40420137873673,3.2542013787367523,270.07076135982504,-3.0792386401749354,263.7373213408975,-9.412678659102482,257.4038813219675,-15.746118678032474,251.0704413030263,-22.079558696973663,244.7370012840794,-28.412998715920565,1.0,1.0,25732.562594343566,25732.562594343566,275.9800054339243,2.8300054339243275,275.9800054339243,275.9800054339243,87209.96258129652,87209.96660188468,-0.004020588152343407,0.0,8648.866644398773,8648.866644398773,0.9216209327802911,3396.776421064197,275.9800054339243,2.8300054339243275,1.0,0.002,0.1282674413385437,0.00478114634737737,0.00019782616621107457,0.0018021738477638294,0.09891308310553729,0.09891308310553729,0.0,1.3974904133212673e-11,0.9999959477458316,0.9999959477458316,0.0,0.09236894794296205,3.7430397111117563e-07,0.0,0.0,0.0,1599250.453903129,265.89660720530037,0.0,1.0,1286946.882179858,2588.286102155662,,,,,,,,,,,,,,,,,,,2.0,14216.017880743218,1598.3087283161512,0.3693714779659492,6.175450102142607,2.629740189969462
5127.0,-30.17190809882529,4.99740172234967,35.06599120989339,30.687819874752336,5.013471703799799,-26.653370118562048,-40.1512663467787,1.4949337224156092,-7.25340709557571,-7.253407095556635,40.13214369342397,35339.81801272782,15450.013456406174,15450.013456406174,50789.83146913399,87219.97760884816,87210.06964298018,15450.013456406174,102660.08309938635,102660.08309938635,102660.08309938635,130773.36634392999,126253.11731032433,4520.249033605654,0.0,99173.02904027884,47292.869440350645,57644.62177769799,28113.283244543636,85757.90502224163,21258.555885692684,1598.3115945112038,0.0,0.8744162949851195,2.652986981474825,0.0014947306463915918,1.0,1.0,-7.25340709557571,324562.47904032376,1560238.7779304148,4.807206250530796,1560238.7779304148,4.807206250530796,0.7561747840255779,0.09236942366442513,3.3798763161094616,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798763161094616,1.2847580063201411,1.2850498270575652,2.6307493702960048,5574.242234386164,14216.013524632324,6453.927221486596,0.00047920432926422326,29342.2065676166,2992.072376154609,19291.220361833097,1967.1570171091146,0.6574563612786971,0.6574563612786971,30556.819314164204,30484.863174865135,1.0029513564212198,0.8,4334.640667554254,4324.433322199387,1.0029513564212198,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9787365565523,2034.6934298245008,9.014122011481794,4.99740172234967,-0.8484887930626996,5.8458905154123695,2.6297358250700436,3.5,0.7513530928771553,0.6,0.00022712880113795158,0.9905744950978462,0.00022928997492058023,199.06496613308738,0.0,0.0,0.0,0.029584315959416182,7.75164551977728e-05,0.00014961234594017877,0.0005056712246407858,0.09236942333891295,0.09236942333891295,0.09236942333891295,0.09236905479596626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.6014793686,595.6200858614103,0.0,0.09236942333891295,0.09236942366442513,0.09236942366442513,0.36937178907218277,0.36937178907218277,0.5,10.037315173175259,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,-1.9099388737231493e-11,28113.283244543636,21258.555885692684,0.7561747840255779,0.5922466442710029,0.4120881684733589,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525281756251094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57063414433725,260.57063414433725,-12.57936585566273,244.73706666719306,276.4042016214533,107567.52052419592,107562.79692539375,4.723598802169102,0.0,nan,276.4042016214533,3.254201621453319,270.07077463062143,-3.0792253693785483,263.7373476397737,-9.412652360226275,257.4039206489223,-15.746079351077697,251.07049365805972,-22.07950634194026,244.73706666719306,-28.412933332806915,1.0,1.0,25732.562594343566,25732.562594343566,275.98000304691095,2.8300030469109743,275.98000304691095,275.98000304691095,87210.00240720472,87210.06964298018,-0.06723577545199078,0.0,8648.866644398773,8648.866644398773,0.9216209752802343,3396.775697690009,275.98000304691095,2.8300030469109743,1.0,0.002,0.1282678142894471,0.004781142273348303,0.0001978267356194178,0.0018021732782867127,0.0989133678097089,0.0989133678097089,0.0,1.3906130587326704e-11,0.9999959623843552,0.9999959623843552,0.0,0.09236905071219505,3.729522300909688e-07,0.0,0.0,0.0,1599250.436987322,265.89659290442427,0.0,1.0,1286946.930793196,2588.2859065214666,,,,,,,,,,,,,,,,,,,2.0,14216.013524632324,1598.3115945112038,0.36937178907218277,6.175450102142607,2.6297358250700436
5128.0,-30.171839360740233,4.997401603256906,35.065997205810355,30.68787882747131,5.013466969606942,-26.653308727709337,-40.15121200410647,1.4949363350298124,-7.253422485260103,-7.2534224852651645,40.13215541731221,35339.824260032605,15450.014363091885,15450.014363091885,50789.83862312449,87220.09997937102,87210.16554084468,15450.014363091885,102660.17990393657,102660.17990393657,102660.17990393657,130773.51610091355,126253.26694921154,4520.2491517020035,0.0,99173.1135693343,47292.83784474299,57644.750805101445,28113.336196976976,85758.08700207842,21258.592896715003,1598.3144608964187,0.0,0.8744161634736062,2.6529854508984387,0.0014947306463915918,1.0,1.0,-7.253422485260103,324562.2806167593,1560239.2848326433,4.80721075125474,1560239.2848326433,4.80721075125474,0.7561746762378538,0.09236952512096933,3.3798726732263646,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798726732263646,1.284757994098627,1.285049814833275,2.6307465598590407,5574.23627940748,14216.00917077431,6453.927846175318,0.000479205298216251,29342.263202674276,2992.0781513232632,19291.22222906949,1967.1572075142371,0.6574551559237352,0.6574551559237352,30556.792966470464,30484.863174865135,1.0029502754246975,0.8,4334.636929999516,4324.433322199387,1.0029502754246975,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9770299906388,2034.6934298245008,9.014131515622626,4.997401603256906,-0.848498956248128,5.845900559505034,2.629731461134117,3.5,0.7513518460383192,0.6,0.00022712880113795158,0.9905673982643637,0.00022929161764855015,199.0649098179661,0.0,0.0,0.0,0.029584315959416182,7.751693251647113e-05,0.00014961186862148045,0.0005056690663440748,0.09236952477387479,0.09236952477387479,0.09236952477387479,0.09236915326665367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.7118937142,595.6200505333478,0.0,0.09236952477387479,0.09236952512096933,0.09236952512096933,0.36937210023098827,0.36937210023098827,0.5,10.037304029069126,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,5.059064278611913e-12,28113.336196976976,21258.592896715003,0.7561746762378538,0.5922454709360944,0.41208736686460967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525277642141219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57066680980114,260.57066680980114,-12.579333190198838,244.7371319923696,276.40420162720426,107567.16936407922,107562.46699127642,4.702372802810081,0.0,nan,276.40420162720426,3.2542016272042815,270.0707877002583,-3.079212299741698,263.7373737732965,-9.41262622670348,257.4039598463275,-15.746040153672482,251.07054591935082,-22.079454080649157,244.7371319923696,-28.41286800763038,1.0,1.0,25732.562594343566,25732.562594343566,275.9799987451135,2.829998745113528,275.9799987451135,275.9799987451135,87210.12678553074,87210.16554084468,-0.03875531394442078,0.0,8648.866644398773,8648.866644398773,0.9216211903782904,3396.7720365924965,275.9799987451135,2.829998745113528,1.0,0.002,0.12826819040730603,0.00478113799516893,0.00019782730947114332,0.001802172705416825,0.09891365473557166,0.09891365473557166,0.0,1.4887968462218293e-11,0.9999959281077557,0.9999959281077557,0.0,0.09236914900221638,3.761187529472408e-07,0.0,0.0,0.0,1599250.4187836123,265.8965775147399,0.0,1.0,1286946.983107743,2588.2856959925466,,,,,,,,,,,,,,,,,,,2.0,14216.00917077431,1598.3144608964187,0.36937210023098827,6.175450102142607,2.629731461134117
5129.0,-30.171770675393187,4.997401485900869,35.066003191583405,30.68793184300887,5.013463221442323,-26.65324728571026,-40.15115388957781,1.4949398306026072,-7.2534369933893,-7.253436993383556,40.13216711607478,35339.82165747169,15450.014149787452,15450.014149787452,50789.83580725914,87220.20992405878,87210.2631098618,15450.014149787452,102660.27725964926,102660.27725964926,102660.27725964926,130773.6655484126,126253.41634225994,4520.249206152665,0.0,99173.1875492816,47292.7992787647,57644.87585612989,28113.38828876333,85758.26414489321,21258.629357535134,1598.3172641886172,0.0,0.8744160369790426,2.6529840079975338,0.0014947306463915918,1.0,1.0,-7.2534369933893,324562.0935594285,1560239.7906474962,4.8072150802842,1560239.7906474962,4.8072150802842,0.7561745720288016,0.09236962594231168,3.379869461990549,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379869461990549,1.2847579777467324,1.2850497984776663,2.6307440938551863,5574.231054241224,14216.00481755732,6453.928173957041,0.00047920610609189415,29342.312969351864,2992.083226112063,19291.223208830994,1967.157307422106,0.6574540742231444,0.6574540742231444,30556.76974072517,30484.863174865135,1.0029493225160655,0.8,4334.633635309089,4324.433322199387,1.0029493225160655,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.975322464263,2034.6934298245008,9.014140371387752,4.997401485900869,-0.8485086994064508,5.84591018530732,2.629727094745049,3.5,0.7513505984985854,0.6,0.00022712880113795158,0.990560306930581,0.0002292932591269972,199.06485354608347,0.0,0.0,0.0,0.029584315959416182,7.751744296826524e-05,0.00014961135816968633,0.0005056668606446531,0.09236962562282604,0.09236962562282604,0.09236962562282604,0.0923692516734469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.8225362782,595.6200151298376,0.0,0.09236962562282604,0.09236962594231168,0.09236962594231168,0.36937241093103107,0.36937241093103107,0.5,10.03729281242213,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,28113.38828876333,21258.629357535134,0.7561745720288016,0.5922442147551749,0.412086485306689,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452527353296627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5706994394701,260.5706994394701,-12.579300560529873,244.73719726999974,276.40420160891205,107566.84315379796,107562.14593388663,4.697219911335889,0.0,nan,276.40420160891205,3.2542016089120693,270.0708007411498,-3.079199258850167,263.7373998733738,-9.41260012662616,257.40399900558845,-15.746000994411531,251.07059813779662,-22.079401862203355,244.73719726999974,-28.412802730000237,1.0,1.0,25732.562594343566,25732.562594343566,275.97999551812836,2.829995518128385,275.97999551812836,275.97999551812836,87210.23793814142,87210.2631098618,-0.02517172037914861,0.0,8648.866644398773,8648.866644398773,0.9216213799891508,3396.7688093005017,275.97999551812836,2.829995518128385,1.0,0.002,0.12826856877383122,0.0047811338614132115,0.000197827887147965,0.0018021721274265074,0.0989139435739825,0.0989139435739825,0.0,1.4574472271405847e-11,0.9999959037737746,0.9999959037737746,0.0,0.09236924757542747,3.7836688421863476e-07,0.0,0.0,0.0,1599250.40162265,265.8965630066107,0.0,1.0,1286947.0324255899,2588.285497523238,,,,,,,,,,,,,,,,,,,2.0,14216.00481755732,1598.3172641886172,0.36937241093103107,6.175450102142607,2.629727094745049
5130.0,-30.17170197702322,4.997401370879669,35.06600917440953,30.687984893471025,5.013459461681806,-26.653185833149966,-40.15109577504916,1.494943316665314,-7.253451445481232,-7.253451445419093,40.13217900249479,35339.81905301192,15450.013870014347,15450.013870014347,50789.83292302626,87220.3199855037,87210.36343724038,15450.013870014347,102660.37730725472,102660.37730725472,102660.37730725472,130773.81851875709,126253.5692505829,4520.249268174188,0.0,99173.26162518791,47292.76068881251,57645.00104041711,28113.44121150238,85758.44225191949,21258.66641616995,1598.3201060890196,0.0,0.874415910066459,2.6529825706704178,0.0014947306463915918,1.0,1.0,-7.253451445481232,324561.9072246874,1560240.3045777872,4.807219423620362,1560240.3045777872,4.807219423620362,0.7561744667341592,0.09236972695205732,3.3798662468642178,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798662468642178,1.2847579614393254,1.2850497821665554,2.630741624731965,5574.225822465405,14216.000465575082,6453.928504936653,0.0004792069155232268,29342.362798290964,2992.088307249771,19291.224198151205,1967.157408304692,0.6574529914569394,0.6574529914569394,30556.74648683671,30484.863174865135,1.0029483684529539,0.8,4334.63033662641,4324.433322199387,1.0029483684529539,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9736150640144,2034.6934298245008,9.014149187726739,4.997401370879669,-0.8485184143883018,5.845919785267971,2.629722728681406,3.5,0.7513493510518303,0.6,0.00022712880113795158,0.9905532143070394,0.00022929490092750234,199.0647972635633,0.0,0.0,0.0,0.029584315959416182,7.751795342316744e-05,0.00014961084771478414,0.0005056646543559415,0.09236972662573005,0.09236972662573005,0.09236972662573005,0.09236935246116432,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487837.93412402325,595.619979428193,0.0,0.09236972662573005,0.09236972695205732,0.09236972695205732,0.3693727212340852,0.3693727212340852,0.5,10.037281587941795,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,-6.212985681486316e-11,28113.44121150238,21258.66641616995,0.7561744667341592,0.5922429511234442,0.41208559909704895,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525269426946337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5707320399838,260.5707320399838,-12.579267960016182,244.73726251087342,276.4042015690651,107566.51722261126,107561.82420008867,4.693022522566276,0.0,nan,276.4042015690651,3.254201569065117,270.07081375744883,-3.0791862425511454,263.7374259458173,-9.412574054182699,257.40403813417333,-15.745961865826644,251.0706503225247,-22.079349677475278,244.73726251087342,-28.412737489126556,1.0,1.0,25732.562594343566,25732.562594343566,275.9799926661536,2.8299926661536006,275.9799926661536,275.9799926661536,87210.34794714816,87210.36343724038,-0.015490092220716178,0.0,8648.866644398773,8648.866644398773,0.9216215698296323,3396.7655780985388,275.9799926661536,2.8299926661536006,1.0,0.002,0.12826894739550762,0.004781129735989101,0.0001978284652409663,0.0018021715487897506,0.09891423262048314,0.09891423262048314,0.0,1.4030716692647882e-11,0.9999959010062883,0.9999959010062883,0.0,0.0923693483291274,3.786229299257523e-07,0.0,0.0,0.0,1599250.384527969,265.89654855451874,0.0,1.0,1286947.081552941,2588.2852998205535,,,,,,,,,,,,,,,,,,,2.0,14216.000465575082,1598.3201060890196,0.3693727212340852,6.175450102142607,2.629722728681406
5131.0,-30.171633272355702,4.997401259459677,35.06601515577904,30.688036197703354,5.013455989532872,-26.653124346168386,-40.151037625595905,1.494947062212798,-7.253465770855939,-7.253465770856521,40.13219092604005,35339.81779387712,15450.013437211463,15450.013437211463,50789.83123108858,87220.42636299698,87210.4645777105,15450.013437211463,102660.47801492197,102660.47801492197,102660.47801492197,130773.97218916177,126253.72285751096,4520.2493316508,0.0,99173.33256649022,47292.723993522246,57645.12063663108,28113.49417423979,85758.61481087087,21258.70351322506,1598.3229466900839,0.0,0.8744157837165498,2.6529811459464834,0.0014947306463915918,1.0,1.0,-7.253465770855939,324561.72252382356,1560240.8201112235,4.807223747700865,1560240.8201112235,4.807223747700865,0.7561743617306834,0.09236982791031564,3.3798631600423708,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798631600423708,1.2847579439180783,1.2850497646413284,2.630739257960864,5574.220807561447,14215.996116143246,6453.928748660943,0.0004792076772754222,29342.410586009337,2992.0931802408913,19291.22492665942,1967.1574825918556,0.6574519455418434,0.6574519455418434,30556.724160925718,30484.863174865135,1.0029474524631752,0.8,4334.627169582068,4324.433322199387,1.0029474524631752,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9719078615844,2034.6934298245008,9.014157913759203,4.997401259459677,-0.8485280667669164,5.845929326226593,2.6297183631265124,3.5,0.7513481037504322,0.6,0.00022712880113795158,0.9905461210881038,0.00022929654288934384,199.06474097591556,0.0,0.0,0.0,0.029584315959416182,7.751846418794345e-05,0.00014961033695000812,0.0005056624662188584,0.09236982758955,0.09236982758955,0.09236982758955,0.09236945367182625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.04585210513,595.6199436827336,0.0,0.09236982758955,0.09236982791031564,0.09236982791031564,0.36937303139890615,0.36937303139890615,0.5,10.037270371590232,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,5.684341886080801e-13,28113.49417423979,21258.70351322506,0.7561743617306834,0.5922417397144152,0.41208475523787724,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525265320150211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57076464335864,260.57076464335864,-12.579235356641334,244.737327725375,276.4042015613139,107566.19853990826,107561.50510521067,4.693434697591785,0.0,nan,276.4042015613139,3.2542015613139483,270.0708267941464,-3.0791732058535786,263.7374520269653,-9.412547973034691,257.4040772597751,-15.745922740224898,251.07070249257615,-22.07929750742383,244.737327725375,-28.41267227462498,1.0,1.0,25732.562594343566,25732.562594343566,275.9799900347883,2.8299900347882954,275.9799900347883,275.9799900347883,87210.454392353,87210.4645777105,-0.010185357503360137,0.0,8648.866644398773,8648.866644398773,0.9216217520941492,3396.7624758425827,275.9799900347883,2.8299900347882954,1.0,0.002,0.12826932571699817,0.0047811256365671625,0.00019782904292227877,0.0018021709713921415,0.09891452146113938,0.09891452146113938,0.0,1.4314420308803033e-11,0.9999959042655477,0.9999959042655477,0.0,0.09236944958802912,3.7832228652147096e-07,0.0,0.0,0.0,1599250.3675831708,265.89653422914404,0.0,1.0,1286947.1302495424,2588.2851038513713,,,,,,,,,,,,,,,,,,,2.0,14215.996116143246,1598.3229466900839,0.36937303139890615,6.175450102142607,2.6297183631265124
5132.0,-30.17155282998916,4.997401149688812,35.06602113534914,30.688078456465178,5.013452693463987,-26.653052277694236,-40.15097039574755,1.4949521399597079,-7.2534802788284765,-7.253480278814223,40.13220283696156,35339.83152083082,15450.013240380391,15450.013240380391,50789.84476121121,87220.51842275429,87210.56514066496,15450.013240380391,102660.57838104534,102660.57838104534,102660.57838104534,130774.1256450632,126253.8762463642,4520.249398698994,0.0,99173.38756898846,47292.700662956675,57645.20767336865,28113.547264017856,85758.7549373865,21258.740686964018,1598.3257980240228,0.0,0.8744156563966093,2.652979703062984,0.0014947306463915918,1.0,1.0,-7.2534802788284765,324561.5354687628,1560241.3351007695,4.8072281049795995,1560241.3351007695,4.8072281049795995,0.7561742560382193,0.09236992893639712,3.3798607253899666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798607253899666,1.2847579201649542,1.285049740882809,2.6307374115709017,5574.216895282678,14215.991769127519,6453.928544414813,0.0004792081957851232,29342.44799615105,2992.096995013695,19291.22431615407,1967.1574203376351,0.6574510865175449,0.6574510865175449,30556.706551927058,30484.863174865135,1.0029467299994803,0.8,4334.624671655797,4324.433322199387,1.0029467299994803,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9702010078897,2034.6934298245008,9.014166775650537,4.997401149688812,-0.8485378048256669,5.845938954514479,2.629713998466281,3.5,0.7513468567046517,0.6,0.00022712880113795158,0.9905378161132733,0.00022929846538234354,199.0646750719679,0.0,0.0,0.0,0.029584315959416182,7.751905471566212e-05,0.00014960974642228947,0.0005056601060682483,0.09236992860407704,0.09236992860407704,0.09236992860407704,0.09236955476781035,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.1575149512,595.6199079578662,0.0,0.09236992860407704,0.09236992893639712,0.09236992893639712,0.3693733414894198,0.3693733414894198,0.5,10.037259156109215,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,-1.4267698134062812e-11,28113.547264017856,21258.740686964018,0.7561742560382193,0.5922409297837111,0.41208424197194626,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525261212979939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57079833214755,260.57079833214755,-12.57920166785243,244.73739494731953,276.40420171694734,107565.94318745159,107561.09350159754,4.84968585403449,0.0,nan,276.40420171694734,3.254201716947364,270.07084036304036,-3.0791596369596164,263.73747900912224,-9.412520990877738,257.40411765519633,-15.745882344803647,251.07075630125945,-22.079243698740527,244.73739494731953,-28.412605052680448,1.0,1.0,25732.562594343566,25732.562594343566,275.9799871541291,2.829987154129128,275.9799871541291,275.9799871541291,87210.54648462427,87210.56514066496,-0.01865604068734683,0.0,8648.866644398773,8648.866644398773,0.9216218958505978,3396.7600290169166,275.9799871541291,2.829987154129128,1.0,0.002,0.1282697040499687,0.004781121502157356,0.00019782962054731094,0.0018021703931415706,0.09891481027365547,0.09891481027365547,0.0,1.368888162545101e-11,0.9999959041349284,0.9999959041349284,0.0,0.09236955060163153,3.783347655923003e-07,0.0,0.0,0.0,1599250.350422384,265.8965197211715,0.0,1.0,1286947.1795668465,2588.2849053843156,,,,,,,,,,,,,,,,,,,2.0,14215.991769127519,1598.3257980240228,0.3693733414894198,6.175450102142607,2.629713998466281
