time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5133.0,-30.17147247283613,4.997401039382136,35.06602711232115,30.688120785076194,5.013449029842878,-26.652980322613246,-40.15090697268022,1.4949568783905929,-7.253494994318487,-7.2534949942933205,40.132214721259345,35339.85796933484,15450.013305843373,15450.013305843373,50789.87127517821,87220.6112100578,87210.66493821164,15450.013305843373,102660.67824405502,102660.67824405502,102660.67824405502,130774.27862489426,126254.02916329027,4520.2494616039885,0.0,99173.443134,47292.68988910053,57645.28138322163,28113.60038083924,85758.88176406088,21258.77786524859,1598.328655668704,0.0,0.8744155280223602,2.6529782395415507,0.0014947306463915918,1.0,1.0,-7.253494994318487,324561.34573820885,1560241.8489379429,4.807232498340803,1560241.8489379429,4.807232498340803,0.756174149780455,0.09237002998443493,3.3798582711839016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798582711839016,1.2847578979991123,1.2850497187119323,2.630735546710947,5574.2129438682105,14215.987659547183,6453.928454268362,0.00047920874179034905,29342.485742534223,2992.1008440735854,19291.224046700292,1967.1573928609967,0.6574502315847139,0.6574502315847139,30556.68880150097,30484.863174865135,1.0029460017333927,0.8,4334.622153667325,4324.433322199387,1.0029460017333927,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.96849427499,2034.6934298245008,9.014175789957411,4.997401039382136,-0.8485476420054345,5.84594868138757,2.6297096341178365,3.5,0.7513456097479533,0.6,0.00022712880113795158,0.9905295200109921,0.00022930038585365034,199.06460923787665,0.0,0.0,0.0,0.029584315959416182,7.751961180951986e-05,0.0001496091893284317,0.0005056578559968182,0.0923700296515171,0.0923700296515171,0.0923700296515171,0.0923696553983576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.2691025866,595.6198722561442,0.0,0.0923700296515171,0.09237002998443493,0.09237002998443493,0.36937365147660156,0.36937365147660156,0.5,10.037247929525877,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,-2.518163455533795e-11,28113.60038083924,21258.77786524859,0.756174149780455,0.5922403631021086,0.41208394095624473,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525256404132074,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57083286784024,260.57083286784024,-12.57916713215974,244.7374637936578,276.4042019419958,107565.66918266754,107560.69758020333,4.971602464242279,0.0,nan,276.4042019419958,3.2542019419958024,270.07085431234333,-3.0791456876566485,263.7375066826846,-9.412493317315352,257.4041590530193,-15.74584094698065,251.0708114233406,-22.07918857665939,244.7374637936578,-28.412536206342168,1.0,1.0,25732.562594343566,25732.562594343566,275.9799839774505,2.8299839774505244,275.9799839774505,275.9799839774505,87210.63932678179,87210.66493821164,-0.025611429853597656,0.0,8648.866644398773,8648.866644398773,0.9216220407615543,3396.7575625398213,275.9799839774505,2.8299839774505244,1.0,0.002,0.1282700827939105,0.004781117332891355,0.0001978301987221027,0.0018021698157712242,0.09891509936105135,0.09891509936105135,0.0,1.4493326677689211e-11,0.9999958996992683,0.9999958996992683,0.0,0.09236965123953339,3.787449015345632e-07,0.0,0.0,0.0,1599250.3330161306,265.8965050056815,0.0,1.0,1286947.2295895712,2588.2847040784827,,,,,,,,,,,,,,,,,,,2.0,14215.987659547183,1598.328655668704,0.36937365147660156,6.175450102142607,2.6297096341178365
5134.0,-30.17140395790847,4.997400930468017,35.06603308641352,30.6881723337807,5.013445147579664,-26.6529190473596,-40.15084885815156,1.494960235875689,-7.253509524178412,-7.25350952419687,40.13222659202684,35339.855741583815,15450.013137524045,15450.013137524045,50789.86887910786,87220.71890401404,87210.7649813517,15450.013137524045,102660.77811887575,102660.77811887575,102660.77811887575,130774.43138958706,126254.18187751506,4520.249512071991,0.0,99173.5151709783,47292.65200462399,57645.40351817145,28113.65327071131,85759.05678888276,21258.81489514432,1598.3314977971581,0.0,0.8744154007363536,2.6529767944825995,0.0014947306463915918,1.0,1.0,-7.253509524178412,324561.15840113116,1560242.3621920827,4.8072368544598,1560242.3621920827,4.8072368544598,0.7561740443491799,0.09237013086775867,3.379855143076443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379855143076443,1.284757882293179,1.2850497030024317,2.6307331440875856,5574.207852997614,14215.98355094115,6453.928828483982,0.000479209539435808,29342.53421308099,2992.1057866938245,19291.225165255826,1967.157506921918,0.6574491836719317,0.6574491836719317,30556.666176974773,30484.863174865135,1.0029450734924379,0.8,4334.618944262893,4324.433322199387,1.0029450734924379,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9667874062015,2034.6934298245008,9.014184668598524,4.997400930468017,-0.848557390132683,5.8459583206007,2.6297052694248038,3.5,0.751344362692801,0.6,0.00022712880113795158,0.9905224465636373,0.00022930202331700457,199.06455310578306,0.0,0.0,0.0,0.029584315959416182,7.752012227762602e-05,0.00014960867886032556,0.0005056556626949433,0.09237013055033627,0.09237013055033627,0.09237013055033627,0.09236975588975847,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.3806706205,595.6198365601301,0.0,0.09237013055033627,0.09237013086775867,0.09237013086775867,0.36937396131245415,0.36937396131245415,0.5,10.037236693438619,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,1.8474111129762605e-11,28113.65327071131,21258.81489514432,0.7561740443491799,0.592239126464972,0.41208307396129196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525251600381457,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5708670000138,260.5708670000138,-12.5791329999862,244.7375319215832,276.40420207841714,107565.31926299205,107560.40574947071,4.913513521348414,0.0,nan,276.40420207841714,3.2542020784171655,270.07086804706535,-3.079131952934631,263.737534015707,-9.412465984292965,257.4041999843446,-15.74580001565539,251.07086595296533,-22.079134047034643,244.7375319215832,-28.412468078416765,1.0,1.0,25732.562594343566,25732.562594343566,275.97998101474343,2.8299810147434528,275.97998101474343,275.97998101474343,87210.7467392275,87210.7649813517,-0.018242124206153676,0.0,8648.866644398773,8648.866644398773,0.9216222254635832,3396.7544187918256,275.97998101474343,2.8299810147434528,1.0,0.002,0.12827046181548876,0.004781113196594403,0.00019783077740023815,0.0018021692382858463,0.09891538870011907,0.09891538870011907,0.0,1.5686084375854392e-11,0.9999958967173137,0.9999958967173137,0.0,0.09236975184699994,3.7902075872060117e-07,0.0,0.0,0.0,1599250.3158294489,265.89649047582157,0.0,1.0,1286947.27898126,2588.284505312111,,,,,,,,,,,,,,,,,,,2.0,14215.98355094115,1598.3314977971581,0.36937396131245415,6.175450102142607,2.6297052694248038
5135.0,-30.171335432335393,4.997400825230088,35.06603905800085,30.688224092032783,5.0134416113084,-26.652857727973842,-40.150790743622906,1.4949639058130946,-7.253523832300857,-7.253523832305824,40.13223846781918,35339.85361311841,15450.01269506887,15450.01269506887,50789.86630818728,87220.82617171422,87210.86553496664,15450.01269506887,102660.87823003551,102660.87823003551,102660.87823003551,130774.58429826898,126254.3347419677,4520.249556301276,0.0,99173.58692466599,47292.614362218694,57645.525069385876,28113.706068233463,85759.23113761934,21258.85187386212,1598.3343303172028,0.0,0.874415274668136,2.6529753714769133,0.0014947306463915918,1.0,1.0,-7.253523832300857,324560.97392303834,1560242.8756621107,4.807241168903086,1560242.8756621107,4.807241168903086,0.756173939581845,0.09237023163498004,3.3798520231639193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798520231639193,1.2847578651256295,1.2850496858309826,2.630730750835623,5574.202781983888,14215.979207774439,6453.929097633194,0.0004792103140676725,29342.58252875474,2992.1107135214106,19291.22596976083,1967.1575889585977,0.6574481285297938,0.6574481285297938,30556.643611715557,30484.863174865135,1.0029441476832648,0.8,4334.615743265784,4324.433322199387,1.0029441476832648,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.965080628666,2034.6934298245008,9.014193386834899,4.997400825230088,-0.848567030363176,5.845967855593264,2.629700904968015,3.5,0.7513431157051471,0.6,0.00022712880113795158,0.9905153720717644,0.00022930366104555088,199.06449696499965,0.0,0.0,0.0,0.029584315959416182,7.752063274883978e-05,0.0001496081683891118,0.0005056534706117878,0.09237023131337312,0.09237023131337312,0.09237023131337312,0.09236985672214566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.492269407,595.6198008543586,0.0,0.09237023131337312,0.09237023163498004,0.09237023163498004,0.36937427100328074,0.36937427100328074,0.5,10.037225456013415,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,4.945377440890297e-12,28113.706068233463,21258.85187386212,0.756173939581845,0.5922378924629571,0.4120822113762649,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525247504561585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57090083445564,260.57090083445564,-12.579099165544335,244.73759946670032,276.40420220218317,107564.9782441554,107560.10759067982,4.870653475584742,0.0,nan,276.40420220218317,3.254202202183194,270.07088165510316,-3.0791183448968127,263.73756110801344,-9.41243889198654,257.4042405609209,-15.745759439079052,251.0709200138129,-22.079079986187082,244.73759946670032,-28.41240053329966,1.0,1.0,25732.562594343566,25732.562594343566,275.9799783328532,2.8299783328532158,275.9799783328532,275.9799783328532,87210.8540939415,87210.86553496664,-0.01144102514081169,0.0,8648.866644398773,8648.866644398773,0.9216224096816414,3396.751283279739,275.9799783328532,2.8299783328532158,1.0,0.002,0.12827084084347445,0.004781109091759464,0.00019783135617802561,0.0018021686576781782,0.0989156780890128,0.0989156780890128,0.0,1.3856203944645484e-11,0.9999958966292766,0.9999958966292766,0.0,0.09236985260567583,3.7902930420737647e-07,0.0,0.0,0.0,1599250.2989050464,265.8964761676991,0.0,1.0,1286947.3276192,2588.2843095790863,,,,,,,,,,,,,,,,,,,2.0,14215.979207774439,1598.3343303172028,0.36937427100328074,6.175450102142607,2.629700904968015
5136.0,-30.171266900008703,4.9974007237613085,35.06604502984193,30.68827480254697,5.0134382375504805,-26.652796386254582,-40.15073262909425,1.4949677226603098,-7.253538125970408,-7.253538125921825,40.13225041827899,35339.852262441935,15450.012242936953,15450.012242936953,50789.864505378886,87220.9313371456,87210.96718646964,15450.012242936953,102660.9794294066,102660.9794294066,102660.9794294066,130774.73857836457,126254.48896296562,4520.249615398946,0.0,99173.65688831826,47292.57780975532,57645.64342062549,28113.759148957983,85759.40256958347,21258.88905708883,1598.3371758910873,0.0,0.8744151483897806,2.652973949909252,0.0014947306463915918,1.0,1.0,-7.253538125970408,324560.78963137453,1560243.3923611075,4.807245490538708,1560243.3923611075,4.807245490538708,0.7561738344719644,0.09237033247900114,3.379848976539427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379848976539427,1.2847578472708532,1.2850496679721508,2.6307284160350304,5574.197834821601,14215.974867104822,6453.929317381968,0.0004792110615530223,29342.62967863747,2992.1155214713967,19291.22662660462,1967.157655938024,0.6574470944793798,0.6574470944793798,30556.62157651956,30484.863174865135,1.0029432436217307,0.8,4334.612617460846,4324.433322199387,1.0029432436217307,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9633742126932,2034.6934298245008,9.014202097541261,4.9974007237613085,-0.8485766611328822,5.845977384894191,2.629696541438686,3.5,0.7513418689824817,0.6,0.00022712880113795158,0.9905082969371634,0.0002293052989462847,199.06444081871484,0.0,0.0,0.0,0.029584315959416182,7.752114322316147e-05,0.0001496076579147901,0.000505651289485764,0.09237033215607207,0.09237033215607207,0.09237033215607207,0.09236995833659281,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.60411682294,595.6197650714045,0.0,0.09237033215607207,0.09237033247900114,0.09237033247900114,0.36937458058173245,0.36937458058173245,0.5,10.037214241909313,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,-4.860112312599085e-11,28113.759148957983,21258.88905708883,0.7561738344719644,0.5922366875651798,0.4120813718795194,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525243408107638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5709344406864,260.5709344406864,-12.579065559313563,244.7376665376192,276.40420234372687,107564.64503821831,107559.80723686052,4.837801357828758,0.0,nan,276.40420234372687,3.254202343726888,270.07089518251996,-3.0791048174800153,263.73758802130584,-9.412411978694138,257.40428086009075,-15.745719139909227,251.0709736988561,-22.07902630114387,244.7376665376192,-28.412333462380786,1.0,1.0,25732.562594343566,25732.562594343566,275.979975792396,2.8299757923959987,275.979975792396,275.979975792396,87210.95920722427,87210.96718646964,-0.007979245376191102,0.0,8648.866644398773,8648.866644398773,0.921622589572252,3396.748221422124,275.979975792396,2.8299757923959987,1.0,0.002,0.12827121908420233,0.004781104997893925,0.00019783193374745,0.0018021680802277945,0.098915966873725,0.098915966873725,0.0,1.3975244572694834e-11,0.9999959051575352,0.9999959051575352,0.0,0.09236995423704122,3.78241959920367e-07,0.0,0.0,0.0,1599250.2819977363,265.89646187402957,0.0,1.0,1286947.3762080036,2588.2841140438145,,,,,,,,,,,,,,,,,,,2.0,14215.974867104822,1598.3371758910873,0.36937458058173245,6.175450102142607,2.629696541438686
5137.0,-30.171198363200745,4.997400626149911,35.06605100312655,30.688324954267614,5.013434956969666,-26.652735031184,-40.15067832134662,1.4949716238275832,-7.253552403996139,-7.253552403982653,40.13226240358981,35339.86452401314,15450.011780043762,15450.011780043762,50789.8763040569,87221.03527982929,87211.069349859,15450.011780043762,102661.08112990276,102661.08112990276,102661.08112990276,130774.89348883109,126254.64379683827,4520.249691992823,0.0,99173.72581025513,47292.55505061617,57645.745288487735,28113.812358928328,85759.55764741606,21258.92633421856,1598.3400272157817,0.0,0.8744150220629456,2.6529725298980487,0.0014947306463915918,1.0,1.0,-7.253552403996139,324560.6055414946,1560243.9105672762,4.807249813834233,1560243.9105672762,4.807249813834233,0.7561737292262745,0.09237043336496108,3.3798459725846604,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798459725846604,1.2847578290216375,1.28504964971879,2.6307261152543155,5574.192959743352,14215.970528854688,6453.929508776944,0.00047921179331470777,29342.676149947234,2992.120260226197,19291.227198697015,1967.1577142752128,0.6574460727479251,0.6574460727479251,30556.599849935246,30484.863174865135,1.0029423522220977,0.8,4334.6095354340505,4324.433322199387,1.0029423522220977,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9616681716466,2034.6934298245008,9.01421080001452,4.997400626149911,-0.8485862818672008,5.845986908017112,2.6296921788709877,3.5,0.7513406225345679,0.6,0.00022712880113795158,0.9905012213944394,0.0002293069369649004,199.0643846687904,0.0,0.0,0.0,0.029584315959416182,7.752162026177002e-05,0.00014960718087618155,0.0005056492277541071,0.09237043304421973,0.09237043304421973,0.09237043304421973,0.09237006033224784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.71596917184,595.6197292885554,0.0,0.09237043304421973,0.09237043336496108,0.09237043336496108,0.3693748901466676,0.3693748901466676,0.5,10.0372030617401,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,-1.34718902700115e-11,28113.812358928328,21258.92633421856,0.7561737292262745,0.5922357542102737,0.4120807696945709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452523931125227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5709678690776,260.5709678690776,-12.579032130922371,244.73773322217747,276.4042025159514,107564.31708734947,107559.50488694977,4.8122003997380425,0.0,nan,276.4042025159514,3.2542025159514196,270.07090865721165,-3.079091342788331,263.73761479846326,-9.412385201536722,257.40432093971344,-15.745679060286534,251.0710270809483,-22.078972919051665,244.73773322217747,-28.41226677782251,1.0,1.0,25732.562594343566,25732.562594343566,275.97997332667927,2.829973326679294,275.97997332667927,275.97997332667927,87211.06319954968,87211.069349859,-0.006150309316581115,0.0,8648.866644398773,8648.866644398773,0.9216227669433045,3396.745202447584,275.97997332667927,2.829973326679294,1.0,0.002,0.1282715961858026,0.004781100912085354,0.00019783250956630728,0.0018021675047564436,0.09891625478315363,0.09891625478315363,0.0,1.4322750884615543e-11,0.9999959174988822,0.9999959174988822,0.0,0.09237005626256362,3.771023974669193e-07,0.0,0.0,0.0,1599250.2651089283,265.89644759600384,0.0,1.0,1286947.424743622,2588.2839187225914,,,,,,,,,,,,,,,,,,,2.0,14215.970528854688,1598.3400272157817,0.3693748901466676,6.175450102142607,2.6296921788709877
5138.0,-30.171129887757733,4.9974005324685296,35.06605697832571,30.688340251240902,5.013431722182739,-26.652673726767272,-40.15062020681796,1.4949755600553303,-7.253566667878488,-7.253566667890875,40.1322744053854,35339.887045255055,15450.011308388119,15450.011308388119,50789.89835364318,87221.07899531686,87211.17174347873,15450.011308388119,102661.18305186684,102661.18305186684,102661.18305186684,130775.04868995878,126254.79890257405,4520.249787384735,0.0,99173.74252355107,47292.550569626794,57645.76883769364,28113.865638091946,85759.63447578558,21258.96366172828,1598.3428815385423,0.0,0.8744148957508094,2.6529711112940757,0.0014947306463915918,1.0,1.0,-7.253566667878488,324560.42163405096,1560244.4294858556,4.8072541366274955,1560244.4294858556,4.8072541366274955,0.7561736239119019,0.09237053428585075,3.379845225707504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379845225707504,1.2847578106084139,1.285049631301384,2.6307255716211086,5574.191807849821,14215.966192978742,6453.928185166115,0.00047921170327843636,29342.68757907132,2992.12142567251,19291.22324233567,1967.157310838632,0.6574456818364225,0.6574456818364225,30556.594448025906,30484.863174865135,1.0029421305922548,0.8,4334.608769145659,4324.433322199387,1.0029421305922548,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9599625183923,2034.6934298245008,9.014219495353192,4.9974005324685296,-0.8485958931766389,5.845996425645168,2.6296878172978184,3.5,0.7513393763708053,0.6,0.00022712880113795158,0.9904941522413009,0.00022930857352767008,199.06432856917186,0.0,0.0,0.0,0.029584315959416182,7.75221307421039e-05,0.00014960667039584766,0.0005056473906714018,0.09237053396219945,0.09237053396219945,0.09237053396219945,0.09237016255150417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.82771787635,595.6196935402145,0.0,0.09237053396219945,0.09237053428585075,0.09237053428585075,0.3693751997408644,0.3693751997408644,0.5,10.037191919605974,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,28113.865638091946,21258.96366172828,0.7561736239119019,0.5922354807608678,0.41208066313800984,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525235214131325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57100115054794,260.57100115054794,-12.578998849452034,244.73779958044207,276.4042027206288,107564.06352015976,107559.27246976794,4.791050391819829,0.0,nan,276.4042027206288,3.2542027206288253,270.07092209260486,-3.079077907395117,263.73764146457694,-9.412358535423039,257.4043608365408,-15.745639163459202,251.07108020849438,-22.078919791505598,244.73779958044207,-28.412200419557905,1.0,1.0,25732.562594343566,25732.562594343566,275.97997090173493,2.829970901734953,275.97997090173493,275.97997090173493,87211.1035795272,87211.17174347873,-0.06816395152418409,0.0,8648.866644398773,8648.866644398773,0.9216228110432851,3396.744451836041,275.97997090173493,2.829970901734953,1.0,0.002,0.12827197201392063,0.00478109683172216,0.0001978330834267751,0.0018021669303811022,0.09891654171338755,0.09891654171338755,0.0,1.3807877150689984e-11,0.9999959312833355,0.9999959312833355,0.0,0.09237015845631859,3.758295321551826e-07,0.0,0.0,0.0,1599250.2482368464,265.8964333321215,0.0,1.0,1286947.4732311624,2588.283723594883,,,,,,,,,,,,,,,,,,,2.0,14215.966192978742,1598.3428815385423,0.3693751997408644,6.175450102142607,2.6296878172978184
5139.0,-30.171061504973945,4.99740043269095,35.06606294488896,30.688429658208065,5.013427678139026,-26.652612586659597,-40.1505621272139,1.4949787585788394,-7.253581892378577,-7.253581892388133,40.13228610723503,35339.85876283018,15450.01204471539,15450.01204471539,50789.87080754557,87221.252362057,87211.26789560357,15450.01204471539,102661.27994031896,102661.27994031896,102661.27994031896,130775.1983800288,126254.94853106611,4520.2498489626905,0.0,99173.87154041677,47292.47793695778,57645.99289273221,28113.918439709843,85759.91133244205,21259.000575066577,1598.345736974217,0.0,0.8744147652457968,2.6529695971531817,0.0014947306463915918,1.0,1.0,-7.253581892378577,324560.22534123244,1560244.9354356132,4.807258602914823,1560244.9354356132,4.807258602914823,0.7561735167104648,0.09237063524959897,3.3798396421605905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798396421605905,1.2847577956460865,1.285049616335658,2.6307212562667637,5574.182664131792,14215.96185815801,6453.930116051012,0.00047921337771711326,29342.77422612247,2992.1302612127965,19291.22901387984,1967.1578993723485,0.657443937141628,0.657443937141628,30556.55406411589,30484.863174865135,1.0029404737192136,0.8,4334.603040482055,4324.433322199387,1.0029404737192136,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9582572640136,2034.6934298245008,9.01422889340269,4.99740043269095,-0.8486059654189093,5.846006398109859,2.629683456747518,3.5,0.7513381304992909,0.6,0.00022712880113795158,0.9904870927082671,0.00022931020788662505,199.06427254549743,0.0,0.0,0.0,0.029584315959416182,7.752264091876379e-05,0.0001496061602191878,0.0005056448310202396,0.09237063489634759,0.09237063489634759,0.09237063489634759,0.09237026106557134,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487838.93837284314,595.6196581327964,0.0,0.09237063489634759,0.09237063524959897,0.09237063524959897,0.36937550938108604,0.36937550938108604,0.5,10.037180703493176,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,9.549694368615746e-12,28113.918439709843,21259.000575066577,0.7561735167104648,0.5922332476611635,0.41207900304185013,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525231120681077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57103422982055,260.57103422982055,-12.578965770179423,244.737865648375,276.4042028112408,107563.64985947536,107558.88791695716,4.761942518202401,0.0,nan,276.4042028112408,3.254202811240816,270.0709353786825,-3.079064621317457,263.73766794611674,-9.412332053883233,257.4044005135444,-15.745599486455603,251.07113308096382,-22.07886691903616,244.737865648375,-28.412134351624985,1.0,1.0,25732.562594343566,25732.562594343566,275.9799667945469,2.8299667945469196,275.9799667945469,275.9799667945469,87211.28345027518,87211.26789560357,0.015554671612335369,0.0,8648.866644398773,8648.866644398773,0.9216231407282713,3396.7388403713935,275.9799667945469,2.8299667945469196,1.0,0.002,0.12827235051346375,0.004781092570198774,0.00019783366101827445,0.0018021663526177087,0.09891683050913722,0.09891683050913722,0.0,1.3635982967774574e-11,0.9999959023578561,0.9999959023578561,0.0,0.09237025674779112,3.785018078603266e-07,0.0,0.0,0.0,1599250.2302284928,265.8964181076214,0.0,1.0,1286947.5249841448,2588.2835153261058,,,,,,,,,,,,,,,,,,,2.0,14215.96185815801,1598.345736974217,0.36937550938108604,6.175450102142607,2.629683456747518
5140.0,-30.170992976520992,4.997400341418505,35.066068913630524,30.688451625779294,5.013423335449363,-26.65255134532867,-40.15050781946627,1.4949817029597863,-7.25359571562575,-7.25359571562629,40.132298102317016,35339.889597944995,15450.01101616272,15450.01101616272,50789.90061410771,87221.31000148655,87211.37126335748,15450.01101616272,102661.3822795202,102661.3822795202,102661.3822795202,130775.35355848378,126255.10364372717,4520.2499147566095,0.0,99173.90007343469,47292.47966548611,57646.02267549842,28113.971278963585,85759.993954462,21259.037621362688,1598.348559140944,0.0,0.8744146414182424,2.652968222373499,0.0014947306463915918,1.0,1.0,-7.25359571562575,324560.04711516656,1560245.4540659362,4.807262840679526,1560245.4540659362,4.807262840679526,0.7561734132263934,0.09237073580929905,3.3798384117405247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798384117405247,1.2847577818726095,1.2850496025590525,2.630720326764017,5574.180694627009,14215.957523763522,6453.929125962334,0.0004792134683048379,29342.793350396547,2992.1322113460305,19291.226054438528,1967.1575975933197,0.6574434077925925,0.6574434077925925,30556.54516490111,30484.863174865135,1.0029401086018666,0.8,4334.60177808305,4324.433322199387,1.0029401086018666,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9565512282695,2034.6934298245008,9.014237265869316,4.997400341418505,-0.848615365824628,5.846015707243133,2.629679094202062,3.5,0.751336884057732,0.6,0.00022712880113795158,0.9904800181914489,0.00022931184573786128,199.0642164025129,0.0,0.0,0.0,0.029584315959416182,7.752311796589235e-05,0.0001496056831720592,0.0005056430345996087,0.09237073549962344,0.09237073549962344,0.09237073549962344,0.09237036321439476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.0502172204,595.6196223530128,0.0,0.09237073549962344,0.09237073580929905,0.09237073580929905,0.3693758186185729,0.3693758186185729,0.5,10.037169534781535,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,5.115907697472721e-13,28113.971278963585,21259.037621362688,0.7561734132263934,0.5922330246557249,0.41207896559216467,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525227032772283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5710671297483,260.5710671297483,-12.578932870251663,244.73793150120997,276.40420275826057,107563.3750216537,107558.63889662032,4.736125033390749,0.0,nan,276.40420275826057,3.2542027582605897,270.070948506866,-3.0790514931339885,263.73769425546465,-9.412305744535331,257.4044400040538,-15.745559995946167,251.07118575263505,-22.07881424736493,244.73793150120997,-28.412068498790006,1.0,1.0,25732.562594343566,25732.562594343566,275.97996492290406,2.8299649229040824,275.97996492290406,275.97996492290406,87211.33320505056,87211.37126335748,-0.0380583069199929,0.0,8648.866644398773,8648.866644398773,0.9216232133793667,3396.737603799227,275.97996492290406,2.8299649229040824,1.0,0.002,0.1282727271351861,0.004781088565812355,0.00019783423628110723,0.001802165777109604,0.09891711814055361,0.09891711814055361,0.0,1.3390711282867951e-11,0.9999959226987777,0.9999959226987777,0.0,0.09237035918598503,3.7662331402149145e-07,0.0,0.0,0.0,1599250.2138776125,265.8964042843742,0.0,1.0,1286947.5719738128,2588.283326226307,,,,,,,,,,,,,,,,,,,2.0,14215.957523763522,1598.348559140944,0.3693758186185729,6.175450102142607,2.629679094202062
5141.0,-30.170924636386058,4.997400249844465,35.06607487234284,30.68849831996488,5.013420630912397,-26.65249010965884,-40.15044973986221,1.494986103007408,-7.2536103788351625,-7.253610378834142,40.13230975104961,35339.89070017833,15450.01105657245,15450.01105657245,50789.90175675078,87221.4067129223,87211.46788337358,15450.01105657245,102661.47893994603,102661.47893994603,102661.47893994603,130775.50234391773,126255.25240005249,4520.249943865251,0.0,99173.96290781177,47292.446891066866,57646.12890749434,28114.0234039717,85760.15231146604,21259.074091531536,1598.3513683967906,0.0,0.8744145142519055,2.652966764056606,0.0014947306463915918,1.0,1.0,-7.2536103788351625,324559.8580593643,1560245.957718925,4.807267192708548,1560245.957718925,4.807267192708548,0.7561733084610096,0.09237083632952636,3.3798356570175057,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798356570175057,1.2847577612896905,1.2850495819714582,2.630718224752885,5574.176240717656,14215.953194566697,6453.929149601914,0.00047921410779700493,29342.835857092123,2992.136545822694,19291.226125098812,1967.1576047986634,0.6574424578132979,0.6574424578132979,30556.525240913048,30484.863174865135,1.002939291159768,0.8,4334.598951763725,4324.433322199387,1.002939291159768,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9548461297218,2034.6934298245008,9.014246257105368,4.997400249844465,-0.8486251657061521,5.846025415550617,2.629674734056026,3.5,0.7513356383017217,0.6,0.00022712880113795158,0.9904729631698703,0.00022931347909897266,199.06416041384233,0.0,0.0,0.0,0.029584315959416182,7.752362814855916e-05,0.00014960517298939243,0.0005056408981438207,0.09237083600107975,0.09237083600107975,0.09237083600107975,0.09237046135560222,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.1607259874,595.6195869905198,0.0,0.09237083600107975,0.09237083632952636,0.09237083632952636,0.36937612793929564,0.36937612793929564,0.5,10.037158295718644,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,28114.0234039717,21259.074091531536,0.7561733084610096,0.5922319444150548,0.4120782175366242,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525222936157727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57110001474456,260.57110001474456,-12.578899985255418,244.7379971604214,276.4042028690415,107563.0690917654,107558.33511637834,4.733975387071895,0.0,nan,276.4042028690415,3.254202869041535,270.070961727333,-3.079038272666992,263.7377205856169,-9.412279414383079,257.4044794438934,-15.745520556106555,251.07123830216105,-22.078761697838928,244.7379971604214,-28.412002839578577,1.0,1.0,25732.562594343566,25732.562594343566,275.97996143110396,2.829961431103982,275.97996143110396,275.97996143110396,87211.43462323282,87211.46788337358,-0.03326014075719286,0.0,8648.866644398773,8648.866644398773,0.9216233760340451,3396.734835302593,275.97996143110396,2.829961431103982,1.0,0.002,0.12827310628166735,0.0047810844034193506,0.0001978348150976341,0.0018021651987894397,0.09891740754881706,0.09891740754881706,0.0,1.388707378258136e-11,0.9999958953727262,0.9999958953727262,0.0,0.09237045718167225,3.7914785410639274e-07,0.0,0.0,0.0,1599250.1965331761,265.8963896211648,0.0,1.0,1286947.6218187793,2588.283125635979,,,,,,,,,,,,,,,,,,,2.0,14215.953194566697,1598.3513683967906,0.36937612793929564,6.175450102142607,2.629674734056026
5142.0,-30.17085627112734,4.997400157353136,35.06608083228242,30.688553291279845,5.013416561615406,-26.65242898785582,-40.15039166025815,1.4949892771587203,-7.253625100310046,-7.253625100325462,40.132321703801,35339.88567520521,15450.01116825147,15450.01116825147,50789.89684345668,87221.52067514964,87211.56877643672,15450.01116825147,102661.57994468819,102661.57994468819,102661.57994468819,130775.65680491015,126255.40680180056,4520.25000310958,0.0,99174.04040049613,47292.405396525464,57646.26111552296,28114.07686022196,85760.33797574491,21259.111511468996,1598.3542425777368,0.0,0.8744143855768458,2.6529652999456057,0.0014947306463915918,1.0,1.0,-7.253625100310046,324559.6682524212,1560246.4745176462,4.807271596371577,1560246.4745176462,4.807271596371577,0.756173201672792,0.09237093722864902,3.3798323025962103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798323025962103,1.2847577464413749,1.28504956711977,2.6307156442200417,5574.170772878216,14215.948863881515,6453.929585466048,0.0004792149710190532,29342.887907283395,2992.141853465087,19291.227427925875,1967.1577376500513,0.657441336002155,0.657441336002155,30556.50097950402,30484.863174865135,1.0029382957619861,0.8,4334.595510159116,4324.433322199387,1.0029382957619861,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9531409349745,2034.6934298245008,9.014255290447075,4.997400157353136,-0.8486349940447502,5.846035151397886,2.6296703736668876,3.5,0.7513343924762536,0.6,0.00022712880113795158,0.9904659056089034,0.00022931511307127815,199.06410440462025,0.0,0.0,0.0,0.029584315959416182,7.752413833432967e-05,0.0001496046628036219,0.000505638671962695,0.092370936891281,0.092370936891281,0.092370936891281,0.0923705628875727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.27261165075,595.6195511952245,0.0,0.092370936891281,0.09237093722864902,0.09237093722864902,0.36937643687157473,0.36937643687157473,0.5,10.037147075985606,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,28114.07686022196,21259.111511468996,0.756173201672792,0.592230604989235,0.41207726682700546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525218850803077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57113276573756,260.57113276573756,-12.578867234262418,244.73806265314502,276.4042028783023,107562.73125798612,107558.0165730171,4.714684969005781,0.0,nan,276.4042028783023,3.254202878302351,270.070974833288,-3.079025166711972,263.73774678826453,-9.412253211735447,257.40451874323327,-15.745481256766709,251.07129069819234,-22.078709301807635,244.73806265314502,-28.411937346854955,1.0,1.0,25732.562594343566,25732.562594343566,275.97995837507904,2.829958375079059,275.97995837507904,275.97995837507904,87211.54846503022,87211.56877643672,-0.02031140649341978,0.0,8648.866644398773,8648.866644398773,0.9216235740982586,3396.731464109191,275.97995837507904,2.829958375079059,1.0,0.002,0.12827348480051348,0.004781080232900156,0.00019783539292253058,0.0018021646213415214,0.09891769646126529,0.09891769646126529,0.0,1.4264051745316308e-11,0.9999959021727834,0.9999959021727834,0.0,0.09237055870850842,3.78520140594133e-07,0.0,0.0,0.0,1599250.1791198186,265.89637489968993,0.0,1.0,1286947.671861806,2588.282924248631,,,,,,,,,,,,,,,,,,,2.0,14215.948863881515,1598.3542425777368,0.36937643687157473,6.175450102142607,2.6296703736668876
5143.0,-30.17078787453246,4.997400067144523,35.066086787370416,30.688575433474057,5.013412190715319,-26.652367868003644,-40.15033358065409,1.4949921828132031,-7.2536395127917785,-7.253639512783582,40.132333483549495,35339.902810387786,15450.010891222104,15450.010891222104,50789.91370160989,87221.57869855102,87211.6678958864,15450.010891222104,102661.67878710851,102661.67878710851,102661.67878710851,130775.80810247222,126255.55807446751,4520.250028004704,0.0,99174.06930052451,47292.39340769599,57646.30654758724,28114.1293153637,85760.43586295095,21259.148237379766,1598.357061263994,0.0,0.8744142592993331,2.6529638665658735,0.0014947306463915918,1.0,1.0,-7.2536395127917785,324559.48242947366,1560246.9838365058,4.807275917983834,1560246.9838365058,4.807275917983834,0.7561730971253002,0.09237103768291129,3.3798310572554193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798310572554193,1.284757732849057,1.2850495535243647,2.6307147027326026,5574.168777979307,14215.944535977651,6453.928608399674,0.0004792150677259021,29342.907269767053,2992.143827888938,19291.2245074091,1967.1574398402208,0.6574408026462147,0.6574408026462147,30556.491972368734,30484.863174865135,1.0029379262170328,0.8,4334.594232451037,4324.433322199387,1.0029379262170328,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9514355711967,2034.6934298245008,9.01426409790496,4.997400067144523,-0.8486446740061577,5.84604474115068,2.6296660128484106,3.5,0.7513331465281173,0.6,0.00022712880113795158,0.9904588448672763,0.0002293167478032743,199.06404836975705,0.0,0.0,0.0,0.029584315959416182,7.7524648523205e-05,0.0001496041526147466,0.0005056367613017001,0.09237103736311818,0.09237103736311818,0.09237103736311818,0.09237066253550083,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.38377836725,595.6195156252139,0.0,0.09237103736311818,0.09237103768291129,0.09237103768291129,0.3693767457743186,0.3693767457743186,0.5,10.037135831858413,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,-8.185452315956354e-12,28114.1293153637,21259.148237379766,0.7561730971253002,0.5922301255881496,0.41207699628372396,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525214763948835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57116538252245,260.57116538252245,-12.578834617477526,244.73812801232347,276.4042027526944,107562.45951163836,107557.76414669112,4.695364947257948,0.0,nan,276.4042027526944,3.2542027526944253,270.070987804638,-3.0790121953619973,263.7377728565699,-9.412227143430073,257.4045579084961,-15.74544209150389,251.0713429604132,-22.078657039586773,244.73812801232347,-28.411871987676506,1.0,1.0,25732.562594343566,25732.562594343566,275.9799554230184,2.8299554230184185,275.9799554230184,275.9799554230184,87211.60184679716,87211.6678958864,-0.06604908924782649,0.0,8648.866644398773,8648.866644398773,0.9216236476302723,3396.7302125416963,275.9799554230184,2.8299554230184185,1.0,0.002,0.1282738640656423,0.004781076112921614,0.0001978359720235255,0.001802164042067796,0.09891798601176274,0.09891798601176274,0.0,1.4091321425685477e-11,0.9999958940998831,0.9999958940998831,0.0,0.09237065841665687,3.7926625442061787e-07,0.0,0.0,0.0,1599250.1620719496,265.8963604872082,0.0,1.0,1286947.720854464,2588.2827270882954,,,,,,,,,,,,,,,,,,,2.0,14215.944535977651,1598.357061263994,0.3693767457743186,6.175450102142607,2.6296660128484106
5144.0,-30.170707913581577,4.997399969049141,35.066092724587,30.688659950997703,5.0134076561065255,-26.652296356664316,-40.15027022743595,1.4949960976127432,-7.253654905076985,-7.253654905059238,40.132344878733974,35339.89913820933,15450.01184210542,15450.01184210542,50789.91098031475,87221.74621508771,87211.75958797918,15450.01184210542,102661.7714300846,102661.7714300846,102661.7714300846,130775.95241333239,126255.70244054103,4520.24997279135,0.0,99174.18962618132,47292.342543947125,57646.496758037996,28114.180983247792,85760.67774128579,21259.184324974394,1598.3598669148162,0.0,0.8744141290512197,2.6529623357413423,0.0014947306463915918,1.0,1.0,-7.253654905076985,324559.2839738165,1560247.4765282406,4.807280375483304,1560247.4765282406,4.807280375483304,0.7561729910482529,0.09237113800467543,3.3798258295679084,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798258295679084,1.2847577145360745,1.2850495352072226,2.630710671224389,5574.160235697171,14215.940210980398,6453.930298426885,0.00047921661015286684,29342.988256545807,2992.152086242071,19291.22955901353,1967.1579549605146,0.6574391602637832,0.6574391602637832,30556.454162238355,30484.863174865135,1.002936374942433,0.8,4334.588868891201,4324.433322199387,1.002936374942433,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9497304152994,2034.6934298245008,9.01427362070987,4.997399969049141,-0.8486548253218578,5.846054794370999,2.629661652564401,3.5,0.7513319007326861,0.6,0.00022712880113795158,0.9904505903787829,0.00022931865894601524,199.06398286067414,0.0,0.0,0.0,0.029584315959416182,7.752520504064642e-05,0.00014960359609730514,0.0005056340982859167,0.09237113766087147,0.09237113766087147,0.09237113766087147,0.09237075761761641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.4938414255,595.619480395197,0.0,0.09237113766087147,0.09237113800467543,0.09237113800467543,0.369377054472399,0.369377054472399,0.5,10.037124430934826,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,-1.77351466845721e-11,28114.180983247792,21259.184324974394,0.7561729910482529,0.5922284235384969,0.4120757912480495,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525210675223625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5711989259223,260.5711989259223,-12.57880107407766,244.73819525822546,276.4042025935912,107562.10153347893,107557.27277713933,4.828756339583269,0.0,nan,276.4042025935912,3.2542025935912307,270.07100112653694,-3.0789988734630356,263.7377996594676,-9.412200340532365,257.4045981923977,-15.745401807602263,251.07139672531508,-22.078603274684895,244.73819525822546,-28.411804741774517,1.0,1.0,25732.562594343566,25732.562594343566,275.97995063237374,2.829950632373766,275.97995063237374,275.97995063237374,87211.77574251947,87211.75958797918,0.01615454029524699,0.0,8648.866644398773,8648.866644398773,0.9216239563025579,3396.724958715748,275.97995063237374,2.829950632373766,1.0,0.002,0.12827424877545998,0.004781071797439094,0.00019783655912496194,0.0018021634552952085,0.09891827956248096,0.09891827956248096,0.0,1.4420170352941186e-11,0.9999958351588099,0.9999958351588099,0.0,0.09237075329355508,3.8471112034255706e-07,0.0,0.0,0.0,1599250.1438651148,265.896345094923,0.0,1.0,1286947.7731777842,2588.2825165244476,,,,,,,,,,,,,,,,,,,2.0,14215.940210980398,1598.3598669148162,0.369377054472399,6.175450102142607,2.629661652564401
5145.0,-30.1706395995508,4.99739987924598,35.0660986611062,30.68867748314517,5.01340368336122,-26.652235271260746,-40.150212147831894,1.4949993537791748,-7.253668748540406,-7.25366874854705,40.13235673208415,35339.91932527896,15450.010839552122,15450.010839552122,50789.93016483109,87221.7952904738,87211.86118414221,15450.010839552122,102661.87202369433,102661.87202369433,102661.87202369433,130776.10532511295,126255.85540866037,4520.249916452582,0.0,99174.21086126553,47292.334891681705,57646.52885509314,28114.233301418615,85760.76215651174,21259.220994818894,1598.3626650095991,0.0,0.8744140056622198,2.652960958953998,0.0014947306463915918,1.0,1.0,-7.253668748540406,324559.10548749915,1560247.9890296229,4.8072845982431325,1560247.9890296229,4.8072845982431325,0.756172888191341,0.09237123801986452,3.379824901260218,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379824901260218,1.2847576993041023,1.2850495199717906,2.6307099798591773,5574.158770777249,14215.93611993563,6453.929203496026,0.00047921660866375755,29343.002598828993,2992.153548747941,19291.22628619192,1967.1576212255889,0.6574387273837403,0.6574387273837403,30556.44744809542,30484.863174865135,1.0029360994745253,0.8,4334.587916455781,4324.433322199387,1.0029360994745253,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9480242690615,2034.6934298245008,9.014282009013085,4.99739987924598,-0.8486642348495304,5.84606411409551,2.6296572897508685,3.5,0.7513306542145338,0.6,0.00022712880113795158,0.9904435382780344,0.00022932029172791942,199.06392689352109,0.0,0.0,0.0,0.029584315959416182,7.752571523601129e-05,0.0001496030859019403,0.0005056322350367493,0.09237123771713111,0.09237123771713111,0.09237123771713111,0.09237085835069163,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.60601849225,595.6194445002556,0.0,0.09237123771713111,0.09237123801986452,0.09237123801986452,0.36937736243471353,0.36937736243471353,0.5,10.037113051054796,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,6.650680006714538e-12,28114.233301418615,21259.220994818894,0.756172888191341,0.5922280642998535,0.4120756210256654,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525205895188062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5712322197284,260.5712322197284,-12.578767780271562,244.7382620411803,276.4042023982494,107561.83304152559,107557.04021529187,4.792826233732526,0.0,nan,276.4042023982494,3.254202398249447,270.07101432685334,-3.078985673146633,263.73782625544453,-9.412173744555446,257.40463818403276,-15.745361815967215,251.07145011261002,-22.078549887389954,244.7382620411803,-28.411737958819685,1.0,1.0,25732.562594343566,25732.562594343566,275.9799485356462,2.829948535646224,275.9799485356462,275.9799485356462,87211.81842386984,87211.86118414221,-0.0427602723648306,0.0,8648.866644398773,8648.866644398773,0.9216240111150755,3396.7240257665194,275.9799485356462,2.829948535646224,1.0,0.002,0.12827463246769966,0.004781067760160037,0.00019783714528425367,0.0018021628687493795,0.09891857264212683,0.09891857264212683,0.0,1.4033633196491868e-11,0.9999958461846088,0.9999958461846088,0.0,0.09237085432679433,3.8369307019164203e-07,0.0,0.0,0.0,1599250.127490306,265.89633125145957,0.0,1.0,1286947.820236157,2588.282327148267,,,,,,,,,,,,,,,,,,,2.0,14215.93611993563,1598.3626650095991,0.36937736243471353,6.175450102142607,2.6296572897508685
