time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5146.0,-30.17057138226408,4.997399786387217,35.06610458788717,30.688730568531923,5.013399926023644,-26.652174251434126,-40.150154068227835,1.4950027937433024,-7.253683677404979,-7.253683677438679,40.132368324803025,35339.91526445694,15450.011211743895,15450.011211743895,50789.92647620084,87221.90531345217,87211.95672601661,15450.011211743895,102661.9679377605,102661.9679377605,102661.9679377605,130776.25343596416,126256.0036028201,4520.249833144053,0.0,99174.28505027709,47292.2949963548,57646.65561546921,28114.28549820365,85760.94111367286,21259.257494416128,1598.3654846960894,0.0,0.8744138772309457,2.652959474219853,0.0014947306463915918,1.0,1.0,-7.253683677404979,324558.9130069949,1560248.4902623494,4.807288993566241,1560248.4902623494,4.807288993566241,0.7561727825441084,0.0923713382251401,3.3798216821833984,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798216821833984,1.2847576832123462,1.2850495038763794,2.6307075072185246,5574.153531548414,14215.931798229594,6453.929549976927,0.000479217422122079,29343.052496843415,2992.158636929371,19291.22732184652,1967.1577268329675,0.6574376447004543,0.6574376447004543,30556.42416557305,30484.863174865135,1.0029351442391377,0.8,4334.584613711237,4324.433322199387,1.0029351442391377,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9463190360011,2034.6934298245008,9.01429119462368,4.997399786387217,-0.8486741624508749,5.846073948838092,2.6296529292753297,3.5,0.7513294083643799,0.6,0.00022712880113795158,0.9904364962182881,0.00022932192220821932,199.06387100565826,0.0,0.0,0.0,0.029584315959416182,7.752622543448047e-05,0.0001496025757034711,0.0005056300290730749,0.092371337890826,0.092371337890826,0.092371337890826,0.09237095604021682,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.7173000179,595.6194088837199,0.0,0.092371337890826,0.0923713382251401,0.0923713382251401,0.3693776703728225,0.3693776703728225,0.5,10.037101595517315,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,3.370814738445915e-11,28114.28549820365,21259.257494416128,0.7561727825441084,0.592226785488288,0.41207471379791916,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525201811403494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5712653201107,260.5712653201107,-12.578734679889294,244.73832843060745,276.4042022095866,107561.4966455842,107556.73166377841,4.76498180578492,0.0,nan,276.4042022095866,3.2542022095865946,270.07102745380837,-3.0789725461916078,263.7378526980184,-9.412147301981577,257.40467794222405,-15.745322057775923,251.07150318641922,-22.078496813580756,244.73832843060745,-28.411671569392524,1.0,1.0,25732.562594343566,25732.562594343566,275.97994465350536,2.829944653505379,275.97994465350536,275.97994465350536,87211.93168301876,87211.95672601661,-0.02504299784777686,0.0,8648.866644398773,8648.866644398773,0.9216242011874489,3396.7207905943155,275.97994465350536,2.829944653505379,1.0,0.002,0.12827501891356066,0.004781063519400893,0.00019783773525079994,0.001802162278832197,0.09891886762539996,0.09891886762539996,0.0,1.4082996921405133e-11,0.9999958163706505,0.9999958163706505,0.0,0.09237095177769844,3.8644744165201606e-07,0.0,0.0,0.0,1599250.1098316247,265.896316322595,0.0,1.0,1286947.8709841478,2588.2821229240294,,,,,,,,,,,,,,,,,,,2.0,14215.931798229594,1598.3654846960894,0.3693776703728225,6.175450102142607,2.6296529292753297
5147.0,-30.170503136339022,4.997399693964906,35.06611051098652,30.68878595894205,5.013395779799529,-26.65211324472933,-40.1500997954048,1.4950058867787603,-7.2536982717765,-7.253698271769685,40.13238007191157,35339.922695446585,15450.011158006837,15450.011158006837,50789.93385345342,87222.0202152571,87212.05529996565,15450.011158006837,102662.06645797248,102662.06645797248,102662.06645797248,130776.40449395802,126256.1547555423,4520.249738415717,0.0,99174.36337708152,47292.26585247752,57646.77502733778,28114.338035985536,85761.11306332331,21259.294264260683,1598.368312163925,0.0,0.8744137500651603,2.652958022752957,0.0014947306463915918,1.0,1.0,-7.2536982717765,324558.72483925184,1560248.9981700298,4.807293345581122,1560248.9981700298,4.807293345581122,0.7561726773381399,0.09237143835647703,3.3798182938532775,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798182938532775,1.2847576687434827,1.2850494894042295,2.6307048995152553,5574.148006138103,14215.927476862586,6453.930013117381,0.00047921829878687464,29343.105088650904,2992.163999801248,19291.228706204332,1967.157867998178,0.6574365135496735,0.6574365135496735,30556.39965889253,30484.863174865135,1.0029341387791821,0.8,4334.581137313614,4324.433322199387,1.0029341387791821,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.944613382804,2034.6934298245008,9.014300133954286,4.997399693964906,-0.8486839308644196,5.846083624829325,2.629648567728346,3.5,0.7513281622080988,0.6,0.00022712880113795158,0.9904294512562442,0.0002293235533837016,199.06381509436451,0.0,0.0,0.0,0.029584315959416182,7.75267021952067e-05,0.00014960209894274487,0.0005056279108055371,0.09237143802909983,0.09237143802909983,0.09237143802909983,0.09237105547120442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.8294289162,595.6193729992199,0.0,0.09237143802909983,0.09237143835647703,0.09237143835647703,0.3693779778992013,0.3693779778992013,0.5,10.037090119066342,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,-6.821210263296962e-12,28114.338035985536,21259.294264260683,0.7561726773381399,0.5922256841040732,0.4120739742422967,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525197733404533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5712982294886,260.5712982294886,-12.578701770511373,244.73839449947067,276.4042019594791,107561.15376140868,107556.4162759731,4.737485435596075,0.0,nan,276.4042019594791,3.2542019594791327,270.07104046749544,-3.078959532504541,263.7378789755008,-9.412121024499186,257.4047174834982,-15.745282516501788,251.07155599148768,-22.078444008512292,244.73839449947067,-28.411605500529305,1.0,1.0,25732.562594343566,25732.562594343566,275.97994145649994,2.8299414564999665,275.97994145649994,275.97994145649994,87212.04659122664,87212.05529996565,-0.008708739012945443,0.0,8648.866644398773,8648.866644398773,0.9216244012533809,3396.717385322544,275.97994145649994,2.8299414564999665,1.0,0.002,0.1282754059926291,0.004781059335738445,0.0001978383263293774,0.00180216168783772,0.0989191631646887,0.0989191631646887,0.0,1.4167097182882227e-11,0.9999958095222424,0.9999958095222424,0.0,0.09237105127601916,3.87080457867635e-07,0.0,0.0,0.0,1599250.0925685961,265.8963017282235,0.0,1.0,1286947.920595089,2588.2819232756274,,,,,,,,,,,,,,,,,,,2.0,14215.927476862586,1598.368312163925,0.3693779778992013,6.175450102142607,2.629648567728346
5148.0,-30.170434935449766,4.997399605005312,35.06611643085619,30.688839114177995,5.013392010721422,-26.65205224083052,-40.150041750725336,1.4950093147339685,-7.253712574443455,-7.25371257448755,40.13239182477462,35339.91854592659,15450.010740729187,15450.010740729187,50789.92928665577,87222.13034883232,87212.15457480618,15450.010740729187,102662.16531553536,102662.16531553536,102662.16531553536,130776.55569399809,126256.30606320794,4520.24963079014,0.0,99174.43766384834,47292.22585629473,57646.90200839289,28114.390378462733,85761.29238685562,21259.330915482347,1598.371123154916,0.0,0.8744136245045647,2.6529566002978284,0.0014947306463915918,1.0,1.0,-7.253712574443455,324558.54043258994,1560249.5063274463,4.807297642662115,1560249.5063274463,4.807297642662115,0.7561725731662401,0.09237153830256511,3.379815070860605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379815070860605,1.2847576527079039,1.2850494733650084,2.6307024237115195,5574.142760207074,14215.92315834321,6453.930363636445,0.000479219113974657,29343.15504978072,2992.1690944186566,19291.229753929267,1967.1579748363883,0.6574354298711798,0.6574354298711798,30556.376348038975,30484.863174865135,1.0029331823817964,0.8,4334.577830550145,4324.433322199387,1.0029331823817964,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9429077194407,2034.6934298245008,9.014308861248391,4.997399605005312,-0.848693558339435,5.846093163344747,2.6296442061582606,3.5,0.7513269160452173,0.6,0.00022712880113795158,0.9904224109972085,0.0002293251834934415,199.06375921999825,0.0,0.0,0.0,0.029584315959416182,7.752721209288178e-05,0.0001496015890450698,0.0005056257052792217,0.09237153798617073,0.09237153798617073,0.09237153798617073,0.09237115512947636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487839.9416276242,595.6193370922999,0.0,0.09237153798617073,0.09237153830256511,0.09237153830256511,0.3693782852326266,0.3693782852326266,0.5,10.037078633907965,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,4.411049303598702e-11,28114.390378462733,21259.330915482347,0.7561725731662401,0.5922243925330607,0.4120730642270852,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452519365369588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5713310127804,260.5713310127804,-12.5786689872196,244.7384603017027,276.40420172383045,107560.8221027818,107556.1027680848,4.719334696995009,0.0,nan,276.40420172383045,3.2542017238304766,270.0710534394223,-3.0789465605776627,263.7379051550045,-9.412094844995465,257.40475687057926,-15.745243129420714,251.071608586143,-22.07839141385699,244.7384603017027,-28.411539698297275,1.0,1.0,25732.562594343566,25732.562594343566,275.9799386321462,2.8299386321461952,275.9799386321462,275.9799386321462,87212.15667784333,87212.15457480618,0.002103037157212384,0.0,8648.866644398773,8648.866644398773,0.9216245915567649,3396.7141462149084,275.9799386321462,2.8299386321461952,1.0,0.002,0.12827579330251143,0.0047810552025961215,0.00019783891788204848,0.0018021610961777722,0.09891945894102425,0.09891945894102425,0.0,1.4059820582085214e-11,0.9999958070299299,0.9999958070299299,0.0,0.09237115099146968,3.873110954363046e-07,0.0,0.0,0.0,1599250.0756506082,265.8962874255565,0.0,1.0,1286947.9692144284,2588.281727617735,,,,,,,,,,,,,,,,,,,2.0,14215.92315834321,1598.371123154916,0.3693782852326266,6.175450102142607,2.6296442061582606
5149.0,-30.170366742248465,4.997399521747629,35.06612235238135,30.688884620927297,5.013389497566139,-26.65199111826872,-40.14998367112128,1.495013872484431,-7.253726656574429,-7.253726656617111,40.13240371216819,35339.92008874154,15450.010056148529,15450.010056148529,50789.93014489007,87222.22459020904,87212.25619134978,15450.010056148529,102662.26624749831,102662.26624749831,102662.26624749831,130776.70937992624,126256.45983458827,4520.249545337962,0.0,99174.49844143841,47292.19393622741,57647.00500578999,28114.443132427936,85761.44813821794,21259.367877557463,1598.3739483941742,0.0,0.874413499650872,2.652955199776473,0.0014947306463915918,1.0,1.0,-7.253726656574429,324558.3588694197,1560250.020301185,4.807301915551415,1560250.020301185,4.807301915551415,0.7561724689839704,0.09237163832395749,3.3798124005550245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798124005550245,1.2847576313872737,1.2850494520395355,2.6307003889173424,5574.138448722382,14215.91884119648,6453.930334246283,0.00047921972296970615,29343.196215610136,2992.1732921650246,19291.229666080108,1967.157965878267,0.6574345045553512,0.6574345045553512,30556.357034587316,30484.863174865135,1.0029323899898999,0.8,4334.575090838524,4324.433322199387,1.0029323899898999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.94120240321,2034.6934298245008,9.014317430776055,4.997399521747629,-0.8487030770200272,5.846102598767656,2.6296398454787244,3.5,0.7513256701367784,0.6,0.00022712880113795158,0.9904153715857549,0.00022932681343010202,199.06370335196183,0.0,0.0,0.0,0.029584315959416182,7.752772230045873e-05,0.00014960107883749284,0.0005056235813913682,0.09237163800711845,0.09237163800711845,0.09237163800711845,0.0923712564493313,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.0542909422,595.6193010409025,0.0,0.09237163800711845,0.09237163832395749,0.09237163832395749,0.36937859242183985,0.36937859242183985,0.5,10.037067187314356,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,4.268940756446682e-11,28114.443132427936,21259.367877557463,0.7561724689839704,0.5922233270015939,0.4120723338508202,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525189576681736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5713638063874,260.5713638063874,-12.578636193612567,244.7385258958713,276.40420171687515,107560.5217138306,107555.80089428146,4.720819549133505,0.0,nan,276.40420171687515,3.2542017168751727,270.0710665526916,-3.0789334473083727,263.7379313884985,-9.412068611501468,257.4047962242998,-15.74520377570019,251.07166106008808,-22.0783389399119,244.7385258958713,-28.411474104128672,1.0,1.0,25732.562594343566,25732.562594343566,275.9799362991333,2.829936299133351,275.9799362991333,275.9799362991333,87212.25245586311,87212.25619134978,-0.003735486665391363,0.0,8648.866644398773,8648.866644398773,0.921624749226359,3396.7114625577997,275.9799362991333,2.829936299133351,1.0,0.002,0.1282761792813287,0.004781051113685137,0.00019783950747111385,0.0018021605062899908,0.09891975373555692,0.09891975373555692,0.0,1.376110466896896e-11,0.9999958214420235,0.9999958214420235,0.0,0.09237125234371137,3.859802461227626e-07,0.0,0.0,0.0,1599250.0589934797,265.89627334342555,0.0,1.0,1286948.0170840893,2588.2815349767775,,,,,,,,,,,,,,,,,,,2.0,14215.91884119648,1598.3739483941742,0.36937859242183985,6.175450102142607,2.6296398454787244
5150.0,-30.170298540849178,4.997399441453888,35.06612828120579,30.688934388477378,5.0133862753106895,-26.65193005923428,-40.14992939829824,1.4950177925568313,-7.253740993087945,-7.2537409930731656,40.13241576588803,35339.93160611308,15450.009702596793,15450.009702596793,50789.94130870987,87222.32775409152,87212.35956993137,15450.009702596793,102662.36927252817,102662.36927252817,102662.36927252817,130776.86606829343,126256.61655102929,4520.249517264134,0.0,99174.56680206134,47292.170650213906,57647.10683538603,28114.496795765255,85761.60363115129,21259.405472394268,1598.3768233118667,0.0,0.87441337273012,2.6529537739563263,0.0014947306463915918,1.0,1.0,-7.253740993087945,324558.1740265266,1560250.5414666678,4.807306259182818,1560250.5414666678,4.807306259182818,0.7561723628500605,0.09237173874617234,3.379809420077035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379809420077035,1.2847576130496283,1.2850494336977247,2.6306981065902257,5574.133612745093,14215.9145261691,6453.93051928416,0.0004792204479253505,29343.242318024215,2992.177993302934,19291.230219170706,1967.1580222778123,0.6574334904810769,0.6574334904810769,30556.335477755918,30484.863174865135,1.0029315055568133,0.8,4334.572032892045,4324.433322199387,1.0029315055568133,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9394977005313,2034.6934298245008,9.01432619023306,4.997399441453888,-0.8487127145312465,5.846112155985135,2.6296354863709985,3.5,0.7513244246774281,0.6,0.00022712880113795158,0.9904083313820266,0.0002293284435733831,199.06364747724047,0.0,0.0,0.0,0.029584315959416182,7.752819906969495e-05,0.00014960060206825664,0.0005056215241194898,0.09237173842101447,0.09237173842101447,0.09237173842101447,0.09237135954071277,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.16736734164,595.6192648633488,0.0,0.09237173842101447,0.09237173874617234,0.09237173874617234,0.369378899656297,0.369378899656297,0.5,10.037055821866884,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,-1.4779288903810084e-11,28114.496795765255,21259.405472394268,0.7561723628500605,0.5922223834240593,0.41207172102454154,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452518550012946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5713965447151,260.5713965447151,-12.57860345528485,244.7385913147764,276.40420177462534,107560.2045403093,107555.49167848392,4.712861825423101,0.0,nan,276.40420177462534,3.2542017746253578,270.0710796826734,-3.078920317326549,263.7379575907111,-9.412042409288858,257.40483549874244,-15.745164501257534,251.07171340676211,-22.078286593237863,244.7385913147764,-28.41140868522359,1.0,1.0,25732.562594343566,25732.562594343566,275.9799339155245,2.8299339155245207,275.9799339155245,275.9799339155245,87212.35545985193,87212.35956993137,-0.004110079447855242,0.0,8648.866644398773,8648.866644398773,0.9216249252101653,3396.7084671774205,275.9799339155245,2.8299339155245207,1.0,0.002,0.1282765625982639,0.004781046992951913,0.00019784009285171193,0.0018021599215921153,0.09892004642585596,0.09892004642585596,0.0,1.4443827210663951e-11,0.9999958502686467,0.9999958502686467,0.0,0.0923713554282719,3.833179004356831e-07,0.0,0.0,0.0,1599250.0420354507,265.89625900691203,0.0,1.0,1286948.0658184816,2588.281338855931,,,,,,,,,,,,,,,,,,,2.0,14215.9145261691,1598.3768233118667,0.369378899656297,6.175450102142607,2.6296354863709985
5151.0,-30.170230378103405,4.9973993639871015,35.06613421206044,30.688989080395572,5.013382245150904,-26.65186911577863,-40.14987135361878,1.4950209814483737,-7.253755334733796,-7.253755334733157,40.132427682116486,35339.92617461175,15450.009362296489,15450.009362296489,50789.93553690823,87222.44113127893,87212.46096442289,15450.009362296489,102662.47032671938,102662.47032671938,102662.47032671938,130777.02017640739,126256.7706804373,4520.249495970085,0.0,99174.64385768813,47292.12889634053,57647.23884594178,28114.549849688006,85761.78869562979,21259.44263080305,1598.3796691494956,0.0,0.8744132463158392,2.6529523476263894,0.0014947306463915918,1.0,1.0,-7.253755334733796,324557.98911754944,1560251.0566875308,4.807310585481949,1560251.0566875308,4.807310585481949,0.7561722575842333,0.0923718390068445,3.379806083948539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379806083948539,1.284757598132363,1.285049418777071,2.630695540436362,5574.128175372986,14215.910213579056,6453.930950191686,0.00047922130584439625,29343.294080891465,2992.1832716464305,19291.231507182136,1967.158153618426,0.6574323746339272,0.6574323746339272,30556.311348615145,30484.863174865135,1.0029305155872739,0.8,4334.568610050361,4324.433322199387,1.0029305155872739,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.937793292119,2034.6934298245008,9.014334955891384,4.9973993639871015,-0.8487223525821053,5.846121716569207,2.629631128018633,3.5,0.7513231794338951,0.6,0.00022712880113795158,0.9904012952222981,0.00022933007280344069,199.06359163421774,0.0,0.0,0.0,0.029584315959416182,7.752870897647279e-05,0.00014960009216147878,0.0005056193016466282,0.09237183868994406,0.09237183868994406,0.09237183868994406,0.09237146098707759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.2796051382,595.6192289517319,0.0,0.09237183868994406,0.0923718390068445,0.0923718390068445,0.3693792071070963,0.3693792071070963,0.5,10.037044492465203,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,-6.252776074688882e-13,28114.549849688006,21259.44263080305,0.7561722575842333,0.5922210381731038,0.41207076848681196,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525181423089404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5714291608546,260.5714291608546,-12.578570839145357,244.7386565762623,276.40420174541816,107559.86888151539,107555.17360933333,4.695272182044186,0.0,nan,276.40420174541816,3.254201745418186,270.0710927116055,-3.0789072883944755,263.7379836777808,-9.412016322219188,257.40487464395153,-15.745125356048447,251.07176561010962,-22.078234389890355,244.7386565762623,-28.41134342373769,1.0,1.0,25732.562594343566,25732.562594343566,275.9799312973071,2.8299312973070982,275.9799312973071,275.9799312973071,87212.46742366365,87212.46096442289,0.006459240757976659,0.0,8648.866644398773,8648.866644398773,0.9216251221934322,3396.705114368282,275.9799312973071,2.8299312973070982,1.0,0.002,0.12827694470494924,0.004781042875125839,0.0001978406763636373,0.0018021593383357247,0.09892033818181864,0.09892033818181864,0.0,1.469936195333532e-11,0.9999958633801083,0.9999958633801083,0.0,0.09237145689965783,3.821071866720379e-07,0.0,0.0,0.0,1599250.0250713488,265.8962446652662,0.0,1.0,1286948.1145703103,2588.281142664922,,,,,,,,,,,,,,,,,,,2.0,14215.910213579056,1598.3796691494956,0.3693792071070963,6.175450102142607,2.629631128018633
5152.0,-30.170162202611582,4.997399291547343,35.06614014145349,30.689005425106757,5.0133788371534695,-26.65180809863821,-40.14981327401472,1.4950247318470482,-7.253769459169064,-7.253769459156749,40.13243950158297,35339.947033089076,15450.008757348507,15450.008757348507,50789.95579043758,87222.48692453223,87212.56143056977,15450.008757348507,102662.57018791827,102662.57018791827,102662.57018791827,130777.17250795585,126256.92304063882,4520.249467317028,0.0,99174.66242498482,47292.12252901304,57647.26655107976,28114.602320037582,85761.86887111735,21259.479387113784,1598.38248177536,0.0,0.8744131214902796,2.6529509428994835,0.0014947306463915918,1.0,1.0,-7.253769459169064,324557.807009186,1560251.5677239078,4.8073148574107405,1560251.5677239078,4.8073148574107405,0.7561721537125183,0.09237193903168801,3.379805261571135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379805261571135,1.2847575805884326,1.2850494012291558,2.6306949362564946,5574.126895188347,14215.905902488035,6453.929689068432,0.0004792212460897659,29343.306714329017,2992.18455989854,19291.227737600337,1967.1577692280582,0.6574319631188663,0.6574319631188663,30556.305400624053,30484.863174865135,1.0029302715533344,0.8,4334.567766297489,4324.433322199387,1.0029302715533344,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9360891637446,2034.6934298245008,9.014343565684996,4.997399291547343,-0.8487318838991413,5.846131175446485,2.6296267703852423,3.5,0.7513219343957835,0.6,0.00022712880113795158,0.990394257800787,0.000229331702348821,199.063535780784,0.0,0.0,0.0,0.029584315959416182,7.752921919315683e-05,0.00014959958194479475,0.0005056174541858595,0.09237193871973201,0.09237193871973201,0.09237193871973201,0.09237156143391628,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.3913193336,595.6191932056206,0.0,0.09237193871973201,0.09237193903168801,0.09237193903168801,0.3693795145941797,0.3693795145941797,0.5,10.037033174620728,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,-1.233502189279534e-11,28114.602320037582,21259.479387113784,0.7561721537125183,0.5922207206884048,0.41207062647151305,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525177348362317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5714617347414,260.5714617347414,-12.5785382652586,244.7387217168075,276.4042017526464,107559.6208360821,107554.93164648335,4.689189598763885,0.0,nan,276.4042017526464,3.254201752646395,270.07110574549745,-3.0788942545025293,263.7380097383337,-9.41199026166629,257.4049137311709,-15.745086268829084,251.07181772399252,-22.078182276007453,244.7387217168075,-28.411278283192473,1.0,1.0,25732.562594343566,25732.562594343566,275.97992878898896,2.8299287889889797,275.97992878898896,275.97992878898896,87212.50981719431,87212.56143056977,-0.05161337545723654,0.0,8648.866644398773,8648.866644398773,0.9216251707510743,3396.7042878789907,275.97992878898896,2.8299287889889797,1.0,0.002,0.12827732637970568,0.004781038795201484,0.00019784125929734247,0.0018021587546903208,0.09892062964867124,0.09892062964867124,0.0,1.3987663024378483e-11,0.9999958680546102,0.9999958680546102,0.0,0.09237155735588039,3.8167580763259226e-07,0.0,0.0,0.0,1599250.008364173,265.8962305408309,0.0,1.0,1286948.1625837665,2588.2809494453586,,,,,,,,,,,,,,,,,,,2.0,14215.905902488035,1598.38248177536,0.3693795145941797,6.175450102142607,2.6296267703852423
5153.0,-30.170094117762908,4.997399213544137,35.06614606237988,30.689059593156003,5.0133748933799245,-26.65174721664686,-40.14975900119168,1.4950279907761252,-7.2537845978402515,-7.253784597899749,40.13245111668333,35339.954909315944,15450.00943032829,15450.00943032829,50789.96433964423,87222.59922161156,87212.65690240638,15450.00943032829,102662.66633273466,102662.66633273466,102662.66633273466,130777.32109970464,126257.07168535731,4520.2494143473305,0.0,99174.73858584402,47292.09426849435,57647.38257483297,28114.654766969976,85762.03734180295,21259.51605056991,1598.3853185303856,0.0,0.8744129918003789,2.652949437303685,0.0014947306463915918,1.0,1.0,-7.2537845978402515,324557.61182421463,1560252.0699257306,4.807319295813611,1560252.0699257306,4.807319295813611,0.7561720471683078,0.09237203924701304,3.3798019621258386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3798019621258386,1.2847575653435404,1.2850493859808008,2.630692399326008,5574.121519737069,14215.901593924451,6453.93009642486,0.00047922209065587193,29343.35789410122,2992.1897787828893,19291.228955215956,1967.1578933902972,0.6574308579419261,0.6574308579419261,30556.281536795188,30484.863174865135,1.002929292469242,0.8,4334.564381091652,4324.433322199387,1.002929292469242,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9343855767981,2034.6934298245008,9.014352918258785,4.997399213544137,-0.848741901282664,5.846141114826801,2.629622414139227,3.5,0.7513206897540649,0.6,0.00022712880113795158,0.9903872297897519,0.0002293333297382767,199.0634800016419,0.0,0.0,0.0,0.029584315959416182,7.752969597090399e-05,0.00014959910516704758,0.0005056153491758571,0.09237203890821843,0.09237203890821843,0.09237203890821843,0.09237165924902649,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.50238755153,595.6191576595273,0.0,0.09237203890821843,0.09237203924701304,0.09237203924701304,0.369379822019703,0.369379822019703,0.5,10.037021785787351,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,5.951505954726599e-11,28114.654766969976,21259.51605056991,0.7561720471683078,0.5922196570170297,0.4120699088393765,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525173272875567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5714942171101,260.5714942171101,-12.578505782889863,244.73878673787564,276.4042016963163,107559.28905516125,107554.61304008067,4.676015080583804,0.0,nan,276.4042016963163,3.254201696316329,270.07111870464416,-3.0788812953558136,263.73803571296196,-9.411964287038018,257.40495272128095,-15.745047278719028,251.07186972958146,-22.078130270418512,244.73878673787564,-28.411213262124335,1.0,1.0,25732.562594343566,25732.562594343566,275.9799246888988,2.8299246888988137,275.9799246888988,275.9799246888988,87212.62552121877,87212.65690240638,-0.03138118761125952,0.0,8648.866644398773,8648.866644398773,0.9216253655682342,3396.700971936468,275.9799246888988,2.8299246888988137,1.0,0.002,0.128277710635662,0.00478103452782054,0.00019784184580119132,0.0018021581689052185,0.09892092290059566,0.09892092290059566,0.0,1.4706409701137346e-11,0.9999958401166088,0.9999958401166088,0.0,0.09237165499010117,3.8425691187465675e-07,0.0,0.0,0.0,1599249.9904572964,265.8962154021597,0.0,1.0,1286948.214044935,2588.280742351268,,,,,,,,,,,,,,,,,,,2.0,14215.901593924451,1598.3853185303856,0.369379822019703,6.175450102142607,2.629622414139227
5154.0,-30.170026081453305,4.997399137018693,35.06615197900615,30.68911110693591,5.013371389697016,-26.651686334340347,-40.149700991436816,1.4950316414358322,-7.253799064516272,-7.253799064515243,40.132462834138074,35339.9514663992,15450.009249929135,15450.009249929135,50789.960716328336,87222.7059932356,87212.75534878206,15450.009249929135,102662.76459871119,102662.76459871119,102662.76459871119,130777.47169499146,126257.22235828702,4520.249336704444,0.0,99174.8100632023,47292.055532465354,57647.50503415216,28114.707096280275,85762.21213043242,21259.552679956396,1598.3881329779729,0.0,0.8744128654617989,2.6529479985409012,0.0014947306463915918,1.0,1.0,-7.253799064516272,324557.42530346045,1560252.5765533396,4.807323619524363,1560252.5765533396,4.807323619524363,0.756171942576245,0.09237213915808033,3.379798854297952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379798854297952,1.284757548266178,1.2850493688995595,2.6306900152944035,5574.116468260175,14215.897285817498,6453.930372056465,0.00047922286373216295,29343.406024617634,2992.194686729682,19291.22977909727,1967.1579774028105,0.6574298076683022,0.6574298076683022,30556.259058869276,30484.863174865135,1.0029283702460885,0.8,4334.561192483218,4324.433322199387,1.0029283702460885,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.932681285176,2034.6934298245008,9.014361776650464,4.997399137018693,-0.8487515983097129,5.846150735328406,2.6296180560941718,3.5,0.7513194445983348,0.6,0.00022712880113795158,0.990380206842867,0.0002293349559781617,199.06342426229705,0.0,0.0,0.0,0.029584315959416182,7.75302055799745e-05,0.0001495985955579771,0.0005056131618714337,0.09237213882514911,0.09237213882514911,0.09237213882514911,0.09237175845581445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.61406743317,595.6191219195614,0.0,0.09237213882514911,0.09237213915808033,0.09237213915808033,0.36938012905280554,0.36938012905280554,0.5,10.037010372741124,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,-1.0231815394945443e-12,28114.707096280275,21259.552679956396,0.756171942576245,0.5922184077887807,0.4120690288708043,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452516920280969,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5715266601965,260.5715266601965,-12.578473339803452,244.73885165680667,276.4042016635581,107558.96862610242,107554.2982660132,4.6703600892526635,0.0,nan,276.4042016635581,3.254201663558149,270.07113166222365,-3.0788683377763277,263.7380616608816,-9.411938339118365,257.40499165953554,-15.745008340464437,251.0719216581738,-22.07807834182617,244.73885165680667,-28.411148343193304,1.0,1.0,25732.562594343566,25732.562594343566,275.9799216048586,2.8299216048586118,275.9799216048586,275.9799216048586,87212.73360891652,87212.75534878206,-0.021739865536801517,0.0,8648.866644398773,8648.866644398773,0.9216255490711671,3396.6978485694417,275.9799216048586,2.8299216048586118,1.0,0.002,0.12827809557309255,0.0047810303705654745,0.0001978424336282125,0.0018021575792302807,0.09892121681410625,0.09892121681410625,0.0,1.2858492916267839e-11,0.9999958327242006,0.9999958327242006,0.0,0.09237175421790028,3.8494018005580663e-07,0.0,0.0,0.0,1599249.9733452927,265.8962009354837,0.0,1.0,1286948.2632217694,2588.2805444499872,,,,,,,,,,,,,,,,,,,2.0,14215.897285817498,1598.3881329779729,0.36938012905280554,6.175450102142607,2.6296180560941718
5155.0,-30.16995802471297,4.997399063012881,35.066157895743345,30.689163598604523,5.013367727646886,-26.651625449479027,-40.14964294675735,1.495035151272124,-7.253813430722346,-7.253813430733569,40.13247467049298,35339.947380564925,15450.008947371205,15450.008947371205,50789.95632793613,87222.81472782238,87212.85569551811,15450.008947371205,102662.86464288931,102662.86464288931,102662.86464288931,130777.62447493826,126257.37520260511,4520.249272333149,0.0,99174.88320352613,47292.01585239332,57647.63039014756,28114.75983204895,85762.39022219651,21259.589608461945,1598.3909642505891,0.0,0.8744127392210443,2.652946569770839,0.0014947306463915918,1.0,1.0,-7.253813430722346,324557.2400781627,1560253.0883206849,4.807327939887988,1560253.0883206849,4.807327939887988,0.7561718376917249,0.09237223914526219,3.3797956784774374,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797956784774374,1.284757531847572,1.285049352477224,2.63068757699132,5574.11130178853,14215.892979007642,6453.9306950418895,0.00047922366229752447,29343.455237567312,2992.1997050539494,19291.23074452232,1967.158075848768,0.6574287379703154,0.6574287379703154,30556.23608917015,30484.863174865135,1.0029274278466647,0.8,4334.557934114246,4324.433322199387,1.0029274278466647,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9309771159183,2034.6934298245008,9.014370563142156,4.997399063012881,-0.848761245923054,5.846160308935935,2.629613698364903,3.5,0.7513181995328295,0.6,0.00022712880113795158,0.990373181840788,0.00022933658271702344,199.06336850624538,0.0,0.0,0.0,0.029584315959416182,7.753071549895366e-05,0.00014959808563899793,0.0005056109633511828,0.09237223882263787,0.09237223882263787,0.09237223882263787,0.09237185899298744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.7262314784,595.6190860279921,0.0,0.09237223882263787,0.09237223914526219,0.09237223914526219,0.369380435880361,0.369380435880361,0.5,10.036998978525627,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,1.1198153515579179e-11,28114.75983204895,21259.589608461945,0.7561718376917249,0.5922171268355225,0.41206812553853533,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525165135647722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5715590586018,260.5715590586018,-12.578440941398185,244.73891649426042,276.404201622915,107558.64509863417,107553.98117047809,4.6639281560699795,0.0,nan,276.404201622915,3.2542016229150477,270.07114459720026,-3.078855402799718,263.7380875714773,-9.411912428522669,257.4050305457504,-15.744969454249599,251.0719735200073,-22.078026479992673,244.73891649426042,-28.411083505739555,1.0,1.0,25732.562594343566,25732.562594343566,275.9799188409392,2.8299188409392286,275.9799188409392,275.9799188409392,87212.84238086705,87212.85569551811,-0.013314651063410565,0.0,8648.866644398773,8648.866644398773,0.9216257365886565,3396.6946568698245,275.9799188409392,2.8299188409392286,1.0,0.002,0.12827847985317664,0.004781026242190804,0.00019784302048207096,0.001802156993652771,0.09892151024103547,0.09892151024103547,0.0,1.4134841734569914e-11,0.9999958398624604,0.9999958398624604,0.0,0.09237185486404251,3.8428121968198447e-07,0.0,0.0,0.0,1599249.9563521277,265.89618656927763,0.0,1.0,1286948.312057071,2588.280347923157,,,,,,,,,,,,,,,,,,,2.0,14215.892979007642,1598.3909642505891,0.369380435880361,6.175450102142607,2.629613698364903
5156.0,-30.169878329261962,4.997398991002952,35.0661638104392,30.689206381235294,5.013364369591966,-26.651554059423592,-40.149579593539215,1.4950400985615553,-7.2538278430159835,-7.253827842915502,40.13248644511754,35339.97168053633,15450.008707902,15450.008707902,50789.98038843833,87222.9076212082,87212.95504000851,15450.008707902,102662.96374791051,102662.96374791051,102662.96374791051,130777.77613759792,126257.52693350939,4520.249204088525,0.0,99174.93914102617,47292.00319630485,57647.70660524591,28114.8123896874,85762.51899493331,21259.626404816594,1598.3937883747276,0.0,0.874412612963151,2.652945136417802,0.0014947306463915918,1.0,1.0,-7.2538278430159835,324557.0542587344,1560253.597420867,4.807332260838937,1560253.597420867,4.807332260838937,0.7561717328981605,0.09237233907137292,3.3797932064332916,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797932064332916,1.2847575087047276,1.285049329329123,2.6306857002460693,5574.107325190546,14215.888674874957,6453.930534663879,0.0004792241983838577,29343.493250489682,2992.203581293274,19291.230265141716,1967.1580269655506,0.6574278699697687,0.6574278699697687,30556.21820965855,30484.863174865135,1.0029266942872685,0.8,4334.555397814334,4324.433322199387,1.0029266942872685,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9292731928997,2034.6934298245008,9.014379385165638,4.997398991002952,-0.84877091403827,5.846169905041222,2.629609341268181,3.5,0.7513169546480517,0.6,0.00022712880113795158,0.9903649555276237,0.00022933848766583945,199.06330321512272,0.0,0.0,0.0,0.029584315959416182,7.753127205666084e-05,0.00014959752908129073,0.0005056087124881532,0.09237233874159143,0.09237233874159143,0.09237233874159143,0.09237195895545378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.83809990535,595.6190502295183,0.0,0.09237233874159143,0.09237233907137292,0.09237233907137292,0.3693807426747231,0.3693807426747231,0.5,10.036987583714813,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,-1.0049916454590857e-10,28114.8123896874,21259.626404816594,0.7561717328981605,0.5922165181673232,0.41206779015695827,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525161067266696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5715925061505,260.5715925061505,-12.578407493849454,244.73898327813453,276.40420173413776,107558.38804852964,107553.57309033959,4.814958190036203,0.0,nan,276.40420173413776,3.25420173413778,270.0711580429563,-3.0788419570436645,263.738114351762,-9.411885648237956,257.4050706605616,-15.744929339438386,251.07202696935082,-22.07797303064916,244.73898327813453,-28.41101672186545,1.0,1.0,25732.562594343566,25732.562594343566,275.97991591517444,2.8299159151744675,275.97991591517444,275.97991591517444,87212.93549334056,87212.95504000851,-0.019546667957911268,0.0,8648.866644398773,8648.866644398773,0.921625882551345,3396.692172465458,275.97991591517444,2.8299159151744675,1.0,0.002,0.12827886416741724,0.0047810220996345985,0.00019784360736990799,0.00180215640584228,0.09892180368495399,0.09892180368495399,0.0,1.3212187854189095e-11,0.9999958394843925,0.9999958394843925,0.0,0.09237195475481451,3.843165584055522e-07,0.0,0.0,0.0,1599249.939304444,265.896172156984,0.0,1.0,1286948.3610490356,2588.280150765891,,,,,,,,,,,,,,,,,,,2.0,14215.888674874957,1598.3937883747276,0.3693807426747231,6.175450102142607,2.629609341268181
5157.0,-30.169810378097168,4.99739892086265,35.06616972563828,30.689256952051096,5.013360648714657,-26.651493275415316,-40.14952158378435,1.4950435448849828,-7.253842263872343,-7.253842263865719,40.132498289006605,35339.968495683745,15450.008483808373,15450.008483808373,50789.976979492116,87223.01319155349,87213.05539405317,15450.008483808373,102663.06387786154,102663.06387786154,102663.06387786154,130777.92906562219,126257.67991663105,4520.249148991129,0.0,99175.00954179907,47291.96484203021,57647.82744418761,28114.865187760653,85762.69263194827,21259.663374183463,1598.3966239124402,0.0,0.8744124863879786,2.6529437022138107,0.0014947306463915918,1.0,1.0,-7.253842263872343,324556.86832899286,1560254.1095135221,4.807336592648974,1560254.1095135221,4.807336592648974,0.756171627792066,0.09237243905709008,3.3797901461802833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797901461802833,1.2847574925832284,1.285049313203962,2.6306833512872747,5574.102348028728,14215.884606173002,6453.930879006379,0.0004792249740627101,29343.54064967113,2992.2084146646544,19291.23129440449,1967.1581319211443,0.6574268430902764,0.6574268430902764,30556.196075815093,30484.863174865135,1.002925786181581,0.8,4334.552258015752,4324.433322199387,1.002925786181581,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9275694559756,2034.6934298245008,9.01438821519886,4.99739892086265,-0.8487805850693153,5.846179505931965,2.629604984650207,3.5,0.7513157099000592,0.6,0.00022712880113795158,0.990357941539807,0.00022934011190419907,199.06324754563235,0.0,0.0,0.0,0.029584315959416182,7.753178167530917e-05,0.0001495970194626424,0.0005056065322777788,0.09237243874323971,0.09237243874323971,0.09237243874323971,0.09237205951416043,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.9501997829,595.6190143591798,0.0,0.09237243874323971,0.09237243905709008,0.09237243905709008,0.3693810493581819,0.3693810493581819,0.5,10.036976210369179,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,-6.650680006714538e-12,28114.865187760653,21259.663374183463,0.756171627792066,0.592215279404274,0.4120669187398964,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525156303135154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57162571144346,260.57162571144346,-12.578374288556518,244.73904962267977,276.40420180017935,107558.05412148406,107553.2740372756,4.780084208464321,0.0,nan,276.40420180017935,3.2542018001793735,270.07117136469896,-3.078828635301022,263.7381409292049,-9.41185907079506,257.4051104937031,-15.744889506296886,251.07208005819479,-22.07791994180519,244.73904962267977,-28.410950377320205,1.0,1.0,25732.562594343566,25732.562594343566,275.9799130973682,2.8299130973682054,275.9799130973682,275.9799130973682,87213.04075667317,87213.05539405317,-0.014637379994383082,0.0,8648.866644398773,8648.866644398773,0.9216260632449453,3396.6890969111846,275.9799130973682,2.8299130973682054,1.0,0.002,0.12827924775762498,0.00478101796716645,0.0001978441931375716,0.0018021558224118007,0.0989220965687858,0.0989220965687858,0.0,1.5549372119755267e-11,0.9999958473586483,0.9999958473586483,0.0,0.0923720554674799,3.8358961018341077e-07,0.0,0.0,0.0,1599249.9222466296,265.89615773612763,0.0,1.0,1286948.4100701017,2588.2799534915353,,,,,,,,,,,,,,,,,,,2.0,14215.884606173002,1598.3966239124402,0.3693810493581819,6.175450102142607,2.629604984650207
5158.0,-30.16974241027846,4.997398854814665,35.06617564047899,30.689308081660442,5.013357212650618,-26.651432447984835,-40.149463539104886,1.4950472492453926,-7.253856466469415,-7.2538564664535405,40.13251010896277,35339.9651654978,15450.007991313545,15450.007991313545,50789.97315681135,87223.11906930325,87213.15581707365,15450.007991313545,102663.1638083872,102663.1638083872,102663.1638083872,130778.08158012139,126257.83248440808,4520.249095713317,0.0,99175.08028020404,47291.92637262238,57647.94878620184,28114.9177717342,85762.86655793604,21259.700204910674,1598.3994441103955,0.0,0.8744123611236458,2.652942289716999,0.0014947306463915918,1.0,1.0,-7.253856466469415,324556.6852133673,1560254.6205732438,4.807340879598627,1560254.6205732438,4.807340879598627,0.7561715235135587,0.09237253891866132,3.379787068740512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379787068740512,1.2847574752546627,1.2850492958714603,2.630680991422584,5574.097347758624,14215.880304850361,6453.931136580395,0.0004792257363670199,29343.588298052735,2992.213273447379,19291.23206431046,1967.1582104297045,0.6574258017922997,0.6574258017922997,30556.17381766117,30484.863174865135,1.0029248729758586,0.8,4334.549100583095,4324.433322199387,1.0029248729758586,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.925865891552,2034.6934298245008,9.014396887742134,4.997398854814665,-0.848790149491391,5.846189004306056,2.629600628476221,3.5,0.7513144652789202,0.6,0.00022712880113795158,0.9903509258865594,0.00022934173655123966,199.0631918625293,0.0,0.0,0.0,0.029584315959416182,7.753229160387164e-05,0.00014959650953407994,0.0005056043484520001,0.09237253860056102,0.09237253860056102,0.09237253860056102,0.09237216008045908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.06209580036,595.6189785539545,0.0,0.09237253860056102,0.09237253891866132,0.09237253891866132,0.3693813560191838,0.3693813560191838,0.5,10.03696485530627,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,-1.5859313862165436e-11,28114.9177717342,21259.700204910674,0.7561715235135587,0.5922140338266424,0.4120660442433361,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525152241070294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.571658745935,260.571658745935,-12.57834125406498,244.73911561323888,276.4042018786021,107557.72561063558,107552.970114471,4.755496164593833,0.0,nan,276.4042018786021,3.254201878602146,270.0711846255516,-3.078815374448368,263.7381673724802,-9.4118326275198,257.4051501194093,-15.744849880590664,251.07213286632785,-22.07786713367213,244.73911561323888,-28.410884386761097,1.0,1.0,25732.562594343566,25732.562594343566,275.9799105058994,2.82991050589942,275.9799105058994,275.9799105058994,87213.14671301148,87213.15581707365,-0.009104062177357264,0.0,8648.866644398773,8648.866644398773,0.9216262449532534,3396.6860040842143,275.9799105058994,2.82991050589942,1.0,0.002,0.12827963069996606,0.0047810138657983755,0.00019784477799440214,0.0018021552359577726,0.09892238899720107,0.09892238899720107,0.0,1.3952174485187818e-11,0.9999958543571863,0.9999958543571863,0.0,0.09237215597510917,3.8294355215156684e-07,0.0,0.0,0.0,1599249.9054469808,265.89614353353056,0.0,1.0,1286948.4583492358,2588.2797592029424,,,,,,,,,,,,,,,,,,,2.0,14215.880304850361,1598.3994441103955,0.3693813560191838,6.175450102142607,2.629600628476221
