time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5159.0,-30.169674429231605,4.99739879285654,35.06618155723364,30.689358338154875,5.013353913543532,-26.651371594952035,-40.14940926628185,1.4950510781526385,-7.253870662747204,-7.253870662736802,40.132521993838,35339.97567746539,15450.007500673322,15450.007500673322,50789.98317813871,87223.22315919658,87213.25717606596,15450.007500673322,102663.26467673929,102663.26467673929,102663.26467673929,130778.23526231865,126257.9861979733,4520.249064345343,0.0,99175.1494937298,47291.90200822337,57648.05276167381,28114.970585579355,85763.02334725317,21259.7372017424,1598.4022749373119,0.0,0.8744122356418372,2.6529408778492685,0.0014947306463915918,1.0,1.0,-7.253870662747204,324556.5021793014,1560255.134439314,4.80734517399177,1560255.134439314,4.80734517399177,0.7561714189609318,0.09237263886005101,3.3797840537318353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797840537318353,1.2847574573434817,1.2850492779562108,2.6306786813444782,5574.092452980321,14215.876006126393,6453.931352273806,0.00047922647558671505,29343.634953311346,2992.2180309597416,19291.232709032498,1967.158276173056,0.6574247784818334,0.6574247784818334,30556.152011047787,30484.863174865135,1.002923978296066,0.8,4334.546007203768,4324.433322199387,1.002923978296066,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9241627630647,2034.6934298245008,9.014405559091912,4.99739879285654,-0.8487997080721321,5.846198500928672,2.6295962734198497,3.5,0.7513132209771,0.6,0.00022712880113795158,0.9903439089215206,0.0002293433615250824,199.06313616862016,0.0,0.0,0.0,0.029584315959416182,7.753276839908759e-05,0.00014959603273886397,0.000505602285952358,0.09237263854807382,0.09237263854807382,0.09237263854807382,0.09237226125973308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.17411764356,595.6189427109967,0.0,0.09237263854807382,0.09237263886005101,0.09237263886005101,0.3693816626451732,0.3693816626451732,0.5,10.036953539260425,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,28114.970585579355,21259.7372017424,0.7561714189609318,0.5922130680082353,0.41206541348681663,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452514817801215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5716916543308,260.5716916543308,-12.5783083456692,244.73918131770543,276.40420199092785,107557.4026831904,107552.66533903577,4.737344154609514,0.0,nan,276.40420199092785,3.254201990927868,270.07119785630374,-3.0788021436962367,263.73819372166383,-9.411806278336144,257.40518958701904,-15.74481041298094,251.0721854523648,-22.07781454763517,244.73918131770543,-28.410818682294547,1.0,1.0,25732.562594343566,25732.562594343566,275.97990802895424,2.8299080289542644,275.97990802895424,275.97990802895424,87213.25083946089,87213.25717606596,-0.006336605074466206,0.0,8648.866644398773,8648.866644398773,0.9216264229752119,3396.6829740004946,275.97990802895424,2.8299080289542644,1.0,0.002,0.1282800123292719,0.004781009777861389,0.00019784536082867384,0.0018021546541384925,0.09892268041433691,0.09892268041433691,0.0,1.4967166395152276e-11,0.9999958685905884,0.9999958685905884,0.0,0.09237225723086145,3.816291895587588e-07,0.0,0.0,0.0,1599249.8886548064,265.8961293372528,0.0,1.0,1286948.5066068778,2588.279565000838,,,,,,,,,,,,,,,,,,,2.0,14215.876006126393,1598.4022749373119,0.3693816626451732,6.175450102142607,2.6295962734198497
5160.0,-30.169606501512476,4.997398735154992,35.06618747657957,30.68940817555415,5.013350685150559,-26.65131078284961,-40.149351256526984,1.4950549653721892,-7.253884835050258,-7.253884835013429,40.13253390209194,35339.97318558266,15450.006989799585,15450.006989799585,50789.98017538225,87223.32636768697,87213.3588642717,15450.006989799585,102663.36585407128,102663.36585407128,102663.36585407128,130778.38936266341,126258.14030693697,4520.249055726441,0.0,99175.21797424373,47291.8647883499,57648.1702065487,28115.023508592134,85763.19371514083,21259.77427790777,1598.4051105093715,0.0,0.8744121102028279,2.652939468366526,0.0014947306463915918,1.0,1.0,-7.253884835050258,324556.3194544267,1560255.6493150638,4.80734946692095,1560255.6493150638,4.80734946692095,0.7561713142943183,0.09237273885362549,3.37978106875974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37978106875974,1.2847574391595231,1.285049259768122,2.6306763952040337,5574.087608923048,14215.871709933022,6453.931548358917,0.00047922720380823156,29343.681130990393,2992.2227397725414,19291.23329514402,1967.158335939798,0.6574237638770617,0.6574237638770617,30556.130421675756,30484.863174865135,1.0029230925293893,0.8,4334.542944641234,4324.433322199387,1.0029230925293893,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9224600728917,2034.6934298245008,9.014414216348216,4.997398735154992,-0.8488092522732487,5.846207987428241,2.629591919487173,3.5,0.7513119769963351,0.6,0.00022712880113795158,0.9903368975145028,0.00022934498523481038,199.06308051843126,0.0,0.0,0.0,0.029584315959416182,7.753327802682861e-05,0.00014959552311112297,0.0005056001169821836,0.09237273853656705,0.09237273853656705,0.09237273853656705,0.09237236280058742,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.2860362849,595.6189069027442,0.0,0.09237273853656705,0.09237273885362549,0.09237273885362549,0.369381969319459,0.369381969319459,0.5,10.036942268072648,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,-3.6834535421803594e-11,28115.023508592134,21259.77427790777,0.7561713142943183,0.5922118565696052,0.4120645658668336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525144114165514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57172446113987,260.57172446113987,-12.578275538860112,244.73924677952374,276.4042021427258,107557.08285511665,107552.36013510822,4.722720008426155,0.0,nan,276.4042021427258,3.2542021427258305,270.0712110701072,-3.0787889298927666,263.73821999747196,-9.411780002528019,257.4052289248312,-15.744771075168785,251.07223785217928,-22.077762147820692,244.73924677952374,-28.410753220476238,1.0,1.0,25732.562594343566,25732.562594343566,275.97990561408005,2.829905614080076,275.97990561408005,275.97990561408005,87213.35406661451,87213.3588642717,-0.004797657180461101,0.0,8648.866644398773,8648.866644398773,0.9216265992235674,3396.679974103539,275.97990561408005,2.829905614080076,1.0,0.002,0.1282803924574925,0.004781005695365571,0.00019784594135750886,0.0018021540727494645,0.09892297067875443,0.09892297067875443,0.0,1.4106973401928347e-11,0.999995884833189,0.999995884833189,0.0,0.09237235872439632,3.8012922916982467e-07,0.0,0.0,0.0,1599249.8718909847,265.8961151649497,0.0,1.0,1286948.554783027,2588.279371126744,,,,,,,,,,,,,,,,,,,2.0,14215.871709933022,1598.4051105093715,0.369381969319459,6.175450102142607,2.629591919487173
5161.0,-30.169538543434776,4.997398680207291,35.06619339743251,30.68942829212176,5.013346643747912,-26.651250024714425,-40.149297018628545,1.4950581236624445,-7.2538991438556195,-7.253899143840951,40.1325457842918,35340.00367398658,15450.006659515268,15450.006659515268,50790.01033350185,87223.38012231475,87213.45988462502,15450.006659515268,102663.46654414028,102663.46654414028,102663.46654414028,130778.54295136474,126258.29388774047,4520.249063624276,0.0,99175.24337514625,47291.866922180685,57648.196058850626,28115.07640722446,85763.27246607508,21259.811326973228,1598.407948192575,0.0,0.8744119841032096,2.652938045308743,0.0014947306463915918,1.0,1.0,-7.2538991438556195,324556.1349696937,1560256.1630668582,4.807353782459084,1560256.1630668582,4.807353782459084,0.7561712093199326,0.09237283889231027,3.3797799670737056,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797799670737056,1.284757424385411,1.285049244990654,2.6306755679504947,5574.085856072066,14215.867414937355,6453.930486340272,0.0004792272496761834,29343.698211518353,2992.22448150167,19291.23012069922,1967.158012236515,0.6574232730190357,0.6574232730190357,30556.122453523367,30484.863174865135,1.0029227656128399,0.8,4334.541814318178,4324.433322199387,1.0029227656128399,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9207578433682,2034.6934298245008,9.01442297656518,4.997398680207291,-0.8488188594609936,5.8462175396682845,2.6295875667353004,3.5,0.751310733352943,0.6,0.00022712880113795158,0.990329883027498,0.00022934660968081179,199.06302484340202,0.0,0.0,0.0,0.029584315959416182,7.753375452083037e-05,0.00014959504661712122,0.0005055983417300035,0.09237283857394145,0.09237283857394145,0.09237283857394145,0.0923724639207835,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.3976711413,595.6188711854899,0.0,0.09237283857394145,0.09237283889231027,0.09237283889231027,0.3693822760658324,0.3693822760658324,0.5,10.036931029619561,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,-1.4665602066088468e-11,28115.07640722446,21259.811326973228,0.7561712093199326,0.5922116644230498,0.412064542989143,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525140053509034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57175711368103,260.57175711368103,-12.578242886318947,244.7393120406691,276.40420218666435,107556.81658915506,107552.11607679023,4.700512364813516,0.0,nan,276.40420218666435,3.254202186664372,270.0712241574862,-3.078775842513778,263.7382461282909,-9.411753871709095,257.4052680990931,-15.744731900906856,251.0722900698827,-22.077709930117265,244.7393120406691,-28.410687959330886,1.0,1.0,25732.562594343566,25732.562594343566,275.97990298543647,2.8299029854364903,275.97990298543647,275.97990298543647,87213.40299702097,87213.45988462502,-0.05688760404882487,0.0,8648.866644398773,8648.866644398773,0.9216266642728481,3396.6788669090743,275.97990298543647,2.8299029854364903,1.0,0.002,0.12828077151233622,0.004781001595860587,0.00019784652017556105,0.0018021534941699594,0.09892326008778052,0.09892326008778052,0.0,1.4345520431280345e-11,0.9999958964603755,0.9999958964603755,0.0,0.09237245983670564,3.7905560462628763e-07,0.0,0.0,0.0,1599249.8549656991,265.89610085614436,0.0,1.0,1286948.6034231854,2588.279175385358,,,,,,,,,,,,,,,,,,,2.0,14215.867414937355,1598.407948192575,0.3693822760658324,6.175450102142607,2.6295875667353004
5162.0,-30.169470753260413,4.997398621929388,35.06619930752701,30.689478234294825,5.01334340619583,-26.65118933731695,-40.14923900887368,1.4950619890479067,-7.2539140345303394,-7.253914034543348,40.13255731607811,35340.00069289873,15450.007061864175,15450.007061864175,50790.007754762904,87223.48351798355,87213.55476041738,15450.007061864175,102663.56182228155,102663.56182228155,102663.56182228155,130778.69012409514,126258.4411054608,4520.249018634339,0.0,99175.31205709817,47291.82922792163,57648.314254640594,28115.12830181359,85763.44255645419,21259.847612905047,1598.4107524573021,0.0,0.874411856120647,2.652936564382815,0.0014947306463915918,1.0,1.0,-7.2539140345303394,324555.9429829581,1560256.6616670396,4.807358162438474,1560256.6616670396,4.807358162438474,0.7561711042070423,0.09237293869639626,3.379776973937592,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379776973937592,1.2847574063035905,1.2850492269047264,2.630673275246288,5574.080998106969,14215.863122814128,6453.9306897673905,0.0004792279812891722,29343.744519791337,2992.229203631346,19291.230728756487,1967.1580742411006,0.6574222562408565,0.6574222562408565,30556.1008050983,30484.863174865135,1.002921877423556,0.8,4334.538743378669,4324.433322199387,1.002921877423556,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9190558999876,2034.6934298245008,9.014432162755377,4.997398621929388,-0.8488287456032086,5.846227367532597,2.6295832147180023,3.5,0.7513094899194293,0.6,0.00022712880113795158,0.9903228859245062,0.00022934823012387288,199.0629693059596,0.0,0.0,0.0,0.029584315959416182,7.753426415456478e-05,0.0001495945369833868,0.0005055961715233063,0.09237293836243961,0.09237293836243961,0.09237293836243961,0.09237256089568469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.50802233047,595.6188358684401,0.0,0.09237293836243961,0.09237293869639626,0.09237293869639626,0.3693825828361117,0.3693825828361117,0.5,10.036919705963907,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,1.3017142919125035e-11,28115.12830181359,21259.847612905047,0.7561711042070423,0.5922104598510041,0.4120636910025621,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525135991040015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57178969781654,260.57178969781654,-12.578210302183436,244.73937711592947,276.4042022796747,107556.4992828121,107551.80861777822,4.690665033877245,0.0,nan,276.4042022796747,3.2542022796747005,270.0712372469488,-3.078762753051194,263.7382722142012,-9.411727785798803,257.4053071814526,-15.744692818547378,251.0723421486925,-22.077657851307464,244.73937711592947,-28.410622884070506,1.0,1.0,25732.562594343566,25732.562594343566,275.97989906447106,2.8298990644710784,275.97989906447106,275.97989906447106,87213.51110151393,87213.55476041738,-0.04365890345070511,0.0,8648.866644398773,8648.866644398773,0.9216268410031331,3396.67585880728,275.97989906447106,2.8298990644710784,1.0,0.002,0.12828115353835803,0.004780997379154366,0.00019784710334032885,0.0018021529107220236,0.09892355167016442,0.09892355167016442,0.0,1.4062352410998402e-11,0.9999958642937973,0.9999958642937973,0.0,0.09237255666906073,3.8202733553049584e-07,0.0,0.0,0.0,1599249.8373521415,265.89608596546964,0.0,1.0,1286948.6540412914,2588.2789716841744,,,,,,,,,,,,,,,,,,,2.0,14215.863122814128,1598.4107524573021,0.3693825828361117,6.175450102142607,2.6295832147180023
5163.0,-30.16940292412631,4.997398562646027,35.06620521549191,30.68953474229204,5.013339082634717,-26.651128723457255,-40.14918099911881,1.4950648807783824,-7.253928706224599,-7.253928706272062,40.13256907462586,35339.99290146338,15450.007182135174,15450.007182135174,50790.000083598556,87223.60062287236,87213.65341548112,15450.007182135174,102663.6605976163,102663.6605976163,102663.6605976163,130778.84156779693,126258.5925911641,4520.248976632838,0.0,99175.39238239752,47291.784656955264,57648.45302826917,28115.180970180638,85763.6339984498,21259.884469883447,1598.4135881565956,0.0,0.8744117284773253,2.652935105235821,0.0014947306463915918,1.0,1.0,-7.253928706224599,324555.7538196405,1560257.1700709222,4.807362530808731,1560257.1700709222,4.807362530808731,0.7561709985943887,0.09237303860360062,3.379773504525141,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379773504525141,1.2847573927764144,1.285049213374478,2.6306706025028657,5574.075334884377,14215.858829592506,6453.931220599406,0.0004792288905903727,29343.79840826987,2992.2346987268716,19291.232315448906,1967.158236038699,0.6574211029889068,0.6574211029889068,30556.075711909416,30484.863174865135,1.0029208479030651,0.8,4334.535183781844,4324.433322199387,1.0029208479030651,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.917353526793,2034.6934298245008,9.01444118664363,4.997398562646027,-0.8488385284830802,5.846237091129107,2.6295788616045144,3.5,0.7513082461727184,0.6,0.00022712880113795158,0.990315884853571,0.000229349851508779,199.06291373663012,0.0,0.0,0.0,0.029584315959416182,7.7534773791396e-05,0.0001495940273465556,0.0005055939300610979,0.09237303827171642,0.09237303827171642,0.09237303827171642,0.09237266048114183,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.61951638403,595.6188001908918,0.0,0.09237303827171642,0.09237303860360062,0.09237303860360062,0.36938288915773637,0.36938288915773637,0.5,10.036908372691435,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,4.746425474877469e-11,28115.180970180638,21259.884469883447,0.7561709985943887,0.592209048470551,0.41206268034423726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525131938610367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5718221307984,260.5718221307984,-12.578177869201568,244.73944203596113,276.4042022256076,107556.15742528297,107551.48851976631,4.668905516644433,0.0,nan,276.4042022256076,3.254202225607628,270.0712501877007,-3.078749812299293,263.73829814977313,-9.411701850226848,257.4053461118436,-15.744653888156392,251.07239407390423,-22.077605926095742,244.73944203596113,-28.410557964038844,1.0,1.0,25732.562594343566,25732.562594343566,275.9798957994466,2.8298957994466036,275.9798957994466,275.9798957994466,87213.6280774796,87213.65341548112,-0.025338001520140097,0.0,8648.866644398773,8648.866644398773,0.921627045855137,3396.6723720477667,275.9798957994466,2.8298957994466036,1.0,0.002,0.12828153584431373,0.004780993201351903,0.0001978476870254964,0.0018021523271433172,0.0989238435127482,0.0989238435127482,0.0,1.4168813691761706e-11,0.9999958612682295,0.9999958612682295,0.0,0.09237265629637101,3.8230722960818606e-07,0.0,0.0,0.0,1599249.819997603,265.8960712937754,0.0,1.0,1286948.7039150149,2588.2787709786285,,,,,,,,,,,,,,,,,,,2.0,14215.858829592506,1598.4135881565956,0.36938288915773637,6.175450102142607,2.6295788616045144
5164.0,-30.169323489056225,4.997398505041238,35.06621111651195,30.689579375926428,5.0133354259,-26.65105759760662,-40.14911768082527,1.4950695332693014,-7.253943120926692,-7.253943120924971,40.13258069009817,35340.01503469438,15450.00697858994,15450.00697858994,50790.02201328432,87223.69732584176,87213.7506069211,15450.00697858994,102663.75758551103,102663.75758551103,102663.75758551103,130778.99042535719,126258.74153023776,4520.248895119429,0.0,99175.45163769869,47291.76934253926,57648.53588351048,28115.232839846158,85763.76872335664,21259.92077325956,1598.4163794547367,0.0,0.8744116028248358,2.652933671648196,0.0014947306463915918,1.0,1.0,-7.253943120926692,324555.5679698348,1560257.6722898043,4.807366831047001,1560257.6722898043,4.807366831047001,0.7561708947730661,0.09237313812586824,3.3797708970477145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797708970477145,1.2847573710126081,1.285049191605728,2.630668617517935,5574.071128939501,14215.854539411052,6453.931159351455,0.0004792294784080386,29343.838579215553,2992.2387950233315,19291.232132374684,1967.1582173703237,0.6574201967577207,0.6574201967577207,30556.056852827012,30484.863174865135,1.0029200741549227,0.8,4334.532508524819,4324.433322199387,1.0029200741549227,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9156509958693,2034.6934298245008,9.014450022445812,4.997398505041238,-0.8488481880755581,5.846246693116796,2.629574508090583,3.5,0.7513070023115951,0.6,0.00022712880113795158,0.9903076859289747,0.00022935175033493717,199.06284865912386,0.0,0.0,0.0,0.029584315959416182,7.753533006920935e-05,0.00014959347106874223,0.0005055916599064843,0.0923731378010316,0.0923731378010316,0.0923731378010316,0.09237275860070097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.73052703845,595.6187646635058,0.0,0.0923731378010316,0.09237313812586824,0.09237313812586824,0.3693831953329578,0.3693831953329578,0.5,10.036896996183339,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,-1.7053025658242404e-12,28115.232839846158,21259.92077325956,0.7561708947730661,0.5922083738777248,0.4120622911137298,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525127883853999,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5718555558128,260.5718555558128,-12.57814444418716,244.7395088397102,276.4042022718877,107555.89184054978,107551.08012632957,4.811714220205839,0.0,nan,276.4042022718877,3.2542022718877206,270.0712635854727,-3.0787364145272704,263.7383248990408,-9.4116751009592,257.40538621260544,-15.744613787394542,251.0724475261601,-22.077552473839887,244.7395088397102,-28.41049116028978,1.0,1.0,25732.562594343566,25732.562594343566,275.97989262227065,2.829892622270677,275.97989262227065,275.97989262227065,87213.72503173335,87213.7506069211,-0.025575187741196714,0.0,8648.866644398773,8648.866644398773,0.9216271998139762,3396.669751532953,275.97989262227065,2.829892622270677,1.0,0.002,0.12828191954259402,0.004780989061398978,0.00019784827296209299,0.001802151740468406,0.09892413648104649,0.09892413648104649,0.0,1.3430498900512955e-11,0.9999958461940994,0.9999958461940994,0.0,0.09237275442578204,3.837000862018828e-07,0.0,0.0,0.0,1599249.8029470474,265.8960568790733,0.0,1.0,1286948.7529151312,2588.278573788731,,,,,,,,,,,,,,,,,,,2.0,14215.854539411052,1598.4163794547367,0.3693831953329578,6.175450102142607,2.629574508090583
5165.0,-30.169255748227375,4.997398449268419,35.066217015616246,30.68963085478174,5.013331563028404,-26.650997017105656,-40.149059671070404,1.4950728307668624,-7.253957519843084,-7.253957519832708,40.1325924368075,35340.01056344574,15450.006759159764,15450.006759159764,50790.017322605505,87223.8046865099,87213.8497216703,15450.006759159764,102663.85648083006,102663.85648083006,102663.85648083006,130779.1417401112,126258.89291891834,4520.248821192863,0.0,99175.52362407188,47291.72949713557,57648.66014104034,28115.28525928114,85763.94540032148,21259.95747163748,1598.4191966133258,0.0,0.8744114767494435,2.652932239631029,0.0014947306463915918,1.0,1.0,-7.253957519843084,324555.38232362864,1560258.1801834435,4.807371145759156,1560258.1801834435,4.807371145759156,0.756170790215239,0.09237323777102201,3.3797677722432438,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797677722432438,1.2847573555873022,1.2850491761769185,2.630666216889062,5574.066042294987,14215.850483996152,6453.9315537387165,0.0004792302793017957,29343.88700861728,2992.243733447944,19291.2333112246,1967.158337579561,0.6574191519194249,0.6574191519194249,30556.034252073336,30484.863174865135,1.0029191468941032,0.8,4334.52930249264,4324.433322199387,1.0029191468941032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9139486232045,2034.6934298245008,9.014458848164946,4.997398449268419,-0.8488578389508987,5.846256288219318,2.629570154984215,3.5,0.7513057585669186,0.6,0.00022712880113795158,0.990300694088304,0.00022935336963188956,199.06279316220622,0.0,0.0,0.0,0.029584315959416182,7.753583971251797e-05,0.0001495929614254336,0.0005055894699801072,0.09237323744910428,0.09237323744910428,0.09237323744910428,0.09237285822453903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.84216914605,595.6187289372293,0.0,0.09237323744910428,0.09237323777102201,0.09237323777102201,0.36938350122688907,0.36938350122688907,0.5,10.036885620327695,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,-1.0402345651527867e-11,28115.28525928114,21259.95747163748,0.756170790215239,0.5922070992132217,0.41206139011549336,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525123135309517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57188871063914,260.57188871063914,-12.578111289360834,244.73957516289443,276.40420225835584,107555.55406073584,107550.78124160237,4.772819133441153,0.0,nan,276.40420225835584,3.2542022583558605,270.0712768392854,-3.07872316071456,263.7383514201943,-9.411648579805671,257.40542600110336,-15.744573998896612,251.0725005820014,-22.07749941799858,244.73957516289443,-28.410424837105552,1.0,1.0,25732.562594343566,25732.562594343566,275.979889683217,2.8298896832170044,275.979889683217,275.979889683217,87213.83221012497,87213.8497216703,-0.01751154533121735,0.0,8648.866644398773,8648.866644398773,0.9216273843183717,3396.66661110446,275.979889683217,2.8298896832170044,1.0,0.002,0.12828230321457418,0.004780984928351129,0.0001978488588644864,0.0018021511553288478,0.0989244294322432,0.0989244294322432,0.0,1.4193334008094638e-11,0.9999958464925152,0.9999958464925152,0.0,0.09237285409808753,3.8367293448072206e-07,0.0,0.0,0.0,1599249.7859151622,265.8960424801569,0.0,1.0,1286948.8018615863,2588.278376814795,,,,,,,,,,,,,,,,,,,2.0,14215.850483996152,1598.4191966133258,0.36938350122688907,6.175450102142607,2.629570154984215
5166.0,-30.169187986046417,4.9973983974588485,35.066222913547165,30.689682403486245,5.013328056276356,-26.650936381818493,-40.14900546809656,1.4950764509365313,-7.2539717090818385,-7.253971709199223,40.13260420104715,35340.01945103716,15450.00628234572,15450.00628234572,50790.02573338288,87223.9114316206,87213.94952370165,15450.00628234572,102663.95580604736,102663.95580604736,102663.95580604736,130779.29340173778,126259.04465415423,4520.2487475835505,0.0,99175.59516159036,47291.7031772298,57648.76887151173,28115.337595690416,85764.10646720215,21259.994125836183,1598.4220046680236,0.0,0.8744113517759404,2.6529308284676105,0.0014947306463915918,1.0,1.0,-7.2539717090818385,324555.1993808981,1560258.6888332947,4.807375422761829,1560258.6888332947,4.807375422761829,0.7561706863194474,0.09237333731225482,3.3797646624364734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797646624364734,1.2847573386525741,1.285049159238344,2.6306638310243846,5574.0609869340315,14215.846196954455,6453.931839623008,0.0004792310548915871,29343.93517508839,2992.2486450610954,19291.234165751877,1967.1584247170929,0.6574181019227857,0.6574181019227857,30556.01175978929,30484.863174865135,1.0029182240837318,0.8,4334.526111847432,4324.433322199387,1.0029182240837318,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9122464279894,2034.6934298245008,9.014467522794995,4.9973983974588485,-0.8488673874857486,5.846265784944597,2.6295658023344832,3.5,0.7513045149527094,0.6,0.00022712880113795158,0.9902937000970569,0.00022935498944978757,199.06273764782665,0.0,0.0,0.0,0.029584315959416182,7.753631591424314e-05,0.00014959248522370842,0.0005055873953251401,0.09237333699734254,0.09237333699734254,0.09237333699734254,0.09237295816456886,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487841.95383929124,595.618693202692,0.0,0.09237333699734254,0.09237333731225482,0.09237333731225482,0.36938380701508866,0.36938380701508866,0.5,10.036874256240504,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,1.1738165994756855e-10,28115.337595690416,21259.994125836183,0.7561706863194474,0.5922060851039819,0.41206071988346155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452511908583686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57192167871864,260.57192167871864,-12.578078321281339,244.7396410998153,276.40420225759436,107555.22378783666,107550.4778520665,4.745935770158906,0.0,nan,276.40420225759436,3.254202257594386,270.0712900260587,-3.0787099739412724,263.73837779450656,-9.411622205493416,257.4054655629521,-15.74453443704789,251.07255333138505,-22.077446668614925,244.7396410998153,-28.41035890018469,1.0,1.0,25732.562594343566,25732.562594343566,275.97988703316946,2.8298870331694843,275.97988703316946,275.97988703316946,87213.93900537954,87213.94952370165,-0.010518322116695344,0.0,8648.866644398773,8648.866644398773,0.9216275679371339,3396.6634857486556,275.97988703316946,2.8298870331694843,1.0,0.002,0.128282686451329,0.0047809808320290565,0.00019784944418052832,0.001802150569866068,0.09892472209026416,0.09892472209026416,0.0,1.4046596351346974e-11,0.9999958512080126,0.9999958512080126,0.0,0.09237295407449313,3.832377616906374e-07,0.0,0.0,0.0,1599249.7691312912,265.89602829091814,0.0,1.0,1286948.8500952784,2588.2781827092504,,,,,,,,,,,,,,,,,,,2.0,14215.846196954455,1598.4220046680236,0.36938380701508866,6.175450102142607,2.6295658023344832
5167.0,-30.169120253254604,4.997398348507369,35.066228811292376,30.689737863745563,5.013323905218193,-26.650875837406357,-40.14894749326629,1.4950794880095062,-7.253985998355347,-7.253985998359961,40.132615991539026,35340.01216654676,15450.005939569333,15450.005939569333,50790.01810611609,87224.02631027164,87214.04945895866,15450.005939569333,102664.055398528,102664.055398528,102664.055398528,130779.44555766843,126259.19687097127,4520.248686697154,0.0,99175.67362338318,47291.65947503674,57648.90460927382,28115.390159140432,85764.29476841426,21260.03093448795,1598.4248261882253,0.0,0.8744112261417885,2.652929407355991,0.0014947306463915918,1.0,1.0,-7.253985998355347,324555.0151484904,1560259.19861991,4.807379722374835,1560259.19861991,4.807379722374835,0.7561705818112655,0.09237343694607368,3.3797612694533212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797612694533212,1.2847573244455046,1.2850491450280472,2.6306612191621563,5574.0554527113845,14215.84191259854,6453.93232158163,0.00047923193641114453,29343.98784900713,2992.25401630599,19291.235606358452,1967.158571618081,0.6574169709183266,0.6574169709183266,30555.987219372106,30484.863174865135,1.0029172172430263,0.8,4334.522630664092,4324.433322199387,1.0029172172430263,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9105446628532,2034.6934298245008,9.014476273385977,4.997398348507369,-0.848876981462281,5.84627532996965,2.629561450787377,3.5,0.7513032716535363,0.6,0.00022712880113795158,0.990286709192422,0.00022935660857568705,199.06268215755526,0.0,0.0,0.0,0.029584315959416182,7.753682525670904e-05,0.00014959197588124254,0.0005055851663044189,0.09237343662007694,0.09237343662007694,0.09237343662007694,0.0923730584663857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.06555038097,595.6186574561295,0.0,0.09237343662007694,0.09237343694607368,0.09237343694607368,0.3693841127421327,0.3693841127421327,0.5,10.036862909993534,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,4.604316927725449e-12,28115.390159140432,21260.03093448795,0.7561705818112655,0.5922046959432506,0.4120597302405846,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525115035090053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57195443275856,260.57195443275856,-12.578045567241418,244.7397067097688,276.40420215572027,107554.88065983627,107550.16553606668,4.715123769584871,0.0,nan,276.40420215572027,3.254202155720293,270.0713030665502,-3.0786969334498053,263.73840397736393,-9.411596022636047,257.4055048881747,-15.744495111825302,251.07260579897343,-22.07739420102655,244.7397067097688,-28.41029329023118,1.0,1.0,25732.562594343566,25732.562594343566,275.9798842987316,2.8298842987315993,275.9798842987316,275.9798842987316,87214.05258440839,87214.04945895866,0.0031254497298505157,0.0,8648.866644398773,8648.866644398773,0.9216277682759603,3396.660075800588,275.9798842987316,2.8298842987315993,1.0,0.002,0.12828306911223047,0.004780976717780021,0.0001978500285678839,0.0018021499844031149,0.09892501428394196,0.09892501428394196,0.0,1.2970998840983183e-11,0.9999958574300732,0.9999958574300732,0.0,0.09237305428265176,3.826634219240083e-07,0.0,0.0,0.0,1599249.7522290908,265.89601400164463,0.0,1.0,1286948.8986690165,2588.2779872352817,,,,,,,,,,,,,,,,,,,2.0,14215.84191259854,1598.4248261882253,0.3693841127421327,6.175450102142607,2.629561450787377
5168.0,-30.169052521637372,4.997398306148793,35.06623470881923,30.689748690370493,5.0133214074538115,-26.650815128733395,-40.14888944858683,1.4950840134655614,-7.253999921381649,-7.253999921428708,40.132627780596565,35340.03581513179,15450.005146645488,15450.005146645488,50790.04096177728,87224.06056974246,87214.15017276324,15450.005146645488,102664.15531940873,102664.15531940873,102664.15531940873,130779.59767849093,126259.34905127659,4520.2486272143415,0.0,99175.6825171705,47291.65775887645,57648.9163981045,28115.4423590822,85764.3587571867,21260.067511294106,1598.427621013725,0.0,0.8744111025568254,2.6529280226693914,0.0014947306463915918,1.0,1.0,-7.253999921381649,324554.83563821495,1560259.7083452665,4.807383951858619,1560259.7083452665,4.807383951858619,0.7561704788339001,0.09237353636657293,3.3797608431629245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797608431629245,1.2847573032759547,1.285049123853689,2.6306609307026303,5574.054841500263,14215.837629912601,6453.930799834639,0.0004792317312119536,29343.99418165862,2992.254662056729,19291.231057754863,1967.1581077895983,0.6574166740331755,0.6574166740331755,30555.98413614272,30484.863174865135,1.0029170907447489,0.8,4334.522193292278,4324.433322199387,1.0029170907447489,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9088431999994,2034.6934298245008,9.014484759760698,4.997398306148793,-0.8488863968166989,5.846284702965492,2.629557100016112,3.5,0.751302028576032,0.6,0.00022712880113795158,0.9902797184622523,0.00022935822768403927,199.06262666827703,0.0,0.0,0.0,0.029584315959416182,7.753733521594033e-05,0.00014959146592201123,0.0005055833789945546,0.09237353605828363,0.09237353605828363,0.09237353605828363,0.09237315871007974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.1771260711,595.6186217535213,0.0,0.09237353605828363,0.09237353636657293,0.09237353636657293,0.36938441843247805,0.36938441843247805,0.5,10.036851590395058,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,4.7066350816749036e-11,28115.4423590822,21260.067511294106,0.7561704788339001,0.5922045205931338,0.4120596985419709,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525110986102356,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57198716186844,260.57198716186844,-12.578012838131542,244.73977206703034,276.404202256679,107554.65060904452,107549.93907403635,4.711535008192964,0.0,nan,276.404202256679,3.2542022566790365,270.0713162187673,-3.0786837812326553,263.7384301808438,-9.41156981915617,257.4055441429156,-15.744455857084404,251.07265810497492,-22.077341895025057,244.73977206703034,-28.410227932969633,1.0,1.0,25732.562594343566,25732.562594343566,275.97988202040295,2.8298820204029767,275.97988202040295,275.97988202040295,87214.08499042994,87214.15017276324,-0.06518233330280054,0.0,8648.866644398773,8648.866644398773,0.9216277934462861,3396.659647378739,275.97988202040295,2.8298820204029767,1.0,0.002,0.1282834508017363,0.004780972677882375,0.00019785061160537527,0.001802149402221958,0.09892530580268763,0.09892530580268763,0.0,1.3827333375515671e-11,0.9999958679672603,0.9999958679672603,0.0,0.09237315467609637,3.816904765527402e-07,0.0,0.0,0.0,1599249.7357601079,265.89600007861833,0.0,1.0,1286948.9459977574,2588.2777967715424,,,,,,,,,,,,,,,,,,,2.0,14215.837629912601,1598.427621013725,0.36938441843247805,6.175450102142607,2.629557100016112
5169.0,-30.168984857407885,4.997398255791332,35.06624060145211,30.689807363692694,5.01331671913358,-26.650754699753726,-40.148835245612986,1.495086559960936,-7.254015242050684,-7.254015242024322,40.13263943516584,35340.03903326516,15450.00611399633,15450.00611399633,50790.04514726149,87224.1822475068,87214.24601429765,15450.00611399633,102664.25212829399,102664.25212829399,102664.25212829399,130779.74732805396,126259.49875618485,4520.248571869102,0.0,99175.7667806507,47291.62356125078,57649.048021555456,28115.49519975998,85764.54322131543,21260.10444131981,1598.4304814159173,0.0,0.8744109716961008,2.6529264989837125,0.0014947306463915918,1.0,1.0,-7.254015242050684,324554.63810815226,1560260.2122555175,4.8073884303437,1560260.2122555175,4.8073884303437,0.7561703711873909,0.09237363631257407,3.379757212945957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379757212945957,1.2847572913637495,1.285049111938778,2.630658129488721,5574.048906064126,14215.833349460892,6453.931446756718,0.00047923270161499436,29344.050632028797,2992.2604183924987,19291.232991448247,1967.1583049714477,0.6574154752306766,0.6574154752306766,30555.95787987924,30484.863174865135,1.0029160135067996,0.8,4334.518468707389,4324.433322199387,1.0029160135067996,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.907142481901,2034.6934298245008,9.014494269288855,4.997398255791332,-0.8488964820499278,5.8462947378412595,2.6295527511521204,3.5,0.751300786043463,0.6,0.00022712880113795158,0.9902727347404636,0.00022935984519202056,199.06257123423728,0.0,0.0,0.0,0.029584315959416182,7.753781142615675e-05,0.00014959098971179484,0.0005055812264701631,0.09237363596275014,0.09237363596275014,0.09237363596275014,0.09237325713477142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.28827056405,595.6185861845224,0.0,0.09237363596275014,0.09237363631257407,0.09237363631257407,0.3693847241216117,0.3693847241216117,0.5,10.036840225345228,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,-2.637534635141492e-11,28115.49519975998,21260.10444131981,0.7561703711873909,0.5922032956696075,0.41205884979845553,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510693718713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5720196653152,260.5720196653152,-12.577980334684753,244.73983718599098,276.404202144612,107554.29766272388,107549.61861340898,4.679049314910381,0.0,nan,276.404202144612,3.254202144612009,270.0713291529047,-3.0786708470952817,263.73845616118865,-9.411543838811326,257.40558316946533,-15.744416830534647,251.07271017772985,-22.07728982227013,244.73983718599098,-28.410162814009,1.0,1.0,25732.562594343566,25732.562594343566,275.97987778120546,2.8298777812054823,275.97987778120546,275.97987778120546,87214.20854173767,87214.24601429765,-0.03747255998314358,0.0,8648.866644398773,8648.866644398773,0.9216280077924563,3396.6559990106866,275.97987778120546,2.8298777812054823,1.0,0.002,0.12828383430180582,0.004780968380603506,0.00019785119686914647,0.0018021488174452544,0.09892559843457323,0.09892559843457323,0.0,1.4314400793163928e-11,0.9999958483637374,0.9999958483637374,0.0,0.09237325281083586,3.835017382189286e-07,0.0,0.0,0.0,1599249.7176379063,265.8959847579493,0.0,1.0,1286948.9980775206,2588.277587188416,,,,,,,,,,,,,,,,,,,2.0,14215.833349460892,1598.4304814159173,0.3693847241216117,6.175450102142607,2.6295527511521204
5170.0,-30.16891723097747,4.997398207732716,35.06624648587684,30.689860134758078,5.013313014128945,-26.650694206468852,-40.148777270782716,1.495089988492554,-7.254029578183577,-7.254029578191287,40.132650983190274,35340.03344357601,15450.005832303923,15450.005832303923,50790.03927587993,87224.2915097409,87214.34259328565,15450.005832303923,102664.34842558957,102664.34842558957,102664.34842558957,130779.89512749435,126259.64667503537,4520.248452458984,0.0,99175.8404982297,47291.58242823382,57649.17563332876,28115.546701904786,85764.72233523356,21260.14048749041,1598.4332531540267,0.0,0.8744108467441208,2.6529250732136282,0.0014947306463915918,1.0,1.0,-7.254029578183577,324554.4532718358,1560260.7115577452,4.807392706612852,1560260.7115577452,4.807392706612852,0.7561702681047304,0.0923737354695276,3.3797540141293627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797540141293627,1.2847572753254837,1.2850490958968692,2.6306556725067987,5574.043700014262,14215.829069916903,6453.931797081961,0.0004792335110623321,29344.100216647803,2992.2654746164903,19291.23403859384,1967.1584117505818,0.6574144000383878,0.6574144000383878,30555.93474379976,30484.863174865135,1.0029150642834723,0.8,4334.515186736515,4324.433322199387,1.0029150642834723,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9054407914125,2034.6934298245008,9.014503055180066,4.997398207732716,-0.8489060978995546,5.8463043056322705,2.629548399804534,3.5,0.7512995428012955,0.6,0.00022712880113795158,0.9902657549730581,0.0002293614618069177,199.06251583119533,0.0,0.0,0.0,0.029584315959416182,7.75383207777058e-05,0.00014959048036024578,0.0005055790264730803,0.09237373515395353,0.09237373515395353,0.09237373515395353,0.09237335446891777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.39916392276,595.618550691947,0.0,0.09237373515395353,0.0923737354695276,0.0923737354695276,0.3693850295207014,0.3693850295207014,0.5,10.036828805521152,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,28115.546701904786,21260.14048749041,0.7561702681047304,0.5922019904332454,0.41205792406626546,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452510289230252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.572052070084,260.572052070084,-12.577947929915979,244.73990211238865,276.40420202775226,107553.97070672644,107549.30586280511,4.664843921304558,0.0,nan,276.40420202775226,3.254202027752285,270.07134204469634,-3.0786579553036404,263.738482061634,-9.41151793836599,257.4056220785586,-15.744377921441355,251.07276209547447,-22.077237904525504,244.73990211238865,-28.41009788761133,1.0,1.0,25732.562594343566,25732.562594343566,275.9798746117025,2.8298746117025075,275.9798746117025,275.9798746117025,87214.3189891313,87214.34259328565,-0.02360415435396135,0.0,8648.866644398773,8648.866644398773,0.9216281966664862,3396.6527842000096,275.9798746117025,2.8298746117025075,1.0,0.002,0.1282842194313956,0.0047809642497012,0.0001978517850448589,0.0018021482288676062,0.09892589252242945,0.09892589252242945,0.0,1.3912464930099233e-11,0.9999958307337625,0.9999958307337625,0.0,0.09237335033883107,3.8513069652253186e-07,0.0,0.0,0.0,1599249.7006802678,265.8959704218164,0.0,1.0,1286949.046810542,2588.2773910735377,,,,,,,,,,,,,,,,,,,2.0,14215.829069916903,1598.4332531540267,0.3693850295207014,6.175450102142607,2.629548399804534
5171.0,-30.168849577284572,4.997398162578987,35.06625236922796,30.68991283597427,5.0133093169853975,-26.650633687854384,-40.148723067808874,1.4950934264343956,-7.254043856726412,-7.254043856710127,40.13266272096279,35340.04114859562,15450.005484086652,15450.005484086652,50790.04663268227,87224.40062387052,87214.44194410826,15450.005484086652,102664.44742819491,102664.44742819491,102664.44742819491,130780.0464627113,126259.79811280752,4520.24834990378,0.0,99175.91408198411,47291.55460290168,57649.28831009159,28115.599034516385,85764.88734460798,21260.177131424025,1598.4360634014254,0.0,0.8744107213745639,2.652923653171663,0.0014947306463915918,1.0,1.0,-7.254043856726412,324554.26917811617,1560261.2190667584,4.807396997173632,1560261.2190667584,4.807396997173632,0.7561701639479125,0.09237383484154417,3.3797508208261045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797508208261045,1.2847572592431984,1.285049079810931,2.6306532199062933,5574.038503248095,14215.824791871144,6453.932144242894,0.00047923431857752773,29344.149713896,2992.270521931139,19291.2350762811,1967.158517565234,0.6574133264848252,0.6574133264848252,30555.91164759222,30484.863174865135,1.0029141166961837,0.8,4334.511910421678,4324.433322199387,1.0029141166961837,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9037393381782,2034.6934298245008,9.014511801026035,4.997398162578987,-0.8489156843475785,5.846313846926566,2.629544049066504,3.5,0.7512982997332868,0.6,0.00022712880113795158,0.9902587724449808,0.00022936307908402896,199.06246040584944,0.0,0.0,0.0,0.029584315959416182,7.753879699351837e-05,0.0001495900041444332,0.0005055769392945285,0.09237383452099282,0.09237383452099282,0.09237383452099282,0.09237345418364519,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.5109264097,595.6185149260732,0.0,0.09237383452099282,0.09237383484154417,0.09237383484154417,0.36938533459193384,0.36938533459193384,0.5,10.036817395737216,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,28115.599034516385,21260.177131424025,0.7561701639479125,0.5922009368310029,0.412057221116579,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509884967974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57208439730704,260.57208439730704,-12.57791560269294,244.73996688601397,276.40420190857367,107553.64538852985,107548.9917075002,4.6536810296533115,0.0,nan,276.40420190857367,3.254201908573691,270.0713549040773,-3.0786450959226954,263.7385078995751,-9.41149210042488,257.405660895063,-15.744339104936955,251.07281389053946,-22.077186109460513,244.73996688601397,-28.410033113986003,1.0,1.0,25732.562594343566,25732.562594343566,275.97987182033296,2.8298718203329827,275.97987182033296,275.97987182033296,87214.42814530135,87214.44194410826,-0.013798806903650984,0.0,8648.866644398773,8648.866644398773,0.9216283852148839,3396.649574930235,275.97987182033296,2.8298718203329827,1.0,0.002,0.12828460421588594,0.004780960131436121,0.0001978523727116195,0.0018021476411616841,0.09892618635580976,0.09892618635580976,0.0,1.3873303547629057e-11,0.9999958344724059,0.9999958344724059,0.0,0.09237345005578616,3.8478575800343653e-07,0.0,0.0,0.0,1599249.6837907496,265.89595614327357,0.0,1.0,1286949.0953477826,2588.2771957465197,,,,,,,,,,,,,,,,,,,2.0,14215.824791871144,1598.4360634014254,0.36938533459193384,6.175450102142607,2.629544049066504
