time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5172.0,-30.168781967941584,4.9973981215692955,35.066258252985556,30.689963756036036,5.013305905879822,-26.650573180560997,-40.148665092978604,1.4950971173968126,-7.254058009752839,-7.254058009748875,40.13267449931282,35340.036861534456,15450.004986151247,15450.004986151247,50790.0418476857,87224.506120427,87214.5421342893,15450.004986151247,102664.54712044055,102664.54712044055,102664.54712044055,130780.19854351677,126259.95028553403,4520.248257982751,0.0,99175.98460350293,47291.515340865524,57649.41029181934,28115.65142307622,85765.06171489556,21260.213825115537,1598.4388731416802,0.0,0.8744105965476009,2.652922245613254,0.0014947306463915918,1.0,1.0,-7.254058009752839,324554.08670276334,1560261.728327816,4.807401269165814,1560261.728327816,4.807401269165814,0.7561700600565133,0.09237393418610709,3.3797477528353883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797477528353883,1.2847572419773128,1.2850490625411237,2.6306508672671645,5574.03351828809,14215.82051662576,6453.932406322153,0.00047923507955343063,29344.197217174195,2992.275365917433,19291.235859653545,1967.1585974469922,0.6574122889401458,0.6574122889401458,30555.889457728706,30484.863174865135,1.002913206294393,0.8,4334.508762676365,4324.433322199387,1.002913206294393,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.902038195194,2034.6934298245008,9.014520457902432,4.9973981215692955,-0.8489252082591596,5.846323329828455,2.6295396991246833,3.5,0.7512970568927667,0.6,0.00022712880113795158,0.9902517945472883,0.00022936469531144616,199.062405016868,0.0,0.0,0.0,0.029584315959416182,7.753930635105347e-05,0.0001495894947868981,0.0005055747588538,0.09237393387429645,0.09237393387429645,0.09237393387429645,0.09237355436085055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.62275965954,595.6184791391756,0.0,0.09237393387429645,0.09237393418610709,0.09237393418610709,0.36938563959466225,0.36938563959466225,0.5,10.036806011976228,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,-3.979039320256561e-12,28115.65142307622,21260.213825115537,0.7561700600565133,0.5921996770261119,0.41205633337049935,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525094805429497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5721166830568,260.5721166830568,-12.5778833169432,244.74003152958383,276.40420183650326,107553.32766472963,107548.67995404375,4.64771068587474,0.0,nan,276.40420183650326,3.2542018365032845,270.0713677751361,-3.0786322248638953,263.73853371376043,-9.411466286239545,257.40569965237603,-15.744300347623948,251.072865590981,-22.07713440901898,244.74003152958383,-28.409968470416146,1.0,1.0,25732.562594343566,25732.562594343566,275.97986925149195,2.8298692514919708,275.97986925149195,275.97986925149195,87214.53356226471,87214.5421342893,-0.00857202458428219,0.0,8648.866644398773,8648.866644398773,0.9216285663641185,3396.6464915995653,275.97986925149195,2.8298692514919708,1.0,0.002,0.12828498810216984,0.004780956040747656,0.00019785295904388894,0.0018021470553697828,0.09892647952194447,0.09892647952194447,0.0,1.4413671645119308e-11,0.9999958442086592,0.9999958442086592,0.0,0.09237355029931128,3.8388679580919805e-07,0.0,0.0,0.0,1599249.6670496955,265.89594199024714,0.0,1.0,1286949.1434583552,2588.2770021365714,,,,,,,,,,,,,,,,,,,2.0,14215.82051662576,1598.4388731416802,0.36938563959466225,6.175450102142607,2.6295396991246833
5173.0,-30.16871434050507,4.997398084874502,35.066264139009384,30.689979332406097,5.013302626216828,-26.65051264383408,-40.14861089000476,1.4951009284357901,-7.25407213890071,-7.2540721388753635,40.13268633218218,35340.06980875758,15450.004468390707,15450.004468390707,50790.07427714829,87224.55022564079,87214.64310433253,15450.004468390707,102664.64757272323,102664.64757272323,102664.64757272323,130780.35161864632,126260.10342898482,4520.2481896615045,0.0,99176.00189906213,47291.521478408096,57649.422689615596,28115.704045923085,85765.12673553868,21260.250687958218,1598.4416935654306,0.0,0.874410471641481,2.6529208404301703,0.0014947306463915918,1.0,1.0,-7.25407213890071,324553.90453535254,1560262.239947184,4.807405543867768,1560262.239947184,4.807405543867768,0.7561699558806196,0.09237403361708774,3.3797469829994427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797469829994427,1.284757224149724,1.2850490447094856,2.6306503045633556,5574.032325986242,14215.816242747022,6453.931124807751,0.00047923500333716063,29344.209018583355,2992.276569326259,19291.23202912124,1967.1582068414027,0.6574118940096263,0.6574118940096263,30555.883889733865,30484.863174865135,1.0029129778517125,0.8,4334.507972827898,4324.433322199387,1.0029129778517125,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.9003375105408,2034.6934298245008,9.014529100818088,4.997398084874502,-0.8489347177732132,5.846332802647715,2.629535350357725,3.5,0.7512958143879214,0.6,0.00022712880113795158,0.9902448148352497,0.0002293663119818908,199.06234961309437,0.0,0.0,0.0,0.029584315959416182,7.753978257246252e-05,0.00014958901856548904,0.0005055730341865592,0.09237403330188809,0.09237403330188809,0.09237403330188809,0.09237365522959415,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.73465254134,595.6184433355629,0.0,0.09237403330188809,0.09237403361708774,0.09237403361708774,0.3693859445930657,0.3693859445930657,0.5,10.03679467053212,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,-2.5352164811920375e-11,28115.704045923085,21260.250687958218,0.7561699558806196,0.5921996061844831,0.4120564051369103,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452509076383268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57214894846794,260.57214894846794,-12.577851051532036,244.7400960710649,276.40420182584404,107553.0849412542,107548.44015844229,4.644782811925211,0.0,nan,276.40420182584404,3.2542018258440635,270.07138067490513,-3.0786193250948486,263.7385595239566,-9.411440476043367,257.4057383730029,-15.744261626997059,251.07291722203408,-22.0770827779659,244.7400960710649,-28.40990392893508,1.0,1.0,25732.562594343566,25732.562594343566,275.97986679673244,2.8298667967324604,275.97986679673244,275.97986679673244,87214.57444352582,87214.64310433253,-0.06866080670442898,0.0,8648.866644398773,8648.866644398773,0.9216286118189982,3396.64571791444,275.97986679673244,2.8298667967324604,1.0,0.002,0.12828537057070014,0.0047809519575198875,0.00019785354319920602,0.0018021464707759398,0.09892677159960302,0.09892677159960302,0.0,1.3975145693456703e-11,0.9999958595548621,0.9999958595548621,0.0,0.09237365114746938,3.8246961835409424e-07,0.0,0.0,0.0,1599249.650336885,265.89592786109927,0.0,1.0,1286949.1914877528,2588.2768088533003,,,,,,,,,,,,,,,,,,,2.0,14215.816242747022,1598.4416935654306,0.3693859445930657,6.175450102142607,2.629535350357725
5174.0,-30.168646843091338,4.997398041330246,35.06627001628166,30.690038215275877,5.013297913033168,-26.650452367482178,-40.14855291517449,1.4951034359243816,-7.2540873368935195,-7.254087336901037,40.13269785233906,35340.059239765535,15450.005295085832,15450.005295085832,50790.064534851364,87224.67223622496,87214.73743574959,15450.005295085832,102664.74273083542,102664.74273083542,102664.74273083542,130780.49893893348,126260.25085097653,4520.2480879569475,0.0,99176.086496169,47291.47349461513,57649.57000172652,28115.75620809806,85765.32620982458,21260.287141021476,1598.4445185180703,0.0,0.8744103419880931,2.6529193289482293,0.0014947306463915918,1.0,1.0,-7.2540873368935195,324553.70858740096,1560262.7380459018,4.80740998103779,1560262.7380459018,4.80740998103779,0.7561698495201052,0.09237413311929435,3.379743339358451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379743339358451,1.28475721241999,1.2850490329770872,2.630647492526865,5574.026367618353,14215.811971484402,6453.931784846424,0.0004792359795249062,29344.265684682076,2992.282347660218,19291.234002021003,1967.15840802119,0.6574106917281345,0.6574106917281345,30555.85753635684,30484.863174865135,1.002911896630291,0.8,4334.504234466958,4324.433322199387,1.002911896630291,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8986373070773,2034.6934298245008,9.014538525662921,4.997398041330246,-0.8489447401733017,5.846342781503548,2.629531002824077,3.5,0.7512945722354506,0.6,0.00022712880113795158,0.9902378485955499,0.00022936792555453963,199.06229431587258,0.0,0.0,0.0,0.029584315959416182,7.754029193598317e-05,0.0001495885092019684,0.000505570767619913,0.09237413278225926,0.09237413278225926,0.09237413278225926,0.09237375215705874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.8453989381,595.6184078893989,0.0,0.09237413278225926,0.09237413311929435,0.09237413311929435,0.3693862496527229,0.3693862496527229,0.5,10.036783253244804,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,7.503331289626658e-12,28115.75620809806,21260.287141021476,0.7561698495201052,0.5921981152452408,0.41205532353839824,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525086721156513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5721810550985,260.5721810550985,-12.57781894490148,244.74016049352724,276.40420161664247,107552.73681791271,107548.11489252366,4.621925389032055,0.0,nan,276.40420161664247,3.25420161664249,270.07139339203883,-3.0786066079611487,263.73858516742007,-9.411414832579908,257.40577694279875,-15.744223057201225,251.0729687181636,-22.077031281836383,244.74016049352724,-28.409839506472736,1.0,1.0,25732.562594343566,25732.562594343566,275.97986250550196,2.8298625055019784,275.97986250550196,275.97986250550196,87214.69854080201,87214.73743574959,-0.03889494757459033,0.0,8648.866644398773,8648.866644398773,0.9216288269573077,3396.6420560552433,275.97986250550196,2.8298625055019784,1.0,0.002,0.12828575578923507,0.004780947676365597,0.00019785413116286607,0.0018021458837839412,0.09892706558143304,0.09892706558143304,0.0,1.4946807246757343e-11,0.9999958297934917,0.9999958297934917,0.0,0.09237374790008321,3.852192111359768e-07,0.0,0.0,0.0,1599249.6323597757,265.89591266310646,0.0,1.0,1286949.2431504852,2588.2766009485563,,,,,,,,,,,,,,,,,,,2.0,14215.811971484402,1598.4445185180703,0.3693862496527229,6.175450102142607,2.629531002824077
5175.0,-30.168579298942486,4.997397998866385,35.06627588386945,30.6900956313126,5.013293433688195,-26.650392025677743,-40.148498747125245,1.4951061590453256,-7.254101778995789,-7.254101778936431,40.13270932708936,35340.06305254097,15450.005160783629,15450.005160783629,50790.0682133246,87224.7912439617,87214.83286819377,15450.005160783629,102664.83802897739,102664.83802897739,102664.83802897739,130780.64557044063,126260.3976445217,4520.247925918933,0.0,99176.168524007,47291.440327904755,57649.69799566915,28115.807541463237,85765.50553713238,21260.32305699746,1598.447285082509,0.0,0.8744102167294364,2.65291789264231,0.0014947306463915918,1.0,1.0,-7.254101778995789,324553.5223852457,1560263.2341816146,4.807414267806278,1560263.2341816146,4.807414267806278,0.7561697463480006,0.09237423203511969,3.3797398008247295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797398008247295,1.2847571996815532,1.285049020235757,2.630644764366722,5574.02058697438,14215.80769987124,6453.932372375714,0.0004792369164470606,29344.32067812021,2992.2879554302654,19291.23575818537,1967.1585871001178,0.6574095195384554,0.6574095195384554,30555.83194318417,30484.863174865135,1.002910846598614,0.8,4334.500603944884,4324.433322199387,1.002910846598614,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.896936270515,2034.6934298245008,9.014547394199354,4.997397998866385,-0.8489544026102012,5.846352401476586,2.6295266531630177,3.5,0.7512933294751479,0.6,0.00022712880113795158,0.9902308775853482,0.00022936954025489404,199.06223898039386,0.0,0.0,0.0,0.029584315959416182,7.754076785613973e-05,0.00014958803328181185,0.0005055686298096338,0.09237423171881373,0.09237423171881373,0.09237423171881373,0.09237384879193879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487842.95626332465,595.6183724026354,0.0,0.09237423171881373,0.09237423203511969,0.09237423203511969,0.3693865543002712,0.3693865543002712,0.5,10.036771765938873,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,-5.934452929068357e-11,28115.807541463237,21260.32305699746,0.7561697463480006,0.5921969199066275,0.41205450642671726,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525082686255169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.572213057322,260.572213057322,-12.57778694267796,244.7402248288105,276.40420128580763,107552.39652563464,107547.78962988363,4.606895750995489,0.0,nan,276.40420128580763,3.254201285807653,270.0714059944257,-3.0785940055743026,263.73861070303224,-9.41138929696774,257.4058154116327,-15.744184588367261,251.0730201202233,-22.076979879776673,244.7402248288105,-28.409775171189466,1.0,1.0,25732.562594343566,25732.562594343566,275.97985909756477,2.8298590975647926,275.97985909756477,275.97985909756477,87214.81740578548,87214.83286819377,-0.015462408293387853,0.0,8648.866644398773,8648.866644398773,0.921629035889451,3396.638499828853,275.97985909756477,2.8298590975647926,1.0,0.002,0.12828614319726708,0.004780943515644731,0.00019785472280950818,0.0018021452911202718,0.09892736140475408,0.09892736140475408,0.0,1.3929780072474696e-11,0.999995806089219,0.999995806089219,0.0,0.09237384462583206,3.8740928761793114e-07,0.0,0.0,0.0,1599249.6152767781,265.8958982210042,0.0,1.0,1286949.2922436958,2588.276403384249,,,,,,,,,,,,,,,,,,,2.0,14215.80769987124,1598.447285082509,0.3693865543002712,6.175450102142607,2.6295266531630177
5176.0,-30.168511805550793,4.997397961481591,35.06628174784244,30.69014442097398,5.013290383782824,-26.650331586616787,-40.148440772294975,1.4951101637539108,-7.254115837343875,-7.2541158373129155,40.1327209577696,35340.06005232041,15450.004550078274,15450.004550078274,50790.064602398685,87224.89217699078,87214.93133358622,15450.004550078274,102664.9358836645,102664.9358836645,102664.9358836645,130780.7951311275,126260.54737068948,4520.247760438008,0.0,99176.23520010014,47291.403071710294,57649.81347598872,28115.859247463,85765.67272345172,21260.35926808335,1598.4500600050853,0.0,0.8744100930051933,2.652916494502298,0.0014947306463915918,1.0,1.0,-7.254115837343875,324553.34113090864,1560263.7370590204,4.807418502062771,1560263.7370590204,4.807418502062771,0.7561696436505583,0.09237433091043744,3.3797368902730787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797368902730787,1.2847571809480023,1.285049001497951,2.630642537276362,5574.015868037151,14215.803431444252,6453.932528953517,0.0004792376192297474,29344.365676964524,2992.2925440353765,19291.2362262069,1967.158634825032,0.6574085273668266,0.6574085273668266,30555.81089201692,30484.863174865135,1.0029099829156112,0.8,4334.497617729442,4324.433322199387,1.0029099829156112,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.895235331904,2034.6934298245008,9.014555984273043,4.997397961481591,-0.8489638791631595,5.84636184064475,2.6295223037553033,3.5,0.7512920867872295,0.6,0.00022712880113795158,0.9902239118664999,0.0002293711537523168,199.06218368652858,0.0,0.0,0.0,0.029584315959416182,7.754127722564425e-05,0.00014958752391230733,0.0005055664728910314,0.09237433060581378,0.09237433060581378,0.09237433060581378,0.09237394740065433,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.0679140491,595.6183366678282,0.0,0.09237433060581378,0.09237433091043744,0.09237433091043744,0.3693868585583421,0.3693868585583421,0.5,10.036760271925466,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,-3.097966327914037e-11,28115.859247463,21260.35926808335,0.7561696436505583,0.5921957234122024,0.41205366821144335,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452507864856231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57224509946013,260.57224509946013,-12.577754900539844,244.74028909699368,276.404201101901,107552.0911299544,107547.47848862156,4.612641332853732,0.0,nan,276.404201101901,3.2542011019010033,270.0714187009363,-3.0785812990636714,263.7386362999614,-9.411363700038578,257.4058538989793,-15.744146101020704,251.07307149798925,-22.07692850201073,244.74028909699368,-28.4097109030063,1.0,1.0,25732.562594343566,25732.562594343566,275.97985642396236,2.829856423962383,275.97985642396236,275.97985642396236,87214.91966367011,87214.93133358622,-0.011669916115351953,0.0,8648.866644398773,8648.866644398773,0.9216292077424062,3396.6355747244443,275.97985642396236,2.829856423962383,1.0,0.002,0.12828653075109636,0.004780939426996367,0.00019785531483641747,0.0018021446996968702,0.09892765741820873,0.09892765741820873,0.0,1.4533287767681813e-11,0.9999958045272652,0.9999958045272652,0.0,0.09237394335645072,3.8755398672832086e-07,0.0,0.0,0.0,1599249.5986477048,265.8958841626561,0.0,1.0,1286949.340032412,2588.2762110696194,,,,,,,,,,,,,,,,,,,2.0,14215.803431444252,1598.4500600050853,0.3693868585583421,6.175450102142607,2.6295223037553033
5177.0,-30.16844427185948,4.997397926022045,35.06628761445535,30.690200125705474,5.013286188015836,-26.65027122587233,-40.14838660424573,1.4951131406507527,-7.254130191501986,-7.254130191518817,40.13273276191533,35340.06514428489,15450.004320955692,15450.004320955692,50790.06946524058,87225.00754099888,87215.03158827663,15450.004320955692,102665.03590923232,102665.03590923232,102665.03590923232,130780.94788860505,126260.70025478269,4520.2476338223705,0.0,99176.31413348165,47291.37173208668,57649.93600154996,28115.911979372733,85765.8479809227,21260.396191149404,1598.4528914274888,0.0,0.8744099669548491,2.6529150669438355,0.0014947306463915918,1.0,1.0,-7.254130191501986,324553.1560627784,1560264.247437309,4.807422815926975,1560264.247437309,4.807422815926975,0.7561695386849665,0.09237443018214073,3.3797334784121276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797334784121276,1.284757167022433,1.2850489875692184,2.6306399101435134,5574.010301457893,14215.799164251901,6453.9330311471795,0.000479238509241006,29344.41865518841,2992.2979463107595,19291.237727297364,1967.1587878936605,0.6574073916399249,0.6574073916399249,30555.786215021777,30484.863174865135,1.0029089704730694,0.8,4334.494117171822,4324.433322199387,1.0029089704730694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8935349636877,2034.6934298245008,9.014564794004565,4.997397926022045,-0.8489734949659837,5.846371420988029,2.629517955809001,3.5,0.7512908445168575,0.6,0.00022712880113795158,0.990216942041404,0.00022937276822360673,199.06212835967867,0.0,0.0,0.0,0.029584315959416182,7.75417531513922e-05,0.00014958704798655938,0.0005055643540170161,0.09237442986602751,0.09237442986602751,0.09237442986602751,0.09237404800419662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.1802112087,595.618300731334,0.0,0.09237442986602751,0.09237443018214073,0.09237443018214073,0.3693871626801163,0.3693871626801163,0.5,10.036748817814091,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,1.6825651982799172e-11,28115.911979372733,21260.396191149404,0.7561695386849665,0.592194569994085,0.41205288557452086,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525074613905884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5722770737471,260.5722770737471,-12.577722926252875,244.74035330681875,276.40420084065056,107551.75839950949,107547.15552554604,4.6028739634381095,0.0,nan,276.40420084065056,3.254200840650583,270.07143133389997,-3.0785686661000113,263.73866182714005,-9.411338172859928,257.4058923203737,-15.744107679626268,251.07312281359955,-22.076877186400424,244.74035330681875,-28.40964669318123,1.0,1.0,25732.562594343566,25732.562594343566,275.97985366141285,2.8298536614128693,275.97985366141285,275.97985366141285,87215.03371155482,87215.03158827663,0.0021232781873550266,0.0,8648.866644398773,8648.866644398773,0.9216294091949685,3396.632145804188,275.97985366141285,2.8298536614128693,1.0,0.002,0.12828691703326517,0.004780935289824248,0.00019785590478220219,0.0018021441099662753,0.0989279523911011,0.0989279523911011,0.0,1.4748477612791522e-11,0.9999958182948986,0.9999958182948986,0.0,0.0923740438995148,3.862826259328407e-07,0.0,0.0,0.0,1599249.5816687257,265.895869808498,0.0,1.0,1286949.3888266715,2588.2760147084305,,,,,,,,,,,,,,,,,,,2.0,14215.799164251901,1598.4528914274888,0.3693871626801163,6.175450102142607,2.629517955809001
5178.0,-30.16837680060573,4.997397897409526,35.06629348093121,30.69021109202879,5.013283662789958,-26.65021075426153,-40.14832862941546,1.4951176153843289,-7.254144065247033,-7.2541440651975515,40.132744491025846,35340.08788922265,15450.00349661865,15450.00349661865,50790.0913858413,87225.04210038159,87215.13178390887,15450.00349661865,102665.13528052752,102665.13528052752,102665.13528052752,130781.09926315525,126260.85176182895,4520.247501326302,0.0,99176.32335924437,47291.369144479795,57649.94912751619,28115.96398262772,85765.91311014391,21260.432628315757,1598.455676083035,0.0,0.8744098438774157,2.6529136871643084,0.0014947306463915918,1.0,1.0,-7.254144065247033,324552.9771886948,1560264.7545706949,4.807427028048978,1560264.7545706949,4.807427028048978,0.7561694360347077,0.09237452910633095,3.3797330387792464,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797330387792464,1.2847571460901617,1.2850489666321927,2.630639610812535,5574.009667211468,14215.794900116665,6453.931526456317,0.0004792383105945107,29344.42520201734,2992.29861390152,19291.233229675683,1967.1583292638857,0.6574070917003162,0.6574070917003162,30555.783035285007,30484.863174865135,1.0029088400155162,0.8,4334.493666109944,4324.433322199387,1.0029088400155162,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8918347971091,2034.6934298245008,9.014573255404784,4.997397897409526,-0.8489828775677211,5.846380774977247,2.629513608381174,3.5,0.7512896023946212,0.6,0.00022712880113795158,0.9902099787130137,0.00022937438121271335,199.06207308401133,0.0,0.0,0.0,0.029584315959416182,7.754226252688067e-05,0.0001495865386110709,0.0005055625667004637,0.09237452879820907,0.09237452879820907,0.09237452879820907,0.09237414788261147,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.29201698373,595.6182649509369,0.0,0.09237452879820907,0.09237452910633095,0.09237452910633095,0.36938746685241186,0.36938746685241186,0.5,10.036737390369481,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,-4.945377440890297e-11,28115.96398262772,21260.432628315757,0.7561694360347077,0.5921943758776834,0.4120528378662224,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452507057684265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5723091387127,260.5723091387127,-12.577690861287294,244.74041747329926,276.4042008040998,107551.5369592847,107546.92103181408,4.615927470632762,0.0,nan,276.4042008040998,3.25420080409981,270.07144413795686,-3.0785558620431175,263.73868747180256,-9.411312528197413,257.4059308056434,-15.744069194356598,251.07317413947416,-22.076825860525815,244.74041747329926,-28.409582526700717,1.0,1.0,25732.562594343566,25732.562594343566,275.97985137256205,2.829851372562075,275.97985137256205,275.97985137256205,87215.06631760958,87215.13178390887,-0.0654662992892554,0.0,8648.866644398773,8648.866644398773,0.9216294351529849,3396.6317039731425,275.97985137256205,2.829851372562075,1.0,0.002,0.12828730232732238,0.004780931238188729,0.00019785649339858905,0.0018021435200209818,0.09892824669929452,0.09892824669929452,0.0,1.341957057629517e-11,0.999995828984598,0.999995828984598,0.0,0.09237414381074731,3.8529558365082354e-07,0.0,0.0,0.0,1599249.5652580059,265.89585593475294,0.0,1.0,1286949.4359878553,2588.2758249192116,,,,,,,,,,,,,,,,,,,2.0,14215.794900116665,1598.455676083035,0.36938746685241186,6.175450102142607,2.629513608381174
5179.0,-30.16830939297811,4.9973978609041385,35.06629934316076,30.69026976535099,5.013278979306736,-26.650150555751623,-40.14827065458519,1.4951201405611039,-7.254159350877217,-7.254159350868396,40.1327561021778,35340.07719688083,15450.004451328132,15450.004451328132,50790.081648208965,87225.16369395143,87215.22734842337,15450.004451328132,102665.2317997515,102665.2317997515,102665.2317997515,130781.24843970529,126261.00106331972,4520.2473763855705,0.0,99176.40762852374,47291.32112629249,57650.096113590276,28116.01663995378,85766.11275354406,21260.469428738023,1598.4585269990644,0.0,0.8744097133802249,2.652912166969744,0.0014947306463915918,1.0,1.0,-7.254159350877217,324552.78011126607,1560265.256604852,4.8074314941007374,1560265.256604852,4.8074314941007374,0.7561693287137339,0.0923746285678464,3.3797294087545215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797294087545215,1.284757134277686,1.2850489548170339,2.6306368095435153,5574.003731658558,14215.790636981721,6453.932180547089,0.00047923928238320076,29344.481653361607,2992.3043703366193,19291.235184796773,1967.158528630753,0.6574058936422492,0.6574058936422492,30555.756780368767,30484.863174865135,1.0029077628346132,0.8,4334.489941716169,4324.433322199387,1.0029077628346132,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8901354140662,2034.6934298245008,9.014582750717274,4.9973978609041385,-0.8489929368359972,5.846390797740136,2.6295092629597674,3.5,0.7512883608456479,0.6,0.00022712880113795158,0.9902030220038687,0.00022937599269118794,199.06201786050025,0.0,0.0,0.0,0.029584315959416182,7.7542771905463e-05,0.00014958602923248858,0.0005055603021358552,0.09237462822881025,0.09237462822881025,0.09237462822881025,0.09237424591691265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.4034425154,595.6182292883909,0.0,0.09237462822881025,0.0923746285678464,0.0923746285678464,0.3693877710225417,0.3693877710225417,0.5,10.036725923484164,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,-8.810729923425242e-12,28116.01663995378,21260.469428738023,0.7561693287137339,0.5921928838509729,0.4120517540352264,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452506654351408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5723410758796,260.5723410758796,-12.577658924120385,244.74048157370558,276.4042005780274,107551.19186663169,107546.59433649786,4.597530133838803,0.0,nan,276.4042005780274,3.2542005780274508,270.0714567771789,-3.078543222821054,263.73871297632013,-9.411287023679847,257.40596917546003,-15.744030824539948,251.07322537458526,-22.076774625414714,244.74048157370558,-28.409518426294397,1.0,1.0,25732.562594343566,25732.562594343566,275.9798471362597,2.8298471362597297,275.9798471362597,275.9798471362597,87215.18986074776,87215.22734842337,-0.037487675610464066,0.0,8648.866644398773,8648.866644398773,0.9216296494868409,3396.628055798294,275.9798471362597,2.8298471362597297,1.0,0.002,0.12828768922345699,0.004780926937856963,0.00019785708391392283,0.00180214293171543,0.09892854195696142,0.09892854195696142,0.0,1.5629352846657785e-11,0.9999958116625037,0.9999958116625037,0.0,0.09237424167172587,3.8689612053465425e-07,0.0,0.0,0.0,1599249.5471772186,265.89584064912276,0.0,1.0,1286949.4879484752,2588.275615815791,,,,,,,,,,,,,,,,,,,2.0,14215.790636981721,1598.4585269990644,0.3693877710225417,6.175450102142607,2.6295092629597674
5180.0,-30.168230444104378,4.997397824843109,35.06630519539976,30.690314433909975,5.013275325521729,-26.65007986718964,-40.14820744106544,1.495124747413502,-7.254173840927024,-7.254173840992301,40.132767538091414,35340.09784665036,15450.004393092928,15450.004393092928,50790.10223974328,87225.26038791188,87215.3222482329,15450.004393092928,102665.32664132582,102665.32664132582,102665.32664132582,130781.39452321215,126261.14734452455,4520.247178687595,0.0,99176.46702252878,47291.30447721306,57650.18060590636,28116.06788188632,85766.24848779268,21260.505274757383,1598.4612905440258,0.0,0.8744095880047255,2.6529107258983364,0.0014947306463915918,1.0,1.0,-7.254173840927024,324552.5932913368,1560265.751061719,4.80743578487181,1560265.751061719,4.80743578487181,0.7561692255144394,0.09237472725671819,3.3797267961832307,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797267961832307,1.2847571127273798,1.2850489332618327,2.6306348201556093,5573.999516384305,14215.786374821173,6453.932134645716,0.0004792398744662106,29344.52191062605,2992.3084754351435,19291.235047594495,1967.1585146400143,0.6574049870824059,0.6574049870824059,30555.73788439469,30484.863174865135,1.002906987574907,0.8,4334.4872612258705,4324.433322199387,1.002906987574907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8884350800952,2034.6934298245008,9.014591660028854,4.997397824843109,-0.8490026177869243,5.846400442630033,2.629504915109658,3.5,0.7512871186027594,0.6,0.00022712880113795158,0.9901948742637284,0.00022937788009338666,199.06195318189432,0.0,0.0,0.0,0.029584315959416182,7.754332731575581e-05,0.00014958547382219577,0.0005055580341966402,0.09237472693769941,0.09237472693769941,0.09237472693769941,0.09237434219799154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.51438019995,595.6181937758726,0.0,0.09237472693769941,0.09237472725671819,0.09237472725671819,0.3693880749257003,0.3693880749257003,0.5,10.036714382024277,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,6.52562448522076e-11,28116.06788188632,21260.505274757383,0.7561692255144394,0.5921921867315015,0.41205134268733234,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525062513991225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5723740512952,260.5723740512952,-12.577625948704792,244.74054762289813,276.404200479666,107550.93094771734,107546.18395572426,4.746991993087411,0.0,nan,276.404200479666,3.2542004796659967,270.07146990832956,-3.078530091670416,263.73873933698,-9.41126066301996,257.40600876563053,-15.743991234369446,251.073278194267,-22.076721805732973,244.74054762289813,-28.409452377101843,1.0,1.0,25732.562594343566,25732.562594343566,275.97984361864974,2.829843618649761,275.97984361864974,275.97984361864974,87215.28788355173,87215.3222482329,-0.03436468116706237,0.0,8648.866644398773,8648.866644398773,0.9216298037453484,3396.625430164147,275.97984361864974,2.829843618649761,1.0,0.002,0.12828807845794105,0.004780922759623652,0.00019785767835789263,0.0018021423356845818,0.0989288391789463,0.0989288391789463,0.0,1.4042474214687184e-11,0.9999957863417074,0.9999957863417074,0.0,0.09237433802118265,3.8923553553357555e-07,0.0,0.0,0.0,1599249.530037491,265.89582615907295,0.0,1.0,1286949.5372046614,2588.275417595749,,,,,,,,,,,,,,,,,,,2.0,14215.786374821173,1598.4612905440258,0.3693880749257003,6.175450102142607,2.629504915109658
5181.0,-30.16816310560719,4.997397789759273,35.06631104534222,30.690367449447535,5.013271214701663,-26.650019673577376,-40.14814946623517,1.495127781526527,-7.2541882835850515,-7.254188283545785,40.132779176210725,35340.09103051671,15450.004276355217,15450.004276355217,50790.09530687193,87225.37085305121,87215.42011965872,15450.004276355217,102665.42439601394,102665.42439601394,102665.42439601394,130781.54438643547,126261.29739606698,4520.246990368505,0.0,99176.54176943145,47291.261943006306,57650.310918250165,28116.11999042154,85766.4309086717,21260.54174424417,1598.4640944649636,0.0,0.8744094621064594,2.6529092895408066,0.0014947306463915918,1.0,1.0,-7.2541882835850515,324552.40708251734,1560266.2542616203,4.807440093534487,1560266.2542616203,4.807440093534487,0.7561691211834032,0.09237482614880237,3.379723559093129,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379723559093129,1.2847570985341614,1.2850489190653904,2.6306323296047256,5573.99423920584,14215.782346117177,6453.932617599643,0.00047924071952326836,29344.572133006994,2992.313596692754,19291.236491176103,1967.1586618443714,0.6574039111470695,0.6574039111470695,30555.714471452266,30484.863174865135,1.0029060269942216,0.8,4334.483939980576,4324.433322199387,1.0029060269942216,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8867347736289,2034.6934298245008,9.014600535079037,4.997397789759273,-0.8490122754919529,5.846410065251226,2.6295005673327547,3.5,0.751285876380787,0.6,0.00022712880113795158,0.9901879248034084,0.0002293794899418165,199.06189801508455,0.0,0.0,0.0,0.029584315959416182,7.75438367008041e-05,0.00014958496443714746,0.0005055558283943351,0.0923748258238993,0.0923748258238993,0.0923748258238993,0.09237444092108436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.6263232345,595.618157946366,0.0,0.0923748258238993,0.09237482614880237,0.09237482614880237,0.3693883784206419,0.3693883784206419,0.5,10.036702834842727,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,-3.927880243281834e-11,28116.11999042154,21260.54174424417,0.7561691211834032,0.5921908463342227,0.41205038680166806,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505779455351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5724067791519,260.5724067791519,-12.577593220848087,244.74061325697164,276.40420030130605,107550.59170162042,107545.88034717864,4.711354441766942,0.0,nan,276.40420030130605,3.2542003013060707,270.0714828924571,-3.0785171075428934,263.7387654835936,-9.411234516406353,257.4060480747294,-15.74395192527055,251.07333066585375,-22.07666933414623,244.74061325697164,-28.409386743028335,1.0,1.0,25732.562594343566,25732.562594343566,275.9798404921946,2.8298404921946485,275.9798404921946,275.9798404921946,87215.39818477583,87215.42011965872,-0.02193488289776724,0.0,8648.866644398773,8648.866644398773,0.9216299948782961,3396.6221768885944,275.9798404921946,2.8298404921946485,1.0,0.002,0.12828846787497097,0.004780918592598639,0.0001978582731025627,0.0018021417406758142,0.09892913655128135,0.09892913655128135,0.0,1.3778376876938392e-11,0.999995784363321,0.999995784363321,0.0,0.09237443673009704,3.894187053255748e-07,0.0,0.0,0.0,1599249.5129538176,265.8958117164149,0.0,1.0,1286949.5862997419,2588.275220024063,,,,,,,,,,,,,,,,,,,2.0,14215.782346117177,1598.4640944649636,0.3693883784206419,6.175450102142607,2.6295005673327547
5182.0,-30.16809572055792,4.997397757472324,35.06631689200702,30.690424201916926,5.013266844944794,-26.64995946400981,-40.14809533311052,1.4951305870354517,-7.2542025476068375,-7.254202547604171,40.13279078139335,35340.094873362,15450.003938985205,15450.003938985205,50790.098812347205,87225.4884273734,87215.5179357549,15450.003938985205,102665.52187474011,102665.52187474011,102665.52187474011,130781.6936663375,126261.44687801287,4520.246788324624,0.0,99176.62262694039,47291.229068304965,57650.43728737269,28116.171791597393,85766.60907897008,21260.578007286404,1598.4668791909835,0.0,0.8744093373331373,2.652907870949637,0.0014947306463915918,1.0,1.0,-7.2542025476068375,324552.2231769253,1560266.7560377452,4.807444363698555,1560266.7560377452,4.807444363698555,0.7561690177764597,0.09237492484904658,3.3797200687368223,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797200687368223,1.2847570854103258,1.285048905938574,2.6306296397325624,5573.988539689502,14215.778087450268,6453.933177424853,0.00047924163955260086,29344.62636250459,2992.319126562546,19291.238164531118,1967.1588324790953,0.6574027532748109,0.6574027532748109,30555.689226703136,30484.863174865135,1.0029049912588086,0.8,4334.480358884157,4324.433322199387,1.0029049912588086,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8850345578178,2034.6934298245008,9.014609280937739,4.997397757472324,-0.8490218464208823,5.846419603893207,2.6294962197905365,3.5,0.7512846342258676,0.6,0.00022712880113795158,0.9901809705914906,0.00022938110091357827,199.06184281016778,0.0,0.0,0.0,0.029584315959416182,7.754431233421549e-05,0.0001495844888037361,0.0005055536987817254,0.09237492454039649,0.09237492454039649,0.09237492454039649,0.09237453927217362,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.73815032677,595.618122152941,0.0,0.09237492454039649,0.09237492484904658,0.09237492484904658,0.36938868178272377,0.36938868178272377,0.5,10.036691278676141,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,28116.171791597393,21260.578007286404,0.7561690177764597,0.5921896569978876,0.4120495756200693,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452505376916801,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57243928515146,260.57243928515146,-12.577560714848516,244.74067855708665,276.4042000131901,107550.24531281853,107545.56589579929,4.6794170192530276,0.0,nan,276.4042000131901,3.254200013190143,270.07149572198824,-3.078504278011735,263.73879143077033,-9.411208569229643,257.4060871395503,-15.743912860449655,251.07338284832332,-22.076617151676658,244.74067855708665,-28.409321442913324,1.0,1.0,25732.562594343566,25732.562594343566,275.9798375378373,2.8298375378373066,275.9798375378373,275.9798375378373,87215.51452459581,87215.5179357549,-0.0034111590939573944,0.0,8648.866644398773,8648.866644398773,0.9216302009651536,3396.6186690805066,275.9798375378373,2.8298375378373066,1.0,0.002,0.1282888575486813,0.004780914459277698,0.00019785886831543198,0.0018021411463021609,0.09892943415771599,0.09892943415771599,0.0,1.4617592726529072e-11,0.9999957816030327,0.9999957816030327,0.0,0.09237453517494375,3.8967410283710437e-07,0.0,0.0,0.0,1599249.496081442,265.89579745239314,0.0,1.0,1286949.6347875858,2588.2750248960942,,,,,,,,,,,,,,,,,,,2.0,14215.778087450268,1598.4668791909835,0.36938868178272377,6.175450102142607,2.6294962197905365
5183.0,-30.16802839200999,4.997397731852253,35.066322737479375,30.69047079132872,5.013264154662381,-26.64989913734186,-40.14803735828025,1.4951348989176458,-7.254216434307693,-7.25421643429133,40.13280244016003,35340.09302192364,15450.003137385052,15450.003137385052,50790.09615930869,87225.58476737942,87215.6172827074,15450.003137385052,102665.62042009245,102665.62042009245,102665.62042009245,130781.8439683638,126261.59737974775,4520.246588616054,0.0,99176.68544713117,47291.19369801805,57650.546387903465,28116.22354827134,85766.76993617481,21260.61426576954,1598.4696525884742,0.0,0.8744092144567337,2.6529064898845505,0.0014947306463915918,1.0,1.0,-7.254216434307693,324552.0441362041,1560267.2601305784,4.807448568944413,1560267.2601305784,4.807448568944413,0.7561689154045974,0.09237502342601778,3.3797173161718774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797173161718774,1.284757065239857,1.2850488857635236,2.630627538554071,5573.984087544414,14215.773831960569,6453.933230711301,0.0004792422844546559,29344.668849247475,2992.323459004602,19291.238323807876,1967.1588487208046,0.6574018068805908,0.6574018068805908,30555.669318184282,30484.863174865135,1.0029041744571014,0.8,4334.4775347592185,4324.433322199387,1.0029041744571014,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8833346479757,2034.6934298245008,9.01461775433998,4.997397731852253,-0.849031233299411,5.846428965151664,2.6294918730335723,3.5,0.7512833922953064,0.6,0.00022712880113795158,0.9901740222631898,0.00022938271054497567,199.06178765157009,0.0,0.0,0.0,0.029584315959416182,7.754482172524643e-05,0.00014958397941270513,0.0005055515654430172,0.09237502312098173,0.09237502312098173,0.09237502312098173,0.09237463847544908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.8501515485,595.618086305522,0.0,0.09237502312098173,0.09237502342601778,0.09237502342601778,0.36938898499880674,0.36938898499880674,0.5,10.036679740137098,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,-1.6370904631912708e-11,28116.22354827134,21260.61426576954,0.7561689154045974,0.592188515401772,0.41204878122637395,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525049741001934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5724717571757,260.5724717571757,-12.577528242824258,244.74074358947485,276.40419992485124,107549.94123208363,107545.26670607938,4.674526004240352,0.0,nan,276.40419992485124,3.254199924851264,270.07150865779454,-3.0784913422054387,263.7388173907222,-9.411182609277773,257.40612612364566,-15.743873876354314,251.0734348565661,-22.076565143433868,244.74074358947485,-28.40925641052513,1.0,1.0,25732.562594343566,25732.562594343566,275.979835137852,2.829835137852001,275.979835137852,275.979835137852,87215.6122306998,87215.6172827074,-0.005052007603808306,0.0,8648.866644398773,8648.866644398773,0.9216303634892983,3396.615902752737,275.979835137852,2.829835137852001,1.0,0.002,0.12828924656141835,0.004780910391598946,0.00019785946266169042,0.0018021405511795966,0.0989297313308452,0.0989297313308452,0.0,1.384128705747556e-11,0.9999957887560535,0.9999957887560535,0.0,0.09237463441225957,3.8901375820602556e-07,0.0,0.0,0.0,1599249.4796553843,265.8957835656923,0.0,1.0,1286949.681992789,2588.2748349298195,,,,,,,,,,,,,,,,,,,2.0,14215.773831960569,1598.4696525884742,0.36938898499880674,6.175450102142607,2.6294918730335723
5184.0,-30.167961023830024,4.997397708330809,35.066328588455924,30.6905256229453,5.013260095828879,-26.649838911868724,-40.1479832251556,1.4951379824868025,-7.2542307505289045,-7.254230750526243,40.132814290006905,35340.09824697674,15450.002888296087,15450.002888296087,50790.101135272824,87225.69835750153,87215.71838604118,15450.002888296087,102665.72127433727,102665.72127433727,102665.72127433727,130781.99775054121,126261.7513058852,4520.24644465601,0.0,99176.76292177643,47291.16280656132,57650.66679468346,28116.276476203944,85766.9432708874,21260.65133128371,1598.4724925671026,0.0,0.8744090884395223,2.6529050661032367,0.0014947306463915918,1.0,1.0,-7.2542307505289045,324551.8595577725,1560267.7724856483,4.807452881680099,1560267.7724856483,4.807452881680099,0.7561688102362183,0.0923751225102745,3.379713964274166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379713964274166,1.2847570508152895,1.2850488713356796,2.630624959115379,5573.97862202335,14215.769577585126,6453.933697034911,0.00047924315316324,29344.72087583182,2992.3287642397577,19291.239717680353,1967.158990856241,0.6574006888431007,0.6574006888431007,30555.64507485772,30484.863174865135,1.002903179808173,0.8,4334.474095719698,4324.433322199387,1.002903179808173,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8816355024871,2034.6934298245008,9.014626546112884,4.997397708330809,-0.8490408228340991,5.8464385311649085,2.6294875282339714,3.5,0.7512821509239919,0.6,0.00022712880113795158,0.9901670698974907,0.00022938432113427646,199.06173246053459,0.0,0.0,0.0,0.029584315959416182,7.754529736424307e-05,0.00014958350377370852,0.0005055494565290601,0.09237512219290975,0.09237512219290975,0.09237512219290975,0.09237473970701796,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487843.96276223555,595.6180502693019,0.0,0.09237512219290975,0.0923751225102745,0.0923751225102745,0.369389288175509,0.369389288175509,0.5,10.036668266836674,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,28116.276476203944,21260.65133128371,0.7561688102362183,0.5921873766079867,0.4120480093986576,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525045716215648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57250408059014,260.57250408059014,-12.577495919409841,244.74080839721492,276.4041997639402,107549.60552429287,107544.9523913832,4.653132909662516,0.0,nan,276.4041997639402,3.254199763940221,270.0715214906127,-3.078478509387253,263.7388432172728,-9.411156782727176,257.40616494392486,-15.743835056075113,251.0734866705752,-22.076513329424785,244.74080839721492,-28.409191602785057,1.0,1.0,25732.562594343566,25732.562594343566,275.9798325113954,2.8298325113954093,275.9798325113954,275.9798325113954,87215.72432971148,87215.71838604118,0.005943670301348902,0.0,8648.866644398773,8648.866644398773,0.9216305614007193,3396.612534095537,275.9798325113954,2.8298325113954093,1.0,0.002,0.1282896334778464,0.004780906259882599,0.00019786005360081338,0.001802139960935228,0.09893002680040669,0.09893002680040669,0.0,1.4536041207519057e-11,0.999995811456839,0.999995811456839,0.0,0.09237473559308686,3.8691718763479697e-07,0.0,0.0,0.0,1599249.4627212589,265.8957692494711,0.0,1.0,1286949.730658066,2588.274639087856,,,,,,,,,,,,,,,,,,,2.0,14215.769577585126,1598.4724925671026,0.369389288175509,6.175450102142607,2.6294875282339714
