time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5185.0,-30.167893718339407,4.99739769190958,35.06633444066372,30.690535890776687,5.013257689517429,-26.649778577554983,-40.14792525032533,1.4951425476665687,-7.254244577301506,-7.254244577304749,40.13282602733336,35340.121042924766,15450.002033359217,15450.002033359217,50790.123076283984,87225.73136678382,87215.81890836969,15450.002033359217,102665.8209417289,102665.8209417289,102665.8209417289,130782.14943711748,126261.90313891157,4520.246298205904,0.0,99176.77087843209,47291.16055095025,57650.67814164649,28116.328495388578,85767.00663703507,21260.687782826855,1598.4752769017243,0.0,0.8744089655915385,2.6529036909992993,0.0014947306463915918,1.0,1.0,-7.254244577301506,324551.68128986127,1560268.2799754948,4.807457085954823,1560268.2799754948,4.807457085954823,0.7561687076715535,0.09237522120891752,3.379713576711626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379713576711626,1.284757029459926,1.2850488499754655,2.6306247011797694,5573.978075488744,14215.76532624793,6453.932161930293,0.0004792429361652211,29344.72659512423,2992.3293474452776,19291.23512914992,1967.1585229563534,0.6574004043491499,0.6574004043491499,30555.64227172736,30484.863174865135,1.0029030648020785,0.8,4334.47369808136,4324.433322199387,1.0029030648020785,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8799365867615,2034.6934298245008,9.014634983199768,4.99739769190958,-0.8490501747281067,5.8464478666376865,2.629483184024757,3.5,0.7512809097213591,0.6,0.00022712880113795158,0.9901601240538829,0.00022938593023525113,199.06167732088758,0.0,0.0,0.0,0.029584315959416182,7.754580676125671e-05,0.00014958299437669485,0.0005055476769400944,0.09237522090314959,0.09237522090314959,0.09237522090314959,0.09237483975251214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.07463939546,595.618014466078,0.0,0.09237522090314959,0.09237522120891752,0.09237522120891752,0.3693895915038962,0.3693895915038962,0.5,10.03665683283372,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,3.240074875066057e-12,28116.328495388578,21260.687782826855,0.7561687076715535,0.5921871949108259,0.41204797075970867,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525041689062455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5725364269454,260.5725364269454,-12.577463573054558,244.74087302534673,276.40419982851813,107549.38173718438,107544.72530179899,4.656435385398262,0.0,nan,276.40419982851813,3.2541998285181535,270.0715344679002,-3.078465532099756,263.73886910727293,-9.411130892727044,257.4062037466378,-15.743796253362177,251.0735383859967,-22.07646161400328,244.74087302534673,-28.409126974653248,1.0,1.0,25732.562594343566,25732.562594343566,275.97983030721815,2.829830307218174,275.97983030721815,275.97983030721815,87215.75553656006,87215.81890836969,-0.06337180963600986,0.0,8648.866644398773,8648.866644398773,0.921630584284183,3396.6121445951844,275.97983030721815,2.829830307218174,1.0,0.002,0.12829001898070116,0.004780902216955893,0.0001978606425580166,0.0018021393710921285,0.09893032127900829,0.09893032127900829,0.0,1.3650145250232448e-11,0.9999958267595215,0.9999958267595215,0.0,0.09237483570490515,3.85504012361496e-07,0.0,0.0,0.0,1599249.4463660824,265.89575542269847,0.0,1.0,1286949.7776595452,2588.274449941456,,,,,,,,,,,,,,,,,,,2.0,14215.76532624793,1598.4752769017243,0.3693895915038962,6.175450102142607,2.629483184024757
5186.0,-30.167826490545888,4.997397668918061,35.066340290674454,30.69059009375053,5.013253744363225,-26.649718467056097,-40.14787111720068,1.495145719633953,-7.2542597128691,-7.254259712875253,40.132837669073574,35340.12632693624,15450.002829386276,15450.002829386276,50790.12915632252,87225.84359507676,87215.9152962936,15450.002829386276,102665.91812567988,102665.91812567988,102665.91812567988,130782.29933097723,126262.05316185673,4520.246169120501,0.0,99176.84723864947,47291.12996629849,57650.79696927886,28116.381205297344,85767.1781745762,21260.724630996425,1598.4781268024924,0.0,0.8744088358119901,2.6529021857333834,0.0014947306463915918,1.0,1.0,-7.2542597128691,324551.4861478082,1560268.7833329595,4.807461527452003,1560268.7833329595,4.807461527452003,0.7561686006373658,0.09237532045486989,3.3797102704706803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797102704706803,1.284757014621843,1.2850488351340121,2.63062215812495,5573.97268706074,14215.761075900466,6453.932598528782,0.0004792437881720579,29344.777895661886,2992.334578644276,19291.236434172024,1967.158656031573,0.6573992995538704,0.6573992995538704,30555.61835861799,30484.863174865135,1.0029020837014313,0.8,4334.470305884833,4324.433322199387,1.0029020837014313,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.878238492227,2034.6934298245008,9.014644379275342,4.997397668918061,-0.849060153291699,5.84645782220976,2.629478841918237,3.5,0.7512796691194963,0.6,0.00022712880113795158,0.9901531862809859,0.0002293875374890698,199.06162224492397,0.0,0.0,0.0,0.029584315959416182,7.75462824058395e-05,0.00014958251873211208,0.0005055455748417922,0.09237532011072717,0.09237532011072717,0.09237532011072717,0.09237493832227701,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.1861459763,595.6179787786599,0.0,0.09237532011072717,0.09237532045486989,0.09237532045486989,0.36938989488057805,0.36938989488057805,0.5,10.036645379824185,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,6.139089236967266e-12,28116.381205297344,21260.724630996425,0.7561686006373658,0.5921860814044846,0.41204720825724966,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525037665658953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57256864511265,260.57256864511265,-12.577431354887324,244.74093747911917,276.40419981108056,107549.0497294283,107544.41174745302,4.637981975299083,0.0,nan,276.40419981108056,3.254199811080582,270.07154734470237,-3.0784526552976104,263.7388948783188,-9.411105121681203,257.4062424119278,-15.743757588072185,251.0735899455271,-22.076410054472888,244.74093747911917,-28.40906252088081,1.0,1.0,25732.562594343566,25732.562594343566,275.97982631622045,2.829826316220476,275.97982631622045,275.97982631622045,87215.87086196167,87215.9152962936,-0.044434331939555705,0.0,8648.866644398773,8648.866644398773,0.9216307794997018,3396.608821823034,275.97982631622045,2.829826316220476,1.0,0.002,0.1282904053881668,0.004780897942022279,0.00019786123238021617,0.0018021387822145481,0.09893061619010808,0.09893061619010808,0.0,1.4594764199266086e-11,0.9999958169708474,0.9999958169708474,0.0,0.09237493404621144,3.864086584449384e-07,0.0,0.0,0.0,1599249.4284627775,265.8957402871309,0.0,1.0,1286949.8291100203,2588.2742428911447,,,,,,,,,,,,,,,,,,,2.0,14215.761075900466,1598.4781268024924,0.36938989488057805,6.175450102142607,2.629478841918237
5187.0,-30.16775928127309,4.997397646521358,35.06634613602129,30.690646322350972,5.013249464932221,-26.649658406655156,-40.147813177295006,1.4951485891650578,-7.2542741632644265,-7.254274163224798,40.13284923419934,35340.11687571884,15450.00275355735,15450.00275355735,50790.11962927619,87225.96005521572,87216.01217147414,15450.00275355735,102666.01492503149,102666.01492503149,102666.01492503149,130782.44789389928,126262.20189439162,4520.245999507663,0.0,99176.92720165903,47291.0840182581,57650.93687044547,28116.43296886779,85767.36983931327,21260.76085355581,1598.4809142728493,0.0,0.8744087101541398,2.6529007486099827,0.0014947306463915918,1.0,1.0,-7.2542741632644265,324551.2998397272,1560269.2833772392,4.807465827891447,1560269.2833772392,4.807465827891447,0.75616849680388,0.09237541914377437,3.3797068169092457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797068169092457,1.2847570011985214,1.2850488217076417,2.630619497505281,5573.9670495269265,14215.756826239985,6453.933136825655,0.00047924469522586823,29344.83154144024,2992.34004899127,19291.2380431774,1967.15882010446,0.6573981525821562,0.6573981525821562,30555.59337997603,30484.863174865135,1.0029010588846032,0.8,4334.466762537073,4324.433322199387,1.0029010588846032,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8765396107399,2034.6934298245008,9.014653270804676,4.997397646521358,-0.8490698058403146,5.846467452361672,2.629474497802312,3.5,0.7512784279435177,0.6,0.00022712880113795158,0.9901462504717972,0.00022938914431047577,199.06156718416383,0.0,0.0,0.0,0.029584315959416182,7.754679150196551e-05,0.00014958200963598607,0.0005055433376537266,0.09237541882365409,0.09237541882365409,0.09237541882365409,0.09237503609219105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.29741744034,595.6179431639298,0.0,0.09237541882365409,0.09237541914377437,0.09237541914377437,0.3693901980721573,0.3693901980721573,0.5,10.036633898739717,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,-3.9619862945983186e-11,28116.43296886779,21260.76085355581,0.75616849680388,0.5921846469634362,0.4120461772574954,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452503364690227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5726007263263,260.5726007263263,-12.577399273673677,244.74100178399425,276.4041996686322,107548.71143800324,107544.0931712935,4.61826670974413,0.0,nan,276.4041996686322,3.254199668632225,270.07156009171905,-3.0784399082809273,263.7389205148004,-9.411079485199593,257.406280937874,-15.74371906212599,251.0736413609379,-22.07635863906208,244.74100178399425,-28.408998216005727,1.0,1.0,25732.562594343566,25732.562594343566,275.9798230667813,2.82982306678133,275.9798230667813,275.9798230667813,87215.98722814042,87216.01217147414,-0.0249433337157825,0.0,8648.866644398773,8648.866644398773,0.9216309834135817,3396.605350993792,275.9798230667813,2.82982306678133,1.0,0.002,0.1282907925932686,0.00478089378219695,0.00019786182371010557,0.0018021381904361014,0.09893091185505279,0.09893091185505279,0.0,1.4146206775422776e-11,0.9999958083425224,0.9999958083425224,0.0,0.09237503193765798,3.872061163966596e-07,0.0,0.0,0.0,1599249.4113699333,265.89572583673555,0.0,1.0,1286949.8782313839,2588.274045213831,,,,,,,,,,,,,,,,,,,2.0,14215.756826239985,1598.4809142728493,0.3693901980721573,6.175450102142607,2.629474497802312
5188.0,-30.167692039030232,4.997397628167148,35.066351977961304,30.690698918793373,5.013245786597848,-26.649598256467208,-40.14775900924576,1.4951520029380259,-7.2542882829988,-7.254288283037377,40.13286082641822,35340.123439863746,15450.002266542375,15450.002266542375,50790.12570640612,87226.06885082084,87216.11012210224,15450.002266542375,102666.11238864461,102666.11238864461,102666.11238864461,130782.59699065151,126262.3511715877,4520.245819063808,0.0,99177.00063746025,47291.055222777344,57651.050460758786,28116.48460200689,85767.53506276567,21260.797006755576,1598.4836874211496,0.0,0.8744085862358977,2.652899344372174,0.0014947306463915918,1.0,1.0,-7.2542882829988,324551.11779492564,1560269.7845934976,4.807470068796332,1560269.7845934976,4.807470068796332,0.7561683940117474,0.09237551766789426,3.3797036303492907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3797036303492907,1.284756985229302,1.2850488057347949,2.6306170499209895,5573.961863389516,14215.7525784494,6453.9334921137,0.0004792455027735536,29344.88093774375,2992.3450860124253,19291.23910515714,1967.1589283962558,0.6573970821719882,0.6573970821719882,30555.570332476414,30484.863174865135,1.002900113298336,0.8,4334.463493131705,4324.433322199387,1.002900113298336,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.874840783317,2034.6934298245008,9.014661922151234,4.997397628167148,-0.8490792984664726,5.8464769266336205,2.629470153827503,3.5,0.751277186807858,0.6,0.00022712880113795158,0.99013931131264,0.00022939075193049763,199.06151209642368,0.0,0.0,0.0,0.029584315959416182,7.754726745900433e-05,0.00014958153367894726,0.0005055412524079527,0.09237551736161195,0.09237551736161195,0.09237551736161195,0.09237513436310647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.4088526498,595.6179074972822,0.0,0.09237551736161195,0.09237551766789426,0.09237551766789426,0.36939050104209314,0.36939050104209314,0.5,10.036622410865467,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,3.859668140648864e-11,28116.48460200689,21260.797006755576,0.7561683940117474,0.5921835770287361,0.41204546002169046,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525029629254949,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57263275313096,260.57263275313096,-12.577367246869017,244.74106597820403,276.4041995280314,107548.3893212882,107543.77888736942,4.610433918759154,0.0,nan,276.4041995280314,3.2541995280314495,270.07157281808156,-3.078427181918414,263.73894610812283,-9.411053891877145,257.4063193981603,-15.743680601839685,251.07369268818573,-22.076307311814247,244.74106597820403,-28.408934021795943,1.0,1.0,25732.562594343566,25732.562594343566,275.97982027222463,2.8298202722246515,275.97982027222463,275.97982027222463,87216.09619816422,87216.11012210224,-0.013923938022344373,0.0,8648.866644398773,8648.866644398773,0.9216311715623862,3396.602148501037,275.97982027222463,2.8298202722246515,1.0,0.002,0.1282911799545117,0.004780889682831201,0.00019786241541471528,0.0018021375991075384,0.09893120770735764,0.09893120770735764,0.0,1.4522253625331993e-11,0.9999958066658061,0.9999958066658061,0.0,0.09237513030647734,3.873614169141896e-07,0.0,0.0,0.0,1599249.3946682152,265.8957117170012,0.0,1.0,1286949.9262287207,2588.2738520599146,,,,,,,,,,,,,,,,,,,2.0,14215.7525784494,1598.4836874211496,0.36939050104209314,6.175450102142607,2.629470153827503
5189.0,-30.167624835241742,4.997397614231746,35.06635782070233,30.690749803930544,5.013242381282624,-26.6495381135905,-40.147701104264684,1.4951556585343118,-7.254302360352142,-7.254302360372454,40.13287253334511,35340.11797359567,15450.00173645302,15450.00173645302,50790.11971004869,87226.17418596886,87216.20974487504,15450.00173645302,102666.21148132806,102666.21148132806,102666.21148132806,130782.74822055976,126262.50256035851,4520.245660201257,0.0,99177.07114283054,47291.01492673067,57651.17357344429,28116.53673923169,85767.71031267598,21260.833523157984,1598.4864837959076,0.0,0.874408462107431,2.652897944349795,0.0014947306463915918,1.0,1.0,-7.254302360352142,324550.9362966144,1560270.290770709,4.807474316896571,1560270.290770709,4.807474316896571,0.7561682905808319,0.09237561633520879,3.379700563698576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379700563698576,1.2847569681288622,1.285048788630471,2.630614697985113,5573.956879919618,14215.748333559623,6453.933766085314,0.00047924626580807354,29344.92842593608,2992.34992846039,19291.23992407663,1967.159011902804,0.6573960462287703,0.6573960462287703,30555.548152242798,30484.863174865135,1.0028992032941801,0.8,4334.460346752441,4324.433322199387,1.0028992032941801,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8731424170867,2034.6934298245008,9.014670545956385,4.997397614231746,-0.8490887677767383,5.846486382008484,2.6294658110348523,3.5,0.7512759460099578,0.6,0.00022712880113795158,0.9901323761742457,0.00022939235864152872,199.06145704021748,0.0,0.0,0.0,0.029584315959416182,7.754777625423554e-05,0.00014958102488371605,0.0005055390741181058,0.09237561602056947,0.09237561602056947,0.09237561602056947,0.09237523410063335,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.5206968883,595.6178717032601,0.0,0.09237561602056947,0.09237561633520879,0.09237561633520879,0.3693908038754615,0.3693908038754615,0.5,10.036610953202848,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,2.029310053330846e-11,28116.53673923169,21260.833523157984,0.7561682905808319,0.592182297100943,0.41204455435220594,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525025609638962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57266475674015,260.57266475674015,-12.577335243259824,244.74113007770916,276.4041994357454,107548.07421973188,107543.4671247018,4.60709503009181,0.0,nan,276.4041994357454,3.25419943574542,270.07158556415084,-3.0784144358491403,263.73897169255457,-9.411028307445406,257.4063578209494,-15.743642179050596,251.0737439493318,-22.076256050668178,244.74113007770916,-28.40886992229082,1.0,1.0,25732.562594343566,25732.562594343566,275.97981771348236,2.8298177134823845,275.97981771348236,275.97981771348236,87216.20149697243,87216.20974487504,-0.008247902616858482,0.0,8648.866644398773,8648.866644398773,0.9216313526311192,3396.599066517069,275.97981771348236,2.8298177134823845,1.0,0.002,0.12829156630169725,0.00478088559154212,0.00019786300557248567,0.0018021370079592492,0.09893150278624284,0.09893150278624284,0.0,1.3531734760485747e-11,0.999995817632663,0.999995817632663,0.0,0.09237522998644829,3.86348760496857e-07,0.0,0.0,0.0,1599249.3780166244,265.89569763964784,0.0,1.0,1286949.974081987,2588.2736594857843,,,,,,,,,,,,,,,,,,,2.0,14215.748333559623,1598.4864837959076,0.3693908038754615,6.175450102142607,2.6294658110348523
5190.0,-30.167546117118768,4.997397600906097,35.066363662084655,30.690798349119746,5.013238082023308,-26.649467697255332,-40.14763789074493,1.495159660728016,-7.254316796259843,-7.254316796238725,40.132884179777456,35340.13500904096,15450.001664683126,15450.001664683126,50790.13667372409,87226.27897234961,87216.30775870477,15450.001664683126,102666.3094233879,102666.3094233879,102666.3094233879,130782.89832710844,126262.65282051827,4520.245506590167,0.0,99177.13748725639,47290.99351908384,57651.27107574728,28116.58890372055,85767.85997946783,21260.87003251433,1598.4892903346947,0.0,0.8744083362136991,2.652896508669028,0.0014947306463915918,1.0,1.0,-7.254316796259843,324550.7501755688,1560270.7943301455,4.807478625410979,1560270.7943301455,4.807478625410979,0.7561681861664581,0.09237571508915753,3.379697667259156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379697667259156,1.2847569494070825,1.2850487699044388,2.6306124818541687,5573.952184204076,14215.744090140885,6453.933923508776,0.00047924696543178563,29344.97320515843,2992.354494670293,19291.240394625893,1967.159059885475,0.6573950591045272,0.6573950591045272,30555.527203096546,30484.863174865135,1.0028983437988694,0.8,4334.4573750091995,4324.433322199387,1.0028983437988694,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.87144455908,2034.6934298245008,9.014679434523096,4.997397600906097,-0.8490984070470908,5.846496007953188,2.6294614695446175,3.5,0.7512747055841764,0.6,0.00022712880113795158,0.990124252873286,0.0002293942406509449,199.0613925510167,0.0,0.0,0.0,0.029584315959416182,7.754833169766717e-05,0.0001495804694402844,0.0005055367636348587,0.09237571476501569,0.09237571476501569,0.09237571476501569,0.09237533299719496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.6322310763,595.6178360070841,0.0,0.09237571476501569,0.09237571508915753,0.09237571508915753,0.36939110672055586,0.36939110672055586,0.5,10.036599499177676,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,-2.114575181622058e-11,28116.58890372055,21260.87003251433,0.7561681861664581,0.592181461515804,0.41204403394816097,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525021592323928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57269770686236,260.57269770686236,-12.57730229313762,244.74119608043935,276.4041993332604,107547.79640085783,107543.05305009261,4.7433507652394145,0.0,nan,276.4041993332604,3.2541993332604306,270.07159868270935,-3.078401317290627,263.7389980321533,-9.411001967846687,257.4063973815928,-15.74360261840718,251.07379673101917,-22.076203268980805,244.74119608043935,-28.408803919560626,1.0,1.0,25732.562594343566,25732.562594343566,275.9798146101795,2.8298146101795396,275.9798146101795,275.9798146101795,87216.3046166095,87216.30775870477,-0.0031420952727785334,0.0,8648.866644398773,8648.866644398773,0.9216315236497361,3396.596155595452,275.9798146101795,2.8298146101795396,1.0,0.002,0.12829195259629023,0.0047808814386220075,0.00019786359550387034,0.0018021364178017973,0.09893179775193517,0.09893179775193517,0.0,1.3305667331819926e-11,0.9999958181998079,0.9999958181998079,0.0,0.09237532879237442,3.8629678310768694e-07,0.0,0.0,0.0,1599249.3609409085,265.89568320374013,0.0,1.0,1286950.0231540916,2588.2734620067663,,,,,,,,,,,,,,,,,,,2.0,14215.744090140885,1598.4892903346947,0.36939110672055586,6.175450102142607,2.6294614695446175
5191.0,-30.167478973752576,4.997397591523741,35.06636949988666,30.69084808174523,5.0132345030068475,-26.64940762607772,-40.147579985763855,1.4951631539998584,-7.254330907581675,-7.254330907584181,40.132895759102354,35340.1300536641,15450.001189272682,15450.001189272682,50790.13124293678,87226.38261120056,87216.4055650411,15450.001189272682,102666.40675431378,102666.40675431378,102666.40675431378,130783.04722622584,126262.80189272144,4520.245333504397,0.0,99177.20648764634,47290.95392558446,57651.39173562431,28116.640471912055,85768.03220753637,21260.906139835137,1598.4920601603274,0.0,0.8744082123922851,2.6528951052695944,0.0014947306463915918,1.0,1.0,-7.254330907581675,324550.56823946553,1560271.2949895482,4.8074828630043305,1560271.2949895482,4.8074828630043305,0.7561680834904279,0.09237581353432753,3.379694665616755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379694665616755,1.284756933065978,1.2850487535596227,2.6306101789630834,5573.947304654205,14215.740079632773,6453.934252064227,0.0004792477241369815,29345.019683767103,2992.359234169375,19291.241376700124,1967.1591600291765,0.6573940513446489,0.6573940513446489,30555.5054930424,30484.863174865135,1.0028974530854122,0.8,4334.454295327291,4324.433322199387,1.0028974530854122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8697467628044,2034.6934298245008,9.014688087268587,4.997397591523741,-0.8491078893051256,5.846505480828867,2.6294571282150994,3.5,0.7512734652043142,0.6,0.00022712880113795158,0.9901173240838542,0.00022939584593988557,199.06133754437704,0.0,0.0,0.0,0.029584315959416182,7.754884049935388e-05,0.0001495799606385977,0.0005055345950534328,0.0923758132279511,0.0923758132279511,0.0923758132279511,0.0923754311149107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.7434807443,595.6178004001298,0.0,0.0923758132279511,0.09237581353432753,0.09237581353432753,0.369391409471114,0.369391409471114,0.5,10.036588036860794,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,2.5011104298755527e-12,28116.640471912055,21260.906139835137,0.7561680834904279,0.5921802090554888,0.4120431487590873,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525016886706639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.572730444631,260.572730444631,-12.577269555368957,244.74126164762768,276.40419924160716,107547.4694071241,107542.75662589738,4.71278122669547,0.0,nan,276.40419924160716,3.254199241607182,270.07161172282764,-3.078388277172337,263.73902420403857,-9.410975795961406,257.40643668524564,-15.74356331475434,251.0738491664395,-22.07615083356049,244.74126164762768,-28.408738352372296,1.0,1.0,25732.562594343566,25732.562594343566,275.97981180740663,2.8298118074066565,275.97981180740663,275.97981180740663,87216.40838532861,87216.4055650411,0.0028202875109855086,0.0,8648.866644398773,8648.866644398773,0.9216317008799185,3396.5931389448388,275.97981180740663,2.8298118074066565,1.0,0.002,0.12829233909640123,0.004780877345203407,0.00019786418588366858,0.0018021358281436032,0.09893209294183429,0.09893209294183429,0.0,1.4027271965505461e-11,0.9999958159937901,0.9999958159937901,0.0,0.09237542703335005,3.8650097747585255e-07,0.0,0.0,0.0,1599249.3442491312,265.8956690924183,0.0,1.0,1286950.0711228233,2588.2732689680297,,,,,,,,,,,,,,,,,,,2.0,14215.740079632773,1598.4920601603274,0.369391409471114,6.175450102142607,2.6294571282150994
5192.0,-30.167411823343432,4.997397587804815,35.06637534065441,30.690858768671774,5.013232024342446,-26.649347438573464,-40.14752578279001,1.495167638500914,-7.2543448475814785,-7.2543448475719225,40.13290752017251,35340.16521702412,15450.00050977157,15450.00050977157,50790.16572679569,87226.41649890685,87216.50626010667,15450.00050977157,102666.50676987824,102666.50676987824,102666.50676987824,130783.19948252881,126262.95428850358,4520.245194025239,0.0,99177.21523703092,47290.96395150794,57651.39031724775,28116.692712650583,85768.08302989833,21260.94274094662,1598.494858000337,0.0,0.8744080888193206,2.6528937189090707,0.0014947306463915918,1.0,1.0,-7.2543448475814785,324550.3885122836,1560271.8035074263,4.8074870920956325,1560271.8035074263,4.8074870920956325,0.75616798028954,0.09237591215948227,3.379694245777527,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379694245777527,1.2847569120880236,1.285048732576903,2.6306098951316415,5573.9467032494385,14215.735839867639,6453.932744088921,0.00047924752016741275,29345.025917933108,2992.3598698773903,19291.236869261018,1967.1587003983032,0.657393758083952,0.657393758083952,30555.502456460403,30484.863174865135,1.002897328501468,0.8,4334.453864572648,4324.433322199387,1.002897328501468,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8680494219325,2034.6934298245008,9.014696618553963,4.997397587804815,-0.8491172861044305,5.846514873909245,2.629452788052932,3.5,0.7512722251579805,0.6,0.00022712880113795158,0.9901103946199353,0.00022939745140756495,199.06128253199793,0.0,0.0,0.0,0.029584315959416182,7.754931677489955e-05,0.00014957948436305203,0.0005055329225881765,0.0923759118513012,0.0923759118513012,0.0923759118513012,0.0923755314709037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.85536006367,595.617764597351,0.0,0.0923759118513012,0.09237591215948227,0.09237591215948227,0.36939171207934035,0.36939171207934035,0.5,10.036576626232485,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,-9.549694368615746e-12,28116.692712650583,21260.94274094662,0.75616798028954,0.5921802602151023,0.4120433145824737,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525012873008354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5727631093273,260.5727631093273,-12.57723689067268,244.74132686968278,276.4041993489449,107547.23793644081,107542.53567432277,4.70226211806308,0.0,nan,276.4041993489449,3.254199348944951,270.07162485310886,-3.078375146891119,263.73905035726443,-9.410949642735545,257.40647586141233,-15.743524138587645,251.07390136555054,-22.076098634449437,244.74132686968278,-28.408673130317197,1.0,1.0,25732.562594343566,25732.562594343566,275.9798095099924,2.829809509992401,275.9798095099924,275.9798095099924,87216.44054309718,87216.50626010667,-0.06571700949280057,0.0,8648.866644398773,8648.866644398773,0.921631725669068,3396.5927170064147,275.9798095099924,2.829809509992401,1.0,0.002,0.12829272383929605,0.004780873287120058,0.00019786477362269137,0.001802135240229605,0.09893238681134568,0.09893238681134568,0.0,1.3852296046334978e-11,0.999995835019319,0.999995835019319,0.0,0.09237552741559273,3.8474388953488036e-07,0.0,0.0,0.0,1599249.3277600023,265.8956551524185,0.0,1.0,1286950.1185091734,2588.2730782729654,,,,,,,,,,,,,,,,,,,2.0,14215.735839867639,1598.494858000337,0.36939171207934035,6.175450102142607,2.629452788052932
5193.0,-30.16734479672706,4.997397576227872,35.06638117732008,30.690917441993975,5.013227346507293,-26.64928758240208,-40.14746791273353,1.4951701306817515,-7.254360081615857,-7.254360081627636,40.13291908403954,35340.15340014049,15450.001459305267,15450.001459305267,50790.154859445756,87226.53798538307,87216.601432242,15450.001459305267,102666.60289154726,102666.60289154726,102666.60289154726,130783.34808105044,126263.10302687318,4520.245054177258,0.0,99177.2995299291,47290.91493958918,57651.53843371103,28116.745189503185,85768.28362321421,21260.97941426116,1598.4976993036146,0.0,0.8744079587928671,2.6528922038548965,0.0014947306463915918,1.0,1.0,-7.254360081615857,324550.1921013175,1560272.303497234,4.807491542048297,1560272.303497234,4.807491542048297,0.7561678733069899,0.09237601116496555,3.379690615410029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379690615410029,1.2847569004299029,1.2850487209161343,2.630607093278988,5573.940766459878,14215.73160248171,6453.93340927502,0.0004792484942526876,29345.08238053523,2992.3656274604714,19291.23885754678,1967.158903147026,0.6573925609540212,0.6573925609540212,30555.4761990047,30484.863174865135,1.0028962512188497,0.8,4334.450139818636,4324.433322199387,1.0028962512188497,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8663527419692,2034.6934298245008,9.014706096882772,4.997397576227872,-0.8491273034813203,5.846524879709192,2.6294484495835952,3.5,0.7512709855953129,0.6,0.00022712880113795158,0.9901034779827541,0.00022939905392586427,199.06122762106526,0.0,0.0,0.0,0.029584315959416182,7.754982527567988e-05,0.0001495789758622717,0.0005055306609843629,0.09237601082269356,0.09237601082269356,0.09237601082269356,0.09237562917541961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487844.96647010685,595.6177290350315,0.0,0.09237601082269356,0.09237601116496555,0.09237601116496555,0.36939201478564837,0.36939201478564837,0.5,10.036565177375715,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,1.1766587704187259e-11,28116.745189503185,21260.97941426116,0.7561678733069899,0.5921787485286553,0.4120422131261497,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525008858891273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5727955030604,260.5727955030604,-12.5772044969396,244.74139176798295,276.4041992381106,107546.88371596248,107542.22046073306,4.66325522943133,0.0,nan,276.4041992381106,3.2541992381106297,270.0716377441032,-3.0783622558967636,263.7390762500832,-9.410923749916776,257.4065147560592,-15.743485243940768,251.0739532620233,-22.076046737976668,244.74139176798295,-28.40860823201703,1.0,1.0,25732.562594343566,25732.562594343566,275.97980527993747,2.8298052799374886,275.97980527993747,275.97980527993747,87216.56405556771,87216.601432242,-0.0373766742850421,0.0,8648.866644398773,8648.866644398773,0.9216319400218189,3396.5890684870787,275.97980527993747,2.8298052799374886,1.0,0.002,0.12829311012428013,0.004780868994632166,0.00019786536321585513,0.0018021346513796886,0.09893268160792756,0.09893268160792756,0.0,1.459554352378767e-11,0.9999958183271758,0.9999958183271758,0.0,0.09237562487871005,3.862862554995587e-07,0.0,0.0,0.0,1599249.3097402025,265.8956399183841,0.0,1.0,1286950.1702943426,2588.2728698759315,,,,,,,,,,,,,,,,,,,2.0,14215.73160248171,1598.4976993036146,0.36939201478564837,6.175450102142607,2.6294484495835952
5194.0,-30.167266280332708,4.997397563505647,35.0663870023253,30.690968152508162,5.013222703908405,-26.64921738195998,-40.14740473413838,1.4951738040878095,-7.254374677089345,-7.254374677102264,40.13293042068809,35340.168217664876,15450.001592065495,15450.001592065495,50790.169809730374,87226.64721992078,87216.69489515378,15450.001592065495,102666.69648721928,102666.69648721928,102666.69648721928,130783.4926242344,126263.24779099587,4520.244833238522,0.0,99177.36971787854,47290.89071070432,57651.64334130468,28116.79613701512,85768.43947831981,21261.015040297258,1598.5004516005433,0.0,0.8744078332140772,2.6528907523074583,0.0014947306463915918,1.0,1.0,-7.254374677089345,324550.0039233424,1560272.793664451,4.807495839787395,1560272.793664451,4.807495839787395,0.7561677702072043,0.09237610939344465,3.3796875619109468,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796875619109468,1.2847568832461536,1.285048703728482,2.630604751750074,5573.935805041086,14215.727364854147,6453.933677257851,0.00047924925298938547,29345.129660980132,2992.370448724094,19291.2396585654,1967.158984828193,0.657391529069191,0.657391529069191,30555.45411387619,30484.863174865135,1.0028953451173361,0.8,4334.447006930517,4324.433322199387,1.0028953451173361,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8646551314102,2034.6934298245008,9.014715103556918,4.997397563505647,-0.8491370182405635,5.84653458174621,2.629444108737559,3.5,0.7512697453535883,0.6,0.00022712880113795158,0.990095375754139,0.00022940093116276944,199.06116329727726,0.0,0.0,0.0,0.029584315959416182,7.755038042579761e-05,0.00014957842071215395,0.0005055283280111495,0.09237610906943536,0.09237610906943536,0.09237610906943536,0.09237572441735001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.07692331116,595.6176936751418,0.0,0.09237610906943536,0.09237610939344465,0.09237610939344465,0.3693923172300058,0.3693923172300058,0.5,10.03655363686059,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,1.290345608140342e-11,28116.79613701512,21261.015040297258,0.7561677702072043,0.5921778467540955,0.41204163714087416,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452500485217649,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57282872282013,260.57282872282013,-12.577171277179843,244.74145838630696,276.4041990593067,107546.59179589553,107541.80962905507,4.782166840459807,0.0,nan,276.4041990593067,3.2541990593067,270.07165092472246,-3.078349075277515,263.73910279013137,-9.410897209868608,257.4065546555321,-15.743445344467887,251.0740065209215,-22.075993479078477,244.74145838630696,-28.408541613693018,1.0,1.0,25732.562594343566,25732.562594343566,275.97980149083963,2.8298014908396567,275.97980149083963,275.97980149083963,87216.67292395931,87216.69489515378,-0.021971194466459565,0.0,8648.866644398773,8648.866644398773,0.9216321203136418,3396.5859997205016,275.97980149083963,2.8298014908396567,1.0,0.002,0.12829349934390136,0.004780864798382568,0.00019786595759371188,0.00180213405566513,0.09893297879685593,0.09893297879685593,0.0,1.3258841941032884e-11,0.9999957865542382,0.9999957865542382,0.0,0.09237572017171802,3.8922172661972536e-07,0.0,0.0,0.0,1599249.2924757316,265.89562532291063,0.0,1.0,1286950.2199088405,2588.2726702142545,,,,,,,,,,,,,,,,,,,2.0,14215.727364854147,1598.5004516005433,0.3693923172300058,6.175450102142607,2.629444108737559
5195.0,-30.167199290359413,4.997397553335834,35.06639282014031,30.691020644176774,5.013218677326837,-26.649157493593282,-40.1473468291573,1.495176879212339,-7.254388921782947,-7.254388921807503,40.13294186302783,35340.16073208644,15450.001284121963,15450.001284121963,50790.16201620841,87226.75658778103,87216.7906511596,15450.001284121963,102666.79193528155,102666.79193528155,102666.79193528155,130783.63920783659,126263.39461999096,4520.2445878456365,0.0,99177.44363669203,47290.847776417024,57651.773178083335,28116.847272555035,85768.62045063837,21261.050826657807,1598.503204275234,0.0,0.8744077091813762,2.652889335646392,0.0014947306463915918,1.0,1.0,-7.254388921782947,324549.82026802516,1560273.2884002337,4.807500084614753,1560273.2884002337,4.807500084614753,0.7561676677530913,0.09237620749227266,3.3796843592482406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796843592482406,1.2847568688610933,1.2850486893401543,2.6306022883880367,5573.9305854725235,14215.723359639354,6453.934146421095,0.00047925008717413593,29345.179340579765,2992.375514633414,19291.24106092573,1967.1591278291498,0.6573904639338489,0.6573904639338489,30555.430949883463,30484.863174865135,1.0028943947527058,0.8,4334.443721000006,4324.433322199387,1.0028943947527058,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8629573770693,2034.6934298245008,9.01472385386458,4.997397553335834,-0.8491465645207104,5.846544117856545,2.629439767526734,3.5,0.7512685050076382,0.6,0.00022712880113795158,0.9900884630113361,0.00022940253282736317,199.06110841642985,0.0,0.0,0.0,0.029584315959416182,7.755088923991167e-05,0.0001495779118980399,0.0005055261293308167,0.09237620718103946,0.09237620718103946,0.09237620718103946,0.09237582105901311,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.1880947952,595.6176580868716,0.0,0.09237620718103946,0.09237620749227266,0.09237620749227266,0.3693926191978202,0.3693926191978202,0.5,10.036542053364242,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,2.4556356947869062e-11,28116.847272555035,21261.050826657807,0.7561676677530913,0.5921765063883615,0.41204068045405307,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4525000158628965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57286162656845,260.57286162656845,-12.577138373431524,244.7415244265984,276.4041988265125,107546.2500467132,107541.51337147075,4.7366752424506195,0.0,nan,276.4041988265125,3.2541988265125497,270.07166394654433,-3.0783360534556437,263.73912906657284,-9.410870933427134,257.4065941865873,-15.743405813412664,251.07405930659553,-22.075940693404448,244.7415244265984,-28.408475573401574,1.0,1.0,25732.562594343566,25732.562594343566,275.9797983176435,2.829798317643508,275.9797983176435,275.9797983176435,87216.78242388995,87216.7906511596,-0.008227269645431079,0.0,8648.866644398773,8648.866644398773,0.9216323094126362,3396.5827810444816,275.9797983176435,2.829798317643508,1.0,0.002,0.128293889926506,0.004780860663611661,0.00019786655421574252,0.0018021334594255064,0.09893327710787125,0.09893327710787125,0.0,1.3641248720885901e-11,0.9999957718109034,0.9999957718109034,0.0,0.09237581690819935,3.905840733061427e-07,0.0,0.0,0.0,1599249.2756261837,265.89561107821703,0.0,1.0,1286950.268330923,2588.272475351191,,,,,,,,,,,,,,,,,,,2.0,14215.723359639354,1598.503204275234,0.3693926191978202,6.175450102142607,2.629439767526734
5196.0,-30.16712082954754,4.997397546428657,35.06639863575195,30.69106003912168,5.0132159055923315,-26.649087156080146,-40.14728361563755,1.4951822309734897,-7.254403094987822,-7.2544030949593115,40.13295343505404,35340.18389031962,15450.000893157556,15450.000893157556,50790.184783477176,87226.84215310939,87216.88839401699,15450.000893157556,102666.88928717455,102666.88928717455,102666.88928717455,130783.78822657123,126263.54387695818,4520.2443496130445,0.0,99177.4937175111,47290.835450809886,57651.8425185569,28116.898939396677,85768.74145795358,21261.086998182098,1598.5059806958218,0.0,0.8744075850425652,2.6528879260955223,0.0014947306463915918,1.0,1.0,-7.254403094987822,324549.6375344736,1560273.7887446792,4.807504333074312,1560273.7887446792,4.807504333074312,0.756167564709336,0.09237630569643038,3.379682128149674,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379682128149674,1.2847568438262034,1.285048664299578,2.630600603056109,5573.927014456403,14215.719126129141,6453.93385003389,0.00047925053928360906,29345.2135310161,2992.3790010876396,19291.24017500454,1967.1590374903296,0.6573896678112386,0.6573896678112386,30555.414812948664,30484.863174865135,1.00289373269199,0.8,4334.441431893502,4324.433322199387,1.00289373269199,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.861259914437,2034.6934298245008,9.014732554214387,4.997397546428657,-0.8491560744882412,5.8465536209168985,2.629435427064683,3.5,0.7512672648756238,0.6,0.00022712880113795158,0.990080366650768,0.00022940440876156363,199.06104413825423,0.0,0.0,0.0,0.029584315959416182,7.755144470395815e-05,0.00014957735643399343,0.0005055239183158412,0.09237630538215565,0.09237630538215565,0.09237630538215565,0.09237591930909815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.29988538957,595.6176223036492,0.0,0.09237630538215565,0.09237630569643038,0.09237630569643038,0.36939292088339065,0.36939292088339065,0.5,10.036530471525975,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,-2.8535396268125623e-11,28116.898939396677,21261.086998182098,0.756167564709336,0.5921759363622707,0.4120403691319691,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524996154109426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5728954286425,260.5728954286425,-12.577104571357495,244.74159198668914,276.40419887057027,107545.9953894471,107541.12939535869,4.865994088416571,0.0,nan,276.40419887057027,3.254198870570292,270.07167749380704,-3.078322506192933,263.7391561170434,-9.410843882956556,257.40663474026474,-15.743365259735242,251.07411336348022,-22.075886636519755,244.74159198668914,-28.408408013310833,1.0,1.0,25732.562594343566,25732.562594343566,275.97979544572473,2.8297954457247556,275.97979544572473,275.97979544572473,87216.86962620387,87216.88839401699,-0.01876781311875675,0.0,8648.866644398773,8648.866644398773,0.921632441146243,3396.580538790422,275.97979544572473,2.8297954457247556,1.0,0.002,0.12829428044480565,0.004780856541174692,0.00019786715076751935,0.00180213286300448,0.09893357538375967,0.09893357538375967,0.0,1.3771999166078963e-11,0.9999957725127155,0.9999957725127155,0.0,0.09237591517677265,3.9051965771689407e-07,0.0,0.0,0.0,1599249.2588611913,265.89559690501216,0.0,1.0,1286950.3165100017,2588.272281466083,,,,,,,,,,,,,,,,,,,2.0,14215.719126129141,1598.5059806958218,0.36939292088339065,6.175450102142607,2.629435427064683
5197.0,-30.16705390733648,4.9973975396534644,35.066404454538464,30.69111508028584,5.013211459046147,-26.649027370699624,-40.147225780505664,1.4951849210219637,-7.254417563672405,-7.254417563715366,40.13296515792114,35340.17428383574,15450.000879143392,15450.000879143392,50790.17516297913,87226.95684219715,87216.98764176718,15450.000879143392,102666.98852091057,102666.98852091057,102666.98852091057,130783.94001228877,126263.69586438985,4520.244147898923,0.0,99177.57218206616,47290.78961899205,57651.980625637894,28116.951491378197,85768.93211701608,21261.123781836915,1598.5088066943508,0.0,0.874407458667624,2.6528864871593867,0.0014947306463915918,1.0,1.0,-7.254417563672405,324549.45099143474,1560274.2956108341,4.807508658062749,1560274.2956108341,4.807508658062749,0.7561674596321881,0.09237640425020617,3.3796787396683645,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796787396683645,1.2847568312424833,1.2850486517129995,2.6305979913723365,5573.921480611883,14215.71512465106,6453.934448684273,0.0004792514431432967,29345.266169233022,2992.3843686919613,19291.241964410598,1967.1592199589666,0.6573885495929308,0.6573885495929308,30555.390304972243,30484.863174865135,1.0028927271871704,0.8,4334.43795531205,4324.433322199387,1.0028927271871704,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.859562828966,2034.6934298245008,9.014741472539908,4.9973975396534644,-0.8491657248492848,5.846563264502749,2.629431087569911,3.5,0.7512660250199746,0.6,0.00022712880113795158,0.9900734610132933,0.00022940600882837117,199.06098931298595,0.0,0.0,0.0,0.029584315959416182,7.755195291074959e-05,0.00014957684822720197,0.0005055216939000762,0.09237640393060542,0.09237640393060542,0.09237640393060542,0.09237601916457758,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.4122112325,595.6175863537824,0.0,0.09237640393060542,0.09237640425020617,0.09237640425020617,0.3693932224652902,0.3693932224652902,0.5,10.036518929960002,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,4.297362465877086e-11,28116.951491378197,21261.123781836915,0.7561674596321881,0.5921745078239424,0.4120393411873254,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524991463890122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57292876449145,260.57292876449145,-12.577071235508527,244.74165878199457,276.40419874696335,107545.63583947139,107540.83696113879,4.798878332606499,0.0,nan,276.40419874696335,3.254198746963368,270.07169075398224,-3.0783092460177386,263.73918276099886,-9.410817239001119,257.40667476800564,-15.743325231994334,251.07416677500393,-22.075833224996046,244.74165878199457,-28.408341218005404,1.0,1.0,25732.562594343566,25732.562594343566,275.9797924522005,2.829792452200536,275.9797924522005,275.9797924522005,87216.98278708132,87216.98764176718,-0.004854685859754682,0.0,8648.866644398773,8648.866644398773,0.9216326412165889,3396.577133366706,275.9797924522005,2.829792452200536,1.0,0.002,0.1282946696754741,0.004780852373377694,0.0001978677452136686,0.0018021322694461433,0.0989338726068343,0.0989338726068343,0.0,1.4659811992806526e-11,0.9999957864630447,0.9999957864630447,0.0,0.09237601501881305,3.8923139311005967e-07,0.0,0.0,0.0,1599249.241746686,265.8955824363276,0.0,1.0,1286950.3656934877,2588.2720835389737,,,,,,,,,,,,,,,,,,,2.0,14215.71512465106,1598.5088066943508,0.3693932224652902,6.175450102142607,2.629431087569911
