time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5198.0,-30.166975525222533,4.99739753751327,35.06641026948706,30.691153986286395,5.0132087674054615,-26.648957096002118,-40.14716256698591,1.4951903370539852,-7.25443159558364,-7.254431595553204,40.132976684666154,35340.19755729536,15450.000320070109,15450.000320070109,50790.19787736547,87227.04141662539,87217.08503688648,15450.000320070109,102667.08535695658,102667.08535695658,102667.08535695658,130784.08820334743,126263.84428826903,4520.243915078401,0.0,99177.621444415,47290.77758124297,57652.0487368578,28117.002846390846,85769.05158324866,21261.159740521107,1598.5115647122916,0.0,0.8744073354934374,2.652885091661682,0.0014947306463915918,1.0,1.0,-7.25443159558364,324549.2700797378,1560274.7939969464,4.807512873511026,1560274.7939969464,4.807512873511026,0.7561673574056003,0.0923765022963881,3.379676542110367,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379676542110367,1.2847568059069434,1.285048626371705,2.6305963327624213,5573.917966216501,14215.710894631704,6453.934130685103,0.00047925188302800573,29345.299826380913,2992.3878007659,19291.241013889798,1967.1591230328195,0.6573877632201702,0.6573877632201702,30555.374410622066,30484.863174865135,1.0028920750793509,0.8,4334.435700617411,4324.433322199387,1.0028920750793509,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8578657534438,2034.6934298245008,9.014750072800231,4.99739753751327,-0.8491751642835359,5.846572701796806,2.629426748103442,3.5,0.751264785172412,0.6,0.00022712880113795158,0.9900653729057136,0.00022940788290712357,199.06092509935957,0.0,0.0,0.0,0.029584315959416182,7.755250838183915e-05,0.00014957629275611244,0.000505519487883666,0.09237650198641922,0.09237650198641922,0.09237650198641922,0.0923761169420394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.5236355354,595.617550687438,0.0,0.09237650198641922,0.0923765022963881,0.0923765022963881,0.3693935240983593,0.3693935240983593,0.5,10.036507378685338,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,-3.041122909053229e-11,28117.002846390846,21261.159740521107,0.7561673574056003,0.5921739478262481,0.41203903861515434,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524987463426056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57296292022977,260.57296292022977,-12.577037079770207,244.74172694695835,276.40419889347515,107545.37708990018,107540.46018415391,4.916905746285897,0.0,nan,276.40419889347515,3.254198893475177,270.071704504186,-3.0782954958139612,263.739210114892,-9.410789885107988,257.40671572559035,-15.743284274409632,251.07422133627682,-22.075778663723156,244.74172694695835,-28.408273053041626,1.0,1.0,25732.562594343566,25732.562594343566,275.9797896813895,2.8297896813895136,275.9797896813895,275.9797896813895,87217.06882006158,87217.08503688648,-0.01621682489349041,0.0,8648.866644398773,8648.866644398773,0.9216327709696995,3396.574924820919,275.9797896813895,2.8297896813895136,1.0,0.002,0.12829505914360834,0.00478084827692335,0.0001978683402029506,0.001802131673271485,0.0989341701014753,0.0989341701014753,0.0,1.3474435543031626e-11,0.9999957838885543,0.9999957838885543,0.0,0.09237611282675945,3.894696286494929e-07,0.0,0.0,0.0,1599249.22514882,265.89556840441634,0.0,1.0,1286950.413392251,2588.271891586812,,,,,,,,,,,,,,,,,,,2.0,14215.710894631704,1598.5115647122916,0.3693935240983593,6.175450102142607,2.629426748103442
5199.0,-30.16690868807599,4.99739753688202,35.06641608961034,30.691204242780827,5.013205117667666,-26.648897307501112,-40.14710469692943,1.4951937359620675,-7.2544459231782525,-7.254445923176221,40.1329884639225,35340.19130198579,15450.000141676172,15450.000141676172,50790.19144366196,87227.14606091395,87217.18536832396,15450.000141676172,102667.18551000013,102667.18551000013,102667.18551000013,130784.24101714246,126263.9972803796,4520.243736762865,0.0,99177.69139455052,47290.73663178133,57652.17195863243,28117.055507142326,85769.22746577476,21261.19661297478,1598.51439232831,0.0,0.8744072096861115,2.6528836667583278,0.0014947306463915918,1.0,1.0,-7.2544459231782525,324549.08535591123,1560275.303301697,4.807517179075232,1560275.303301697,4.807517179075232,0.7561672525622033,0.09237660084784638,3.379673501911586,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379673501911586,1.284756790007265,1.2850486104684151,2.63059399895639,5573.913021161568,14215.706896423142,6453.934490971673,0.00047925265716110326,29345.346921368106,2992.392603118099,19291.242090810465,1967.1592328481659,0.657386744907192,0.657386744907192,30555.352421672716,30484.863174865135,1.0028911729245955,0.8,4334.432581372797,4324.433322199387,1.0028911729245955,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8561692192025,2034.6934298245008,9.0147588923491,4.99739753688202,-0.8491847432126258,5.846582280094646,2.6294224100239054,3.5,0.7512635457211159,0.6,0.00022712880113795158,0.9900584761585899,0.00022940948096238464,199.0608703438449,0.0,0.0,0.0,0.029584315959416182,7.75530169019687e-05,0.0001495757842359829,0.0005055173145099961,0.09237660053326134,0.09237660053326134,0.09237660053326134,0.09237621743917901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.63598531723,595.6175147325512,0.0,0.09237660053326134,0.09237660084784638,0.09237660084784638,0.36939382558258144,0.36939382558258144,0.5,10.036495888716672,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,28117.055507142326,21261.19661297478,0.7561672525622033,0.5921726584739173,0.41203812073611007,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452498277791675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57299661014207,260.57299661014207,-12.577003389857907,244.74179422971025,276.4041989905477,107545.03134798534,107540.1815001366,4.849847848718271,0.0,nan,276.4041989905477,3.2541989905477067,270.07171803839475,-3.078281961605228,263.7392370862366,-9.410762913763392,257.40675613406995,-15.743243865930026,251.07427518189323,-22.07572481810675,244.74179422971025,-28.408205770289726,1.0,1.0,25732.562594343566,25732.562594343566,275.97978695429657,2.829786954296594,275.97978695429657,275.97978695429657,87217.17321032131,87217.18536832396,-0.012158002646174282,0.0,8648.866644398773,8648.866644398773,0.9216329504758068,3396.571869421144,275.97978695429657,2.829786954296594,1.0,0.002,0.12829544661915446,0.004780844143765038,0.00019786893199927314,0.001802131083236254,0.09893446599963657,0.09893446599963657,0.0,1.523552724952415e-11,0.9999958054826625,0.9999958054826625,0.0,0.09237621337259255,3.874752538322432e-07,0.0,0.0,0.0,1599249.2082011988,265.8955540768217,0.0,1.0,1286950.462096127,2588.2716955898263,,,,,,,,,,,,,,,,,,,2.0,14215.706896423142,1598.51439232831,0.36939382558258144,6.175450102142607,2.6294224100239054
5200.0,-30.16683039966517,4.9973975388429475,35.066421908848184,30.69124692063781,5.013201810321339,-26.648827178707037,-40.14704151833428,1.4951985882050942,-7.2544601404974856,-7.254460140507919,40.13300007862842,35340.211471573784,15449.999829316586,15449.999829316586,50790.21130089037,87227.23846758789,87217.2835657155,15449.999829316586,102667.28339503208,102667.28339503208,102667.28339503208,130784.39079779603,126264.14724901019,4520.243548785851,0.0,99177.74734582171,47290.720345873495,57652.25222216469,28117.10740276396,85769.35962492865,21261.232944824984,1598.517180809391,0.0,0.8744070851346213,2.652882252822649,0.0014947306463915918,1.0,1.0,-7.2544601404974856,324548.9020539328,1560275.8054918612,4.807521441661135,1560275.8054918612,4.807521441661135,0.7561671490693587,0.09237669913311203,3.379671030868985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379671030868985,1.284756767309063,1.2850485877650573,2.6305921220775064,5573.909044280434,14215.702669543138,6453.934362554327,0.00047925319939307525,29345.3849324267,2992.396479167371,19291.241706962424,1967.1591937065589,0.6573858803142013,0.6573858803142013,30555.33454927575,30484.863174865135,1.0028904396623999,0.8,4334.430046082134,4324.433322199387,1.0028904396623999,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8544728604654,2034.6934298245008,9.014767632825995,4.9973975388429475,-0.8491942678816216,5.846591806724569,2.6294180723960006,3.5,0.7512623063988573,0.6,0.00022712880113795158,0.9900503978519087,0.00022941135282683397,199.06080620706035,0.0,0.0,0.0,0.029584315959416182,7.755357207320946e-05,0.0001495752290647421,0.0005055150686057014,0.09237669881582272,0.09237669881582272,0.09237669881582272,0.09237631618912996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.74748531973,595.6174790459074,0.0,0.09237669881582272,0.09237669913311203,0.09237669913311203,0.36939412720259934,0.36939412720259934,0.5,10.036484409970377,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,1.0459189070388675e-11,28117.10740276396,21261.232944824984,0.7561671490693587,0.5921719775336683,0.412037721001035,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524978782542433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57303099107753,260.57303099107753,-12.576969008922447,244.74186277171128,276.40419921041655,107544.75302545792,107539.80370130074,4.949324157178723,0.0,nan,276.40419921041655,3.254199210416573,270.0717319226904,-3.0782680773095876,263.73926463495997,-9.410735365040011,257.40679734721846,-15.74320265278152,251.0743300594683,-22.075669940531668,244.74186277171128,-28.408137228288695,1.0,1.0,25732.562594343566,25732.562594343566,275.97978409075205,2.829784090752071,275.97978409075205,275.97978409075205,87217.26581106697,87217.2835657155,-0.017754648521076888,0.0,8648.866644398773,8648.866644398773,0.9216330963764774,3396.5693860233296,275.97978409075205,2.829784090752071,1.0,0.002,0.12829583370130507,0.004780840022983567,0.00019786952323350073,0.0018021304904153681,0.09893476161675037,0.09893476161675037,0.0,1.3648868927434998e-11,0.9999958097263197,0.9999958097263197,0.0,0.09237631204946098,3.870836510467898e-07,0.0,0.0,0.0,1599249.1913840154,265.8955398595025,0.0,1.0,1286950.5104251425,2588.2715011014106,,,,,,,,,,,,,,,,,,,2.0,14215.702669543138,1598.517180809391,0.36939412720259934,6.175450102142607,2.6294180723960006
5201.0,-30.166763631130063,4.997397543376181,35.06642772973028,30.691297142207645,5.013198166304203,-26.64876745138869,-40.146987420134224,1.4952019854428578,-7.254474355826858,-7.254474355810907,40.13301176451815,35340.21818182731,15449.999520874313,15449.999520874313,50790.21770270162,87227.34306044625,87217.38278205978,15449.999520874313,102667.3823029341,102667.3823029341,102667.3823029341,130784.54187640685,126264.29849560739,4520.243380799458,0.0,99177.8172732547,47290.69239083122,57652.360980470534,28117.15957347275,85769.52055394328,21261.26947451516,1598.519982251165,0.0,0.8744069603170852,2.65288083908548,0.0014947306463915918,1.0,1.0,-7.254474355826858,324548.7187776937,1560276.3107594731,4.807525713352812,1560276.3107594731,4.807525713352812,0.7561670452151288,0.09237679750897627,3.3796679916700363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796679916700363,1.284756751417199,1.2850485718695837,2.6305897890335794,5573.90410084031,14215.698674298032,6453.934723402554,0.00047925397340242384,29345.432012168378,2992.4012799649604,19291.242785561924,1967.1593036930985,0.6573848624059314,0.6573848624059314,30555.312567550754,30484.863174865135,1.0028895378043368,0.8,4334.426927862331,4324.433322199387,1.0028895378043368,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8527768060121,2034.6934298245008,9.014776374005356,4.997397543376181,-0.8492037897557276,5.846601333131908,2.629413735549017,3.5,0.7512610672997191,0.6,0.00022712880113795158,0.9900435082969968,0.00022941294926385867,199.06075150782013,0.0,0.0,0.0,0.029584315959416182,7.755404745493105e-05,0.00014957475368302054,0.0005055130073844344,0.09237679719201405,0.09237679719201405,0.09237679719201405,0.09237641566666506,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.85916860425,595.6174433031566,0.0,0.09237679719201405,0.09237679750897627,0.09237679750897627,0.3693944287581853,0.3693944287581853,0.5,10.036472964606073,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,28117.15957347275,21261.26947451516,0.7561670452151288,0.5921709410834118,0.4120370261321524,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524974102640085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57306485952546,260.57306485952546,-12.576935140474518,244.74193035114996,276.4041993678728,107544.40418469648,107539.52863575224,4.8755489442271935,0.0,nan,276.4041993678728,3.254199367872843,270.0717455645458,-3.0782544354541983,263.73929176121,-9.410708238789994,257.406837957864,-15.743162042135964,251.07438415451037,-22.075615845489608,244.74193035114996,-28.408069648850017,1.0,1.0,25732.562594343566,25732.562594343566,275.97978134704977,2.8297813470497886,275.97978134704977,275.97978134704977,87217.37016370866,87217.38278205978,-0.012618351116543636,0.0,8648.866644398773,8648.866644398773,0.9216332758233905,3396.5663316283863,275.97978134704977,2.8297813470497886,1.0,0.002,0.12829621966249402,0.004780835911826906,0.0001978701127396515,0.001802129901087058,0.09893505636982575,0.09893505636982575,0.0,1.3826709308745189e-11,0.9999958218677091,0.9999958218677091,0.0,0.09237641154649567,3.859624806041971e-07,0.0,0.0,0.0,1599249.174569183,265.8955256441731,0.0,1.0,1286950.5587473863,2588.2713066402607,,,,,,,,,,,,,,,,,,,2.0,14215.698674298032,1598.519982251165,0.3693944287581853,6.175450102142607,2.629413735549017
5202.0,-30.166696894658713,4.997397552382987,35.0664335519792,30.69134788764643,5.01319480441977,-26.648707724751073,-40.14692955007774,1.4952056334289383,-7.25448838200731,-7.254488382005855,40.133023445624374,35340.211438014696,15449.998982827186,15449.998982827186,50790.21042084188,87227.4479692907,87217.48231847807,15449.998982827186,102667.48130130526,102667.48130130526,102667.48130130526,130784.69284689872,126264.44962301872,4520.243223879999,0.0,99177.88755966445,47290.65102470904,57652.48503883934,28117.21154559346,85769.6965844328,21261.30587654568,1598.522769416325,0.0,0.8744068365735354,2.6528794441600323,0.0014947306463915918,1.0,1.0,-7.25448838200731,324548.53794020123,1560276.815821148,4.807529948289684,1560276.815821148,4.807529948289684,0.7561669421617223,0.0923768957846024,3.37966493446665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37966493446665,1.2847567343523651,1.2850485548008737,2.6305874443774058,5573.89913279523,14215.694450881028,6453.9349999332035,0.00047925473471966947,29345.479354543135,2992.4061075436707,19291.24361213054,1967.1593879796405,0.6573838300291373,0.6573838300291373,30555.290455600407,30484.863174865135,1.0028886306036002,0.8,4334.423791169397,4324.433322199387,1.0028886306036002,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.851081055188,2034.6934298245008,9.01478497963481,4.997397552382987,-0.8492132185675958,5.846610770950583,2.6294093994812804,3.5,0.7512598284232229,0.6,0.00022712880113795158,0.9900366221022787,0.00022941454494446707,199.06069683487766,0.0,0.0,0.0,0.029584315959416182,7.75545559843907e-05,0.0001495742451535609,0.000505510831444808,0.09237689548045598,0.09237689548045598,0.09237689548045598,0.09237651508747707,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487845.9706552348,595.6174076241165,0.0,0.09237689548045598,0.0923768957846024,0.0923768957846024,0.36939473033829573,0.36939473033829573,0.5,10.036461555237524,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,-1.4779288903810084e-12,28117.21154559346,21261.30587654568,0.7561669421617223,0.5921696408339668,0.4120361018559199,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524970111371973,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5730983314012,260.5730983314012,-12.576901668598794,244.74199714006434,276.4041995227086,107544.06407501125,107539.24561502987,4.818459981388335,0.0,nan,276.4041995227086,3.2541995227086318,270.07175904620095,-3.0782409537990247,263.7393185696769,-9.410681430323052,257.40687809314704,-15.743121906852934,251.07443761660912,-22.07556238339086,244.74199714006434,-28.408002859935635,1.0,1.0,25732.562594343566,25732.562594343566,275.9797788294631,2.829778829463123,275.9797788294631,275.9797788294631,87217.47508412937,87217.48231847807,-0.007234348697238602,0.0,8648.866644398773,8648.866644398773,0.9216334563332714,3396.563259138983,275.9797788294631,2.829778829463123,1.0,0.002,0.12829660437710252,0.004780831841190841,0.0001978707003997988,0.0018021293142533147,0.0989353501998994,0.0989353501998994,0.0,1.4653113358104042e-11,0.9999958353806924,0.9999958353806924,0.0,0.09237651106999864,3.847146037638397e-07,0.0,0.0,0.0,1599249.1579780849,265.89551161799267,0.0,1.0,1286950.6064266544,2588.2711147666328,,,,,,,,,,,,,,,,,,,2.0,14215.694450881028,1598.522769416325,0.36939473033829573,6.175450102142607,2.6294093994812804
5203.0,-30.166630128083128,4.99739756612388,35.066439377262775,30.691363219544314,5.013191576558151,-26.64864795762152,-40.14687548680229,1.4952094050099625,-7.254502375174241,-7.25450237513206,40.133035177644544,35340.241984976055,15449.99841470491,15449.99841470491,50790.240399680966,87227.49142374804,87217.58257764872,15449.99841470491,102667.58099235363,102667.58099235363,102667.58099235363,130784.84474395937,126264.60164915677,4520.2430948026085,0.0,99177.90456043908,47290.6551179761,57652.499380514426,28117.263751605744,85769.76313212016,21261.342447616553,1598.5255671197076,0.0,0.8744067128159593,2.652878052518424,0.0014947306463915918,1.0,1.0,-7.254502375174241,324548.35752842925,1560277.3230839896,4.8075341837073235,1560277.3230839896,4.8075341837073235,0.7561668388305509,0.09237699415655935,3.3796641774159295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796641774159295,1.28475671670937,1.2850485371538711,2.6305868912460078,5573.897960776171,14215.6902290473,6453.933731687089,0.00047925465813858327,29345.490958296898,2992.407290797255,19291.239821258034,1967.1590014182248,0.6573834409065762,0.6573834409065762,30555.284980050466,30484.863174865135,1.0028884059548333,0.8,4334.423014434711,4324.433322199387,1.0028884059548333,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8493858339743,2034.6934298245008,9.01479356494725,4.99739756612388,-0.8492226282778601,5.84662019440174,2.629405064770627,3.5,0.7512585899344648,0.6,0.00022712880113795158,0.9900297328529619,0.00022941614135510462,199.0606421373028,0.0,0.0,0.0,0.029584315959416182,7.755503106478787e-05,0.00014957377007316372,0.0005055091125973182,0.09237699384428631,0.09237699384428631,0.09237699384428631,0.09237661522994307,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.0821430119,595.6173719472004,0.0,0.09237699384428631,0.09237699415655935,0.09237699415655935,0.3693950319537286,0.3693950319537286,0.5,10.03645019670143,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,-4.217781679471955e-11,28117.263751605744,21261.342447616553,0.7561668388305509,0.5921695309038388,0.4120361383129597,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524966122022747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57313149372555,260.57313149372555,-12.576868506274423,244.7420632886039,276.40419969881947,107543.80373848302,107539.02983966426,4.773898818770195,0.0,nan,276.40419969881947,3.254199698819491,270.07177241679426,-3.0782275832057167,263.7393451347585,-9.410654865241497,257.4069178527146,-15.74308214728535,251.0744905706623,-22.07550942933767,244.7420632886039,-28.407936711396076,1.0,1.0,25732.562594343566,25732.562594343566,275.9797764285113,2.829776428511309,275.9797764285113,275.9797764285113,87217.51528798803,87217.58257764872,-0.06728966068476439,0.0,8648.866644398773,8648.866644398773,0.9216335010326505,3396.5624983030093,275.9797764285113,2.829776428511309,1.0,0.002,0.1282969873898775,0.0047808277779058375,0.00019787128544856373,0.0018021287279591767,0.09893564272428186,0.09893564272428186,0.0,1.3407740195869877e-11,0.9999958537903187,0.9999958537903187,0.0,0.09237661114217185,3.8301438749716373e-07,0.0,0.0,0.0,1599249.1414260361,265.89549762482574,0.0,1.0,1286950.6539936904,2588.270923344664,,,,,,,,,,,,,,,,,,,2.0,14215.6902290473,1598.5255671197076,0.3693950319537286,6.175450102142607,2.629405064770627
5204.0,-30.16656349469428,4.997397574440553,35.06644519597922,30.69141780668872,5.0131875854257,-26.648588386677286,-40.14681761674581,1.4952124762065815,-7.2545173394242966,-7.254517339417778,40.13304663933487,35340.232052204905,15449.999070418859,15449.999070418859,50790.231122623765,87227.60432323492,87217.67701193369,15449.999070418859,102667.67608235254,102667.67608235254,102667.67608235254,130784.9916365476,126264.74869262804,4520.242943919561,0.0,99177.98167263433,47290.60939752066,57652.6358612374,28117.31555419505,85769.95141543246,21261.378658191905,1598.5283694667003,0.0,0.8744065846915434,2.6528765643017396,0.0014947306463915918,1.0,1.0,-7.2545173394242966,324548.1645967134,1560277.8186587007,4.807538568574303,1560277.8186587007,4.807538568574303,0.7561667335280073,0.09237709261489163,3.3796608411580364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796608411580364,1.2847567023426878,1.2850485227839257,2.630584323861007,5573.892520795433,14215.68601004121,6453.934202171156,0.000479255523990041,29345.54274346982,2992.412571415297,19291.241227566396,1967.1591448217685,0.6573823287647055,0.6573823287647055,30555.260849766415,30484.863174865135,1.0028874159468963,0.8,4334.4195914308475,4324.433322199387,1.0028874159468963,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8476911760224,2034.6934298245008,9.01480286140086,4.997397574440553,-0.8492325033619181,5.846630077802471,2.6294007315031007,3.5,0.7512573518580288,0.6,0.00022712880113795158,0.9900228573979428,0.000229417734591411,199.0605875488693,0.0,0.0,0.0,0.029584315959416182,7.755553960021018e-05,0.0001495732615377414,0.0005055068949033941,0.09237709228858917,0.09237709228858917,0.09237709228858917,0.09237671181634685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.1925764488,595.617336599852,0.0,0.09237709228858917,0.09237709261489163,0.09237709261489163,0.3693953336643147,0.3693953336643147,0.5,10.036438785719344,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,-6.536993168992922e-12,28117.31555419505,21261.378658191905,0.7561667335280073,0.5921681228034968,0.4120351179987516,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524962130876156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57316432128977,260.57316432128977,-12.57683567871021,244.7421288832602,276.40419975929166,107543.45759041414,107538.73188263415,4.725707779983545,0.0,nan,276.40419975929166,3.25419975929168,270.0717855841019,-3.07821441589806,263.7393714089038,-9.410628591096156,257.4069572336991,-15.743042766300903,251.07454305848205,-22.075456941517928,244.7421288832602,-28.407871116739784,1.0,1.0,25732.562594343566,25732.562594343566,275.9797723829146,2.829772382914598,275.9797723829146,275.9797723829146,87217.63137510399,87217.67701193369,-0.04563682970183436,0.0,8648.866644398773,8648.866644398773,0.921633698018933,3396.5591453638267,275.9797723829146,2.829772382914598,1.0,0.002,0.1282973723474625,0.004780823542569182,0.00019787187310338754,0.0018021281424141827,0.09893593655169376,0.09893593655169376,0.0,1.5517570301631922e-11,0.9999958327641797,0.9999958327641797,0.0,0.0923767076577623,3.8495712932060207e-07,0.0,0.0,0.0,1599249.1237253216,265.8954826605757,0.0,1.0,1286950.7048617348,2588.2707186386247,,,,,,,,,,,,,,,,,,,2.0,14215.68601004121,1598.5283694667003,0.3693953336643147,6.175450102142607,2.6294007315031007
5205.0,-30.166496792015774,4.997397582444853,35.06645100844435,30.691477911919378,5.013182678346252,-26.648528844983492,-40.14676355347035,1.4952147299220409,-7.2545318163927845,-7.254531816474265,40.13305809609627,35340.23134796695,15449.999104489689,15449.999104489689,50790.230452456635,87227.7287428071,87217.77250646253,15449.999104489689,102667.77161095222,102667.77161095222,102667.77161095222,130785.13856156857,126264.89580484846,4520.24275672011,0.0,99178.06855741606,47290.57115784762,57652.774888409374,28117.366950616364,85770.14183902575,21261.414613784265,1598.5311403959413,0.0,0.8744064593054403,2.6528751245465756,0.0014947306463915918,1.0,1.0,-7.2545318163927845,324547.97794753086,1560278.3140206132,4.807542859727386,1560278.3140206132,4.807542859727386,0.7561666300804952,0.09237719071839126,3.3796571052740143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796571052740143,1.2847566918000826,1.2850485122389257,2.6305814375940324,5573.886405142056,14215.681790592496,6453.9349475445215,0.0004792565389680013,29345.600890293557,2992.4185007411866,19291.243455537264,1967.1593720115702,0.6573811021166752,0.6573811021166752,30555.233829085046,30484.863174865135,1.0028863073530907,0.8,4334.415758409383,4324.433322199387,1.0028863073530907,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8459958859812,2034.6934298245008,9.014811798479437,4.997397582444853,-0.8492421471341975,5.84663972957905,2.62939639662217,3.5,0.75125611332062,0.6,0.00022712880113795158,0.9900159748449762,0.0002294193294946751,199.0605329037012,0.0,0.0,0.0,0.029584315959416182,7.755601468617823e-05,0.00014957278645177333,0.0005055047304873686,0.09237719040592608,0.09237719040592608,0.09237719040592608,0.09237680856373724,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.3031905892,595.6173011934992,0.0,0.09237719040592608,0.09237719071839126,0.09237719071839126,0.36939563505644085,0.36939563505644085,0.5,10.036427332310051,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,8.145661922753789e-11,28117.366950616364,21261.414613784265,0.7561666300804952,0.5921668002809212,0.4120341950033596,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524958147693336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5731967979872,260.5731967979872,-12.576803202012798,244.74219402837542,276.4041995675709,107543.09455586014,107538.41935717792,4.675198682209166,0.0,nan,276.4041995675709,3.254199567570936,270.0717984597467,-3.0782015402533034,263.73939735191817,-9.410602648081806,257.40699624408114,-15.743003755918835,251.07459513623044,-22.075404863769535,244.74219402837542,-28.407805971624555,1.0,1.0,25732.562594343566,25732.562594343566,275.9797689471347,2.82976894713471,275.9797689471347,275.9797689471347,87217.75474655206,87217.77250646253,-0.017759910464519635,0.0,8648.866644398773,8648.866644398773,0.9216339186006471,3396.5553908003844,275.9797689471347,2.82976894713471,1.0,0.002,0.1282977586280338,0.004780819380589574,0.00019787246299599623,0.0018021275515999863,0.09893623149799811,0.09893623149799811,0.0,1.459598240882709e-11,0.9999958184372845,0.9999958184372845,0.0,0.09237680443737478,3.8628101647369007e-07,0.0,0.0,0.0,1599249.1066009938,265.8954681836072,0.0,1.0,1286950.754073354,2588.2705205984807,,,,,,,,,,,,,,,,,,,2.0,14215.681790592496,1598.5311403959413,0.36939563505644085,6.175450102142607,2.62939639662217
5206.0,-30.166430107114497,4.997397595096054,35.06645681350357,30.691497679241024,5.013178716653644,-26.64846922473814,-40.1467094552703,1.4952178329737422,-7.254545817635062,-7.254545817629157,40.13306950712572,35340.25831577476,15449.998543905484,15449.998543905484,50790.256859680245,87227.78145860821,87217.8683756379,15449.998543905484,102667.86691954339,102667.86691954339,102667.86691954339,130785.28471991641,126265.04218625867,4520.242533657747,0.0,99178.09345605326,47290.57030879178,57652.8034969572,28117.417800373027,85770.22129733022,21261.45021232877,1598.5338735968403,0.0,0.8744063367521507,2.652873732103645,0.0014947306463915918,1.0,1.0,-7.254545817635062,324547.797431888,1560278.807403914,4.807547053932374,1560278.807403914,4.807547053932374,0.756166528636449,0.09237728845726348,3.3796560253327685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796560253327685,1.2847566772843868,1.285048497719933,2.6305806267350236,5573.884687029116,14215.677574753001,6453.933904100604,0.00047925658341807856,29345.617634649065,2992.4202081902654,19291.24033661357,1967.1590539698643,0.6573806207382715,0.6573806207382715,30555.22601814865,30484.863174865135,1.002885986889134,0.8,4334.414650388217,4324.433322199387,1.002885986889134,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.84430056339,2034.6934298245008,9.01482038877547,4.997397595096054,-0.8492515614384164,5.84664915653447,2.6293920616608677,3.5,0.7512548747602479,0.6,0.00022712880113795158,0.9900090941779051,0.00022942092398308458,199.06047827312682,0.0,0.0,0.0,0.029584315959416182,7.755649008174218e-05,0.00014957231105620938,0.000505502962284065,0.09237728815096874,0.09237728815096874,0.09237728815096874,0.09237690507741121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.4137736759,595.6172657949932,0.0,0.09237728815096874,0.09237728845726348,0.09237728845726348,0.36939593616977806,0.36939593616977806,0.5,10.036415839472475,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,28117.417800373027,21261.45021232877,0.756166528636449,0.5921665595756274,0.4120341277104155,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524954160370738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732290719395,260.5732290719395,-12.576770928060455,244.7422588112098,276.40419933264155,107542.8296395629,107538.18362698423,4.646012578667805,0.0,nan,276.40419933264155,3.2541993326415763,270.0718112283687,-3.0781887716312895,263.73942312409457,-9.410576875905406,257.4070350198099,-15.742964980190095,251.07464691551252,-22.07535308448746,244.7422588112098,-28.40774118879017,1.0,1.0,25732.562594343566,25732.562594343566,275.9797660305738,2.8297660305738077,275.9797660305738,275.9797660305738,87217.80392025269,87217.8683756379,-0.06445538521802519,0.0,8648.866644398773,8648.866644398773,0.9216339823647247,3396.5543054594323,275.9797660305738,2.8297660305738077,1.0,0.002,0.12829814612970206,0.0047808152966140735,0.0001978730549645669,0.0018021269580490431,0.09893652748228345,0.09893652748228345,0.0,1.3013610154766209e-11,0.9999958052073701,0.9999958052073701,0.0,0.09237690095369469,3.875035687924363e-07,0.0,0.0,0.0,1599249.0900393836,265.8954541823649,0.0,1.0,1286950.8016678328,2588.27032906615,,,,,,,,,,,,,,,,,,,2.0,14215.677574753001,1598.5338735968403,0.36939593616977806,6.175450102142607,2.6293920616608677
5207.0,-30.166363548971663,4.997397602538677,35.066462607413136,30.69155366336929,5.013174492662784,-26.64840974480692,-40.146651620138414,1.4952206870477214,-7.254560763625818,-7.254560763610518,40.13308079606943,35340.2470966973,15449.999174100923,15449.999174100923,50790.24627079822,87227.8972967914,87217.96058895605,15449.999174100923,102667.95976305698,102667.95976305698,102667.95976305698,130785.42869327078,126265.18641371913,4520.242279551653,0.0,99178.17308948188,47290.522884461294,57652.94467224509,28117.4689302138,85770.4136024589,21261.48594041946,1598.5366437328366,0.0,0.8744062094018281,2.652872245704814,0.0014947306463915918,1.0,1.0,-7.254560763625818,324547.6047358512,1560279.2955095058,4.807551412309497,1560279.2955095058,4.807551412309497,0.7561664242677548,0.09237738642253233,3.379652586093028,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379652586093028,1.2847566639333787,1.2850484843658923,2.630577977113556,5573.879072799173,14215.67336078079,6453.934447595154,0.0004792574881327768,29345.671060271492,2992.4256560876033,19291.24196115515,1967.159219627003,0.6573794792947112,0.6573794792947112,30555.201143011654,30484.863174865135,1.0028849663221546,0.8,4334.411121723165,4324.433322199387,1.0028849663221546,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8426057931229,2034.6934298245008,9.014829670984318,4.997397602538677,-0.8492614284558373,5.846659030994514,2.6293877281147213,3.5,0.7512536366042061,0.6,0.00022712880113795158,0.9900022266414277,0.00022942251545078206,199.0604237464273,0.0,0.0,0.0,0.029584315959416182,7.755699831910203e-05,0.00014957180281884955,0.0005055007302033213,0.09237738609048751,0.09237738609048751,0.09237738609048751,0.09237699994684162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.52420925023,595.6172304384586,0.0,0.09237738609048751,0.09237738642253233,0.09237738642253233,0.36939623701594654,0.36939623701594654,0.5,10.036404254778038,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,-1.5290879673557356e-11,28117.4689302138,21261.48594041946,0.7561664242677548,0.5921651084278104,0.4120330730885522,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524950174113005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732611446424,260.5732611446424,-12.576738855357576,244.7423232733537,276.40419901590263,107542.48934395329,107537.87230246847,4.617041484825002,0.0,nan,276.40419901590263,3.254199015902657,270.0718238674096,-3.078176132590386,263.7394487189081,-9.410551281091898,257.40707357040037,-15.742926429599606,251.07469842187984,-22.075301578120133,244.7423232733537,-28.407676726646287,1.0,1.0,25732.562594343566,25732.562594343566,275.9797617464886,2.8297617464886002,275.9797617464886,275.9797617464886,87217.9230439914,87217.96058895605,-0.03754496465262491,0.0,8648.866644398773,8648.866644398773,0.9216341854312065,3396.550849023493,275.9797617464886,2.8297617464886002,1.0,0.002,0.12829853689534132,0.004780811037173166,0.00019787365158439044,0.001802126362181119,0.09893682579219522,0.09893682579219522,0.0,1.3765509131874465e-11,0.9999957698800102,0.9999957698800102,0.0,0.09237699565510342,3.907674289156224e-07,0.0,0.0,0.0,1599249.0723602579,265.89543923637416,0.0,1.0,1286950.852473796,2588.2701246100173,,,,,,,,,,,,,,,,,,,2.0,14215.67336078079,1598.5366437328366,0.36939623701594654,6.175450102142607,2.6293877281147213
5208.0,-30.166296947695947,4.9973976117877505,35.06646839665,30.69160639951008,5.013170807574023,-26.648350172169046,-40.14659755686296,1.495224030929065,-7.2545750391453225,-7.254575039118591,40.13309224872413,35340.251633870896,15449.998954518609,15449.998954518609,50790.25058838951,87228.00627687124,87218.0566719846,15449.998954518609,102668.0556265032,102668.0556265032,102668.0556265032,130785.57579912551,126265.33379517129,4520.242003954216,0.0,99178.24687698191,47290.49223018372,57653.06071866465,28117.520172622302,85770.58089128695,21261.521800011018,1598.5394024382385,0.0,0.8744060851556316,2.6528708259858114,0.0014947306463915918,1.0,1.0,-7.2545750391453225,324547.42068416026,1560279.7906938242,4.8075556644532424,1560279.7906938242,4.8075556644532424,0.756166321548979,0.09237748414163359,3.379649385928015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379649385928015,1.284756648291112,1.2850484687200725,2.630575518269062,5573.873862802743,14215.669146492013,6453.934826385211,0.0004792583035810396,29345.720680356506,2992.430715928121,19291.24309338398,1967.1593350822125,0.6573784063274748,0.6573784063274748,30555.17799703616,30484.863174865135,1.002884016698695,0.8,4334.40783834849,4324.433322199387,1.002884016698695,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8409104154948,2034.6934298245008,9.014838460573912,4.9973976117877505,-0.8492709755689978,5.846668587356748,2.629383393018406,3.5,0.7512523980052589,0.6,0.00022712880113795158,0.9899953547058906,0.00022942410796000892,199.06036918442166,0.0,0.0,0.0,0.029584315959416182,7.755747341333123e-05,0.00014957132772462034,0.000505498645896951,0.09237748382968436,0.09237748382968436,0.09237748382968436,0.09237709680533747,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.63555606117,595.6171947936497,0.0,0.09237748382968436,0.09237748414163359,0.09237748414163359,0.3693965373843571,0.3693965373843571,0.5,10.036392645273315,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,-2.6716406864579767e-11,28117.520172622302,21261.521800011018,0.756166321548979,0.5921640037947914,0.41203232234913023,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452494619543476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5732931055975,260.5732931055975,-12.576706894402491,244.74238748546335,276.40419872570317,107542.16461386504,107537.56365897263,4.600954892397837,0.0,nan,276.40419872570317,3.2541987257031906,270.071836477672,-3.0781635223279977,263.73947422963255,-9.410525770367428,257.40711198158556,-15.742888018414419,251.07474973352822,-22.075250266471755,244.74238748546335,-28.407612514536623,1.0,1.0,25732.562594343566,25732.562594343566,275.97975858030065,2.829758580300677,275.97975858030065,275.97975858030065,87218.0333344372,87218.0566719846,-0.023337547390838154,0.0,8648.866644398773,8648.866644398773,0.9216343743816579,3396.547632857655,275.97975858030065,2.829758580300677,1.0,0.002,0.12829892835823478,0.004780806893443278,0.0001978742495511466,0.0018021257646334346,0.0989371247755733,0.0989371247755733,0.0,1.4184581027115728e-11,0.9999957623481117,0.9999957623481117,0.0,0.09237709267801349,3.91463620107684e-07,0.0,0.0,0.0,1599249.055474208,265.89542496085465,0.0,1.0,1286950.9010006236,2588.2699293257315,,,,,,,,,,,,,,,,,,,2.0,14215.669146492013,1598.5394024382385,0.3693965373843571,6.175450102142607,2.629383393018406
5209.0,-30.16623036916938,4.997397624408125,35.06647418627871,30.69165899595248,5.013167138622573,-26.648290618384692,-40.1465434935875,1.4952273867489898,-7.254589162413765,-7.25458916242342,40.1331038383753,35340.25618405715,15449.998549547652,15449.998549547652,50790.2547336048,87228.11502797494,87218.15497448292,15449.998549547652,102668.15352403058,102668.15352403058,102668.15352403058,130785.72544813334,126265.48370291934,4520.241745213993,0.0,99178.32047712707,47290.461629510275,57653.17649735199,28117.57192410275,85770.74842145474,21261.55803457313,1598.5421818808156,0.0,0.8744059612256612,2.6528694214090445,0.0014947306463915918,1.0,1.0,-7.254589162413765,324547.23859550536,1560280.2918018603,4.807559905775358,1560280.2918018603,4.807559905775358,0.7561662184759077,0.09237758196142104,3.379646193487407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379646193487407,1.2847566325929987,1.2850484530183937,2.6305730655512045,5573.868665787921,14215.664935285937,6453.935201160772,0.0004792591164067274,29345.770178027546,2992.4357632858873,19291.24421361321,1967.1594493138034,0.6573773356971698,0.6573773356971698,30555.154906924945,30484.863174865135,1.002883069367391,0.8,4334.404562898449,4324.433322199387,1.002883069367391,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8392152547187,2034.6934298245008,9.014847140868698,4.997397624408125,-0.8492804479472023,5.846678072355327,2.629379058479441,3.5,0.7512511595655545,0.6,0.00022712880113795158,0.9899884851690386,0.00022942569993545913,199.06031464108284,0.0,0.0,0.0,0.029584315959416182,7.755794851025148e-05,0.0001495708526277001,0.0005054965627398726,0.09237758165118998,0.09237758165118998,0.09237758165118998,0.09237719542268463,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.7474506744,595.6171589774326,0.0,0.09237758165118998,0.09237758196142104,0.09237758196142104,0.3693968375429599,0.3693968375429599,0.5,10.036381059549836,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,9.663381206337363e-12,28117.57192410275,21261.55803457313,0.7561662184759077,0.5921628954901377,0.41203157060498635,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452494221418032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57332497452404,260.57332497452404,-12.576675025475936,244.74245148922054,276.4041984598,107541.84166796625,107537.25396142226,4.587706543976943,0.0,nan,276.4041984598,3.2541984598000226,270.07184906569995,-3.0781509343000266,263.73949967159274,-9.410500328407238,257.40715027747876,-15.742849722521214,251.0748008833524,-22.075199116647582,244.74245148922054,-28.407548510779435,1.0,1.0,25732.562594343566,25732.562594343566,275.9797558229357,2.829755822935738,275.9797558229357,275.9797558229357,87218.1420636859,87218.15497448292,-0.012910797027871013,0.0,8648.866644398773,8648.866644398773,0.9216345628759324,3396.5444244548444,275.9797558229357,2.829755822935738,1.0,0.002,0.12829931899724453,0.004780802778977362,0.0001978748463088758,0.0018021251678298764,0.0989374231544379,0.0989374231544379,0.0,1.4138752234965635e-11,0.999995771270494,0.999995771270494,0.0,0.09237719132161451,3.906398065337643e-07,0.0,0.0,0.0,1599249.0387682484,265.8954108375862,0.0,1.0,1286950.9490098902,2588.269736124243,,,,,,,,,,,,,,,,,,,2.0,14215.664935285937,1598.5421818808156,0.3693968375429599,6.175450102142607,2.629379058479441
5210.0,-30.16616380226915,4.997397640461377,35.066479976270074,30.69171452606099,5.0131629859618725,-26.648231123444983,-40.14648565845562,1.495230305811016,-7.254603272888744,-7.254603272889213,40.13311542803753,35340.24534778569,15449.998137005323,15449.998137005323,50790.24348479101,87228.22988142322,87218.25327909627,15449.998137005323,102668.2514161016,102668.2514161016,102668.2514161016,130785.87509361729,126265.63359658942,4520.241497027861,0.0,99178.39926955695,47290.41473141272,57653.316153493586,28117.62367751569,85770.93983100928,21261.594271180908,1598.5449611535626,0.0,0.8744058373670471,2.652868018105188,0.0014947306463915918,1.0,1.0,-7.254603272888744,324547.05667187495,1560280.7929093963,4.807564144656158,1560280.7929093963,4.807564144656158,0.7561661154239994,0.09237767977673131,3.3796427887646163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796427887646163,1.284756618937985,1.2850484393602783,2.630570443418553,5573.863109803479,14215.660725844164,6453.935722802193,0.00047926000861774813,29345.823055403525,2992.441155277646,19291.24577283432,1967.1596083101083,0.6573762043209135,0.6573762043209135,30555.130281425867,30484.863174865135,1.0028820590430412,0.8,4334.401069645808,4324.433322199387,1.0028820590430412,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8375204965878,2034.6934298245008,9.014855814644935,4.997397640461377,-0.8492899117628916,5.846687552224268,2.6293747249729,3.5,0.7512499214208285,0.6,0.00022712880113795158,0.9899816168831957,0.00022942729164308277,199.0602601072986,0.0,0.0,0.0,0.029584315959416182,7.75584567564472e-05,0.00014957034438150437,0.0005054943358019915,0.09237767946567413,0.09237767946567413,0.09237767946567413,0.0923772940818792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.85922860756,595.6171231991547,0.0,0.09237767946567413,0.09237767977673131,0.09237767977673131,0.3693971376863474,0.3693971376863474,0.5,10.036369498042397,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,4.547473508864641e-13,28117.62367751569,21261.594271180908,0.7561661154239994,0.592161442848368,0.4120305247606593,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452493823428795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57335672312087,260.57335672312087,-12.57664327687911,244.74251531609653,276.404198130118,107541.50848783598,107536.93810319495,4.570384641030673,0.0,nan,276.404198130118,3.254198130118027,270.0718615673301,-3.0781384326699026,263.73952500453305,-9.410474995466927,257.40718844173017,-15.742811558269807,251.07485187891717,-22.075148121082805,244.74251531609653,-28.407484683903448,1.0,1.0,25732.562594343566,25732.562594343566,275.97975307865437,2.8297530786543916,275.97975307865437,275.97975307865437,87218.25564292895,87218.25327909627,0.0023638326820218936,0.0,8648.866644398773,8648.866644398773,0.9216347639040763,3396.5410027084395,275.97975307865437,2.8297530786543916,1.0,0.002,0.12829970882151762,0.004780798668840823,0.0001978754418151925,0.0018021245717929394,0.09893772090759625,0.09893772090759625,0.0,1.3608131982367766e-11,0.9999957800866051,0.9999957800866051,0.0,0.09237728995092302,3.898258082835618e-07,0.0,0.0,0.0,1599249.0220774203,265.89539672711123,0.0,1.0,1286950.996975664,2588.2695430978047,,,,,,,,,,,,,,,,,,,2.0,14215.660725844164,1598.5449611535626,0.3693971376863474,6.175450102142607,2.6293747249729
