time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5211.0,-30.166097218858827,4.997397663658743,35.066485767318845,30.691725492384307,5.0131604757770525,-26.648171449396507,-40.14643159518016,1.495234705261803,-7.25461701873445,-7.254617018725329,40.13312703839043,35340.27861949256,15449.99727805945,15449.99727805945,50790.27589755201,87228.2642023321,87218.35263445467,15449.99727805945,102668.34991251412,102668.34991251412,102668.34991251412,130786.02511044459,126265.78385155494,4520.241258889659,0.0,99178.40855791862,47290.42297150233,57653.31731824032,28117.67519793047,85770.9925161708,21261.630368557817,1598.5477201551262,0.0,0.8744057154625419,2.6528666510646626,0.0014947306463915918,1.0,1.0,-7.25461701873445,324546.8794494085,1560281.2949122237,4.807568316661155,1560281.2949122237,4.807568316661155,0.7561660136867476,0.09237777743889752,3.3796423472947623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796423472947623,1.2847565983578957,1.2850484187755145,2.630570141935393,5573.86247099684,14215.65651838876,6453.934243426207,0.0004792598154602024,29345.829637063835,2992.4418264202186,19291.241350880504,1967.159157396308,0.6573759062008467,0.6573759062008467,30555.127088385678,30484.863174865135,1.002881928040381,0.8,4334.400616696771,4324.433322199387,1.002881928040381,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8358261505653,2034.6934298245008,9.014864225800189,4.997397663658743,-0.8492991971850286,5.846696860843772,2.629370392522978,3.5,0.7512486835779937,0.6,0.00022712880113795158,0.9899747469452773,0.00022942888375566468,199.06020556001857,0.0,0.0,0.0,0.029584315959416182,7.755893185893636e-05,0.0001495698692790152,0.0005054926640947017,0.0923777771369107,0.0923777771369107,0.0923777771369107,0.09237739303862985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487846.9709187964,595.6170874504224,0.0,0.0923777771369107,0.09237777743889752,0.09237777743889752,0.3693974378164895,0.3693974378164895,0.5,10.036357975490114,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,-9.094947017729282e-12,28117.67519793047,21261.630368557817,0.7561660136867476,0.592161457009796,0.4120306595826053,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524934255092754,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57338852408446,260.57338852408446,-12.576611475915513,244.74257901603764,276.40419803210494,107541.28699833786,107536.70907525867,4.577923079213018,0.0,nan,276.40419803210494,3.2541980321049664,270.0718742289061,-3.0781257710938803,263.73955042570356,-9.410449574296422,257.4072266224889,-15.742773377511071,251.07490281926562,-22.07509718073436,244.74257901603764,-28.40742098396234,1.0,1.0,25732.562594343566,25732.562594343566,275.979750820492,2.829750820491995,275.979750820492,275.979750820492,87218.28811421976,87218.35263445467,-0.06452023491146974,0.0,8648.866644398773,8648.866644398773,0.9216347899701742,3396.540559031236,275.979750820492,2.829750820491995,1.0,0.002,0.1283000972674495,0.004780794630378809,0.00019787603534338082,0.0018021239781390275,0.09893801767169041,0.09893801767169041,0.0,1.3482408332127216e-11,0.9999957950146318,0.9999957950146318,0.0,0.09237738899169504,3.8844720248101215e-07,0.0,0.0,0.0,1599249.0058178953,265.8953829812655,0.0,1.0,1286951.0437019565,2588.269355059386,,,,,,,,,,,,,,,,,,,2.0,14215.65651838876,1598.5477201551262,0.3693974378164895,6.175450102142607,2.629370392522978
5212.0,-30.16603075169034,4.997397679505346,35.06649155502131,30.691783921234332,5.013155844480013,-26.64811209207595,-40.146377531904704,1.4952371833713702,-7.254632151183671,-7.254632151160556,40.13313852464,35340.27844810749,15449.998167492662,15449.998167492662,50790.27661560015,87228.38513732316,87218.4472948875,15449.998167492662,102668.44546238017,102668.44546238017,102668.44546238017,130786.17282133676,126265.93178897232,4520.241032364443,0.0,99178.49255213475,47290.38585784317,57653.4518825462,28117.72735895659,85771.17924150279,21261.66682065487,1598.5505442979058,0.0,0.8744055863030717,2.6528651461254165,0.0014947306463915918,1.0,1.0,-7.254632151183671,324546.6843498247,1560281.7915502016,4.807572736957602,1560281.7915502016,4.807572736957602,0.7561659073375361,0.09237787563732423,3.379638729947274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379638729947274,1.2847565867656041,1.2850484071805897,2.6305673500811313,5573.856555392674,14215.652313483004,6453.934913343957,0.00047926078741958994,29345.88589996483,2992.447563639452,19291.243353309488,1967.1593615872382,0.6573747140934876,0.6573747140934876,30555.1009250198,30484.863174865135,1.002880854621347,0.8,4334.396905289882,4324.433322199387,1.002880854621347,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8341326567286,2034.6934298245008,9.014873652646065,4.997397679505346,-0.8493091467719278,5.8467068262772734,2.6293660622549524,3.5,0.7512474463585578,0.6,0.00022712880113795158,0.9899678890522305,0.00022943047309887876,199.06015110799746,0.0,0.0,0.0,0.029584315959416182,7.755940696411633e-05,0.00014956939417383523,0.0005054905173646437,0.09237787529838322,0.09237787529838322,0.09237787529838322,0.09237749019124673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.08215386706,595.6170518435883,0.0,0.09237787529838322,0.09237787563732423,0.09237787563732423,0.3693977379927136,0.3693977379927136,0.5,10.036346422864629,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,-2.3135271476348862e-11,28117.72735895659,21261.66682065487,0.7561659073375361,0.5921601762357939,0.4120297605866087,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524930274912802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5734201644966,260.5734201644966,-12.576579835503367,244.7426425727623,276.4041977562059,107540.94299989521,107536.38818890772,4.554810987495182,0.0,nan,276.4041977562059,3.25419775620594,270.07188671952866,-3.078113280471314,263.7395756828539,-9.410424317146067,257.40726464616415,-15.742735353835826,251.07495360946487,-22.075046390535107,244.7426425727623,-28.407357427237685,1.0,1.0,25732.562594343566,25732.562594343566,275.97974663289347,2.829746632893489,275.97974663289347,275.97974663289347,87218.41098615555,87218.4472948875,-0.03630873195652384,0.0,8648.866644398773,8648.866644398773,0.921635003552375,3396.5369235970106,275.97974663289347,2.829746632893489,1.0,0.002,0.12830048700244667,0.004780790342811223,0.0001978766302979448,0.0018021233842601954,0.09893831514897239,0.09893831514897239,0.0,1.4558140283560395e-11,0.9999957810657978,0.9999957810657978,0.0,0.09237748590114518,3.8973617905435067e-07,0.0,0.0,0.0,1599248.9879181993,265.8953678488163,0.0,1.0,1286951.0951417293,2588.269148052748,,,,,,,,,,,,,,,,,,,2.0,14215.652313483004,1598.5505442979058,0.3693977379927136,6.175450102142607,2.6293660622549524
5213.0,-30.165964305273437,4.997397698213509,35.066497336315116,30.691836517676734,5.013152180434619,-26.648052656703864,-40.14631973169742,1.4952405307683418,-7.254646305897779,-7.254646305886225,40.13314991472751,35340.26944915118,15449.997818409754,15449.997818409754,50790.267267560936,87228.4938555463,87218.54280210339,15449.997818409754,102668.54062051314,102668.54062051314,102668.54062051314,130786.31885648699,126266.07810490021,4520.24075158678,0.0,99178.56616370958,47290.34175358893,57653.58267791183,28117.77823597385,85771.36091388567,21261.70242738175,1598.5532825670198,0.0,0.874405462974128,2.6528637384237097,0.0014947306463915918,1.0,1.0,-7.254646305897779,324546.5018560709,1560282.2840297532,4.807576957713454,1560282.2840297532,4.807576957713454,0.756165805453987,0.09237797308710163,3.379635537186318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379635537186318,1.2847565711068938,1.2850483915183226,2.6305648970330324,5573.85135767811,14215.648108467984,6453.935290951848,0.00047926160088605525,29345.935404111566,2992.4526116575557,19291.244482004746,1967.1594766821236,0.6573736436188676,0.6573736436188676,30555.077832577037,30484.863174865135,1.0028799071949823,0.8,4334.393629509098,4324.433322199387,1.0028799071949823,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8324383096767,2034.6934298245008,9.014882361339723,4.997397698213509,-0.8493186296854232,5.846716327898932,2.6293617298081084,3.5,0.7512462085166024,0.6,0.00022712880113795158,0.9899610333515025,0.00022943206195602411,199.06009667300648,0.0,0.0,0.0,0.029584315959416182,7.755991491222963e-05,0.00014956888622572195,0.0005054883231458271,0.09237797278248865,0.09237797278248865,0.09237797278248865,0.09237758638312006,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.19310430204,595.617016324585,0.0,0.09237797278248865,0.09237797308710163,0.09237797308710163,0.36939803793861986,0.36939803793861986,0.5,10.036334832829214,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,-1.1539214028744027e-11,28117.77823597385,21261.70242738175,0.756165805453987,0.5921588129930023,0.41202878294810735,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452492630168366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.573451759596,260.573451759596,-12.576548240403952,244.7427060175155,276.4041975016515,107540.62382669763,107536.07553892847,4.548287769146439,0.0,nan,276.4041975016515,3.254197501651504,270.0718992048368,-3.0781007951631523,263.7396009080219,-9.410399091978093,257.4073026111934,-15.742697388806562,251.07500431435716,-22.07499568564282,244.7427060175155,-28.407293982484475,1.0,1.0,25732.562594343566,25732.562594343566,275.97974352091126,2.829743520911279,275.97974352091126,275.97974352091126,87218.52081799832,87218.54280210339,-0.021984105071169324,0.0,8648.866644398773,8648.866644398773,0.9216351920652395,3396.5337148722497,275.97974352091126,2.829743520911279,1.0,0.002,0.12830087778855617,0.004780786221830743,0.00019787722726966815,0.001802122787121237,0.09893861363483407,0.09893861363483407,0.0,1.4390905134220588e-11,0.9999957697010275,0.9999957697010275,0.0,0.09237758230065701,3.9078644462755187e-07,0.0,0.0,0.0,1599248.9711750322,265.8953536941022,0.0,1.0,1286951.1432578787,2588.2689544212394,,,,,,,,,,,,,,,,,,,2.0,14215.648108467984,1598.5532825670198,0.36939803793861986,6.175450102142607,2.6293617298081084
5214.0,-30.165897815509663,4.997397720516282,35.066503118141746,30.69188886964696,5.013148553952477,-26.647993178562405,-40.14626566842196,1.4952439159082267,-7.254660389088258,-7.254660389066023,40.13316149258285,35340.27393694545,15449.99738732887,15449.99738732887,50790.27132427432,87228.6020284552,87218.64105623358,15449.99738732887,102668.63844356245,102668.63844356245,102668.63844356245,130786.4683798029,126266.22788449746,4520.240495305442,0.0,99178.63929849806,47290.311203261925,57653.697883595705,28117.829936240447,85771.52781983615,21261.738627447074,1598.5560587119671,0.0,0.8744053393132962,2.6528623378356886,0.0014947306463915918,1.0,1.0,-7.254660389088258,324546.32028453605,1560282.7846279738,4.807581189828446,1560282.7846279738,4.807581189828446,0.7561657025332276,0.09237807076444869,3.3796323639659187,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796323639659187,1.2847565552716267,1.2850483756794588,2.6305624595559176,5573.846192956593,14215.643905252813,6453.935655868152,0.0004792624072103251,29345.984597601106,2992.4576279974413,19291.245572763997,1967.1595879086128,0.6573725788141034,0.6573725788141034,30555.054881461907,30484.863174865135,1.002878965567122,0.8,4334.39037377636,4324.433322199387,1.002878965567122,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8307443094352,2034.6934298245008,9.0148910203815,4.997397720516282,-0.8493280760269641,5.846725796543246,2.629357398250913,3.5,0.7512449709288322,0.6,0.00022712880113795158,0.9899541732296597,0.0002294336518598219,199.06004220253416,0.0,0.0,0.0,0.029584315959416182,7.756039002297672e-05,0.00014956841111497484,0.0005054862428311288,0.09237807045154774,0.09237807045154774,0.09237807045154774,0.09237768497622029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.3048379808,595.6169805601074,0.0,0.09237807045154774,0.09237807076444869,0.09237807076444869,0.36939833762450514,0.36939833762450514,0.5,10.036323268662565,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,-2.2225776774575934e-11,28117.829936240447,21261.738627447074,0.7561657025332276,0.5921577079862648,0.41202803348889866,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524922329697165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5734833249758,260.5734833249758,-12.576516675024152,244.74276937848825,276.40419727143853,107540.30638044352,107535.76237099527,4.544009448270989,0.0,nan,276.40419727143853,3.2541972714385565,270.07191169286074,-3.0780883071392395,263.73962611428436,-9.410373885715615,257.4073405356911,-15.742659464308872,251.07505495709174,-22.07494504290824,244.74276937848825,-28.40723062151173,1.0,1.0,25732.562594343566,25732.562594343566,275.9797407980789,2.8297407980789444,275.9797407980789,275.9797407980789,87218.62906117432,87218.64105623358,-0.01199505926342681,0.0,8648.866644398773,8648.866644398773,0.9216353794242579,3396.5305257857485,275.9797407980789,2.8297407980789444,1.0,0.002,0.12830126769943387,0.00478078211550349,0.0001978778229204698,0.0018021221906727816,0.0989389114602349,0.0989389114602349,0.0,1.3593251524390837e-11,0.9999957791676589,0.9999957791676589,0.0,0.0923776808521,3.8991234868954694e-07,0.0,0.0,0.0,1599248.9545164648,265.8953396109117,0.0,1.0,1286951.1911308914,2588.268761768186,,,,,,,,,,,,,,,,,,,2.0,14215.643905252813,1598.5560587119671,0.36939833762450514,6.175450102142607,2.629357398250913
5215.0,-30.165831354322194,4.997397747570636,35.066508902123466,30.69193944046276,5.013145214838956,-26.647933697403708,-40.1462116400711,1.4952475568437027,-7.2546743530264735,-7.254674353034511,40.133173118337695,35340.279652536876,15449.996816552795,15449.996816552795,50790.27646908967,87228.70654482317,87218.74022864718,15449.996816552795,102668.73704519997,102668.73704519997,102668.73704519997,130786.61876087895,126266.37850204016,4520.240258838794,0.0,99178.70933258363,47290.2824366396,57653.807662160034,28117.881715678974,85771.68937783901,21261.77489374368,1598.5588355535597,0.0,0.8744052161313808,2.652860949107974,0.0014947306463915918,1.0,1.0,-7.2546743530264735,324546.1402505709,1560283.28729751,4.80758540555395,1560283.28729751,4.80758540555395,0.7561655998391863,0.09237816844580661,3.37962931759956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.37962931759956,1.2847565382397805,1.285048358643744,2.630560123266563,5573.841242639797,14215.639705120906,6453.935934769672,0.000479263166445753,29346.031772214305,2992.4624384692333,19291.246406419305,1967.1596729177961,0.6573715504760282,0.6573715504760282,30555.032847846498,30484.863174865135,1.002878061582187,0.8,4334.387248195637,4324.433322199387,1.002878061582187,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8290507443526,2034.6934298245008,9.014899595640845,4.997397747570636,-0.8493374623027403,5.846735209873376,2.629353067809272,3.5,0.751243733659792,0.6,0.00022712880113795158,0.9899473161074389,0.00022943524109044738,199.0599877555023,0.0,0.0,0.0,0.029584315959416182,7.756086482949382e-05,0.00014956793630845777,0.0005054841825209276,0.09237816813849062,0.09237816813849062,0.09237816813849062,0.09237778407297216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.4165959059,595.6169447900955,0.0,0.09237816813849062,0.09237816844580661,0.09237816844580661,0.36939863730373057,0.36939863730373057,0.5,10.036311747512796,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,28117.881715678974,21261.77489374368,0.7561655998391863,0.5921566525913905,0.412027324037619,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524918355121683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57351488956647,260.57351488956647,-12.57648511043351,244.74283266858836,276.40419711052004,107539.9960191316,107535.45212336803,4.5438957635747315,0.0,nan,276.40419711052004,3.2541971105200673,270.0719242221467,-3.0780757778532575,263.73965133377243,-9.410348666227549,257.40737844538336,-15.742621554616619,251.0751055569881,-22.074894443011885,244.74283266858836,-28.407167331411614,1.0,1.0,25732.562594343566,25732.562594343566,275.97973830063177,2.8297383006317887,275.97973830063177,275.97973830063177,87218.73358780015,87218.74022864718,-0.006640847030212171,0.0,8648.866644398773,8648.866644398773,0.9216355592932401,3396.5274641875576,275.97973830063177,2.8297383006317887,1.0,0.002,0.12830165614350356,0.0047807780392404575,0.0001978784163573023,0.0018021215974995967,0.09893920817865115,0.09893920817865115,0.0,1.3856899135078482e-11,0.9999957950552383,0.9999957950552383,0.0,0.0923777800007111,3.8844509550357025e-07,0.0,0.0,0.0,1599248.9379989565,265.8953256469735,0.0,1.0,1286951.2385985253,2588.268570746487,,,,,,,,,,,,,,,,,,,2.0,14215.639705120906,1598.5588355535597,0.36939863730373057,6.175450102142607,2.629353067809272
5216.0,-30.16576490603994,4.997397778117176,35.066514688657016,30.691959557030373,5.0131411930336025,-26.64787429613303,-40.14615380493922,1.4952505818099313,-7.2546884291003835,-7.254688429106595,40.13318475992691,35340.29248333782,15449.996397677403,15449.996397677403,50790.28888101522,87228.75997456638,87218.83934797691,15449.996397677403,102668.83574565432,102668.83574565432,102668.83574565432,130786.76940710761,126266.52935981391,4520.240047293704,0.0,99178.73490937722,47290.2674136758,57653.85277300158,28117.933661453288,85771.78643445487,21261.811270677954,1598.5616231478718,0.0,0.8744050922619557,2.6528595492288485,0.0014947306463915918,1.0,1.0,-7.2546884291003835,324545.958770945,1560283.79065188,4.807589644809235,1560283.79065188,4.807589644809235,0.756165496607087,0.09237826623260141,3.3796282101938857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796282101938857,1.284756524089362,1.2850483444901113,2.630559290282159,5573.839477645801,14215.635506632845,6453.934917583069,0.0004792632226157191,29346.048955984847,2992.4641907261753,19291.243365980477,1967.1593628793196,0.6573710619414138,0.6573710619414138,30555.024838253797,30484.863174865135,1.00287773296838,0.8,4334.386111994062,4324.433322199387,1.00287773296838,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.827357753269,2034.6934298245008,9.014908256530271,4.997397778117176,-0.8493468993311204,5.846744677448297,2.629348738838196,3.5,0.7512424968109132,0.6,0.00022712880113795158,0.9899404603679313,0.00022943683002262034,199.0599333190725,0.0,0.0,0.0,0.029584315959416182,7.7561373093358e-05,0.00014956742804459356,0.0005054822991456525,0.0923782659241693,0.0923782659241693,0.0923782659241693,0.09237788332995647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.5282180461,595.6169090650108,0.0,0.0923782659241693,0.09237826623260141,0.09237826623260141,0.3693989370452983,0.3693989370452983,0.5,10.036300270412358,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,28117.933661453288,21261.811270677954,0.756165496607087,0.5921561272345444,0.4120270073929751,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524914382256593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57354639027466,260.57354639027466,-12.57645360972532,244.74289589226527,276.4041968882592,107539.74076591355,107535.20606633551,4.534699578011949,0.0,nan,276.4041968882592,3.25419688825923,270.07193668907524,-3.0780633109247333,263.73967648988713,-9.410323510112846,257.4074162906843,-15.742583709315682,251.07515609147688,-22.074843908523093,244.74289589226527,-28.40710410773471,1.0,1.0,25732.562594343566,25732.562594343566,275.9797356849433,2.82973568494333,275.9797356849433,275.9797356849433,87218.78235663743,87218.83934797691,-0.05699133948655799,0.0,8648.866644398773,8648.866644398773,0.9216356246786341,3396.526351244855,275.9797356849433,2.82973568494333,1.0,0.002,0.12830204313467305,0.004780773948423875,0.00019787900750788058,0.0018021210064151012,0.09893950375394028,0.09893950375394028,0.0,1.3922981691172343e-11,0.9999958107860791,0.9999958107860791,0.0,0.09237787924028253,3.8699231888733757e-07,0.0,0.0,0.0,1599248.9213488006,265.8953115708996,0.0,1.0,1286951.2864473439,2588.268378190853,,,,,,,,,,,,,,,,,,,2.0,14215.635506632845,1598.5616231478718,0.3693989370452983,6.175450102142607,2.629348738838196
5217.0,-30.16569852035635,4.997397804524799,35.06652046483649,30.69201442357155,5.013137146942831,-26.647814953625602,-40.14609974166376,1.4952535787890076,-7.25470323406671,-7.254703234070163,40.13319603475659,35340.29474649732,15449.996897289144,15449.996897289144,50790.29164378646,87228.87345046329,87218.93178484564,15449.996897289144,102668.92868213478,102668.92868213478,102668.92868213478,130786.91331965112,126266.67353303595,4520.239786615168,0.0,99178.81258446856,47290.23387566853,57653.97634311114,28117.984637516354,85771.9609806275,21261.84689846993,1598.5643825407763,0.0,0.874404965752601,2.6528580768613303,0.0014947306463915918,1.0,1.0,-7.25470323406671,324545.7678939657,1560284.2781483158,4.807593974413143,1560284.2781483158,4.807593974413143,0.7561653928105985,0.09237836384141455,3.379624851452748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379624851452748,1.2847565100698648,1.2850483304674296,2.630556704685594,5573.833999076943,14215.631310101622,6453.935413023812,0.0004792640987522577,29346.101104042973,2992.46950834821,19291.244846886013,1967.159513889658,0.657369944255671,0.657369944255671,30555.000545302577,30484.863174865135,1.0028767362887194,0.8,4334.382665915031,4324.433322199387,1.0028767362887194,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8256651907027,2034.6934298245008,9.014917451110742,4.997397804524799,-0.8493566856705685,5.846754490195368,2.629344410965687,3.5,0.7512412602759105,0.6,0.00022712880113795158,0.9899336111381254,0.00022943841746803797,199.0598789339552,0.0,0.0,0.0,0.029584315959416182,7.756184821236371e-05,0.00014956695292558787,0.0005054801910633801,0.09237836351840183,0.09237836351840183,0.09237836351840183,0.09237797815393868,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.6384650598,595.6168737690732,0.0,0.09237836351840183,0.09237836384141455,0.09237836384141455,0.36939923685375764,0.36939923685375764,0.5,10.03628871068519,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,3.467448550509289e-12,28117.984637516354,21261.84689846993,0.7561653928105985,0.5921549544058808,0.41202619530267354,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452491041016511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57357783081625,260.57357783081625,-12.57642216918373,244.74295905056277,276.4041966110452,107539.41426164437,107534.88822323094,4.5260384134040645,0.0,nan,276.4041966110452,3.254196611045245,270.07194909896265,-3.0780509010373294,263.7397015868763,-9.410298413123655,257.407454074778,-15.742545925221975,251.07520656267252,-22.074793437327457,244.74295905056277,-28.407040949437203,1.0,1.0,25732.562594343566,25732.562594343566,275.97973156772326,2.829731567723286,275.97973156772326,275.97973156772326,87218.89908438976,87218.93178484564,-0.032700455878512,0.0,8648.866644398773,8648.866644398773,0.9216358229912658,3396.522975710012,275.97973156772326,2.829731567723286,1.0,0.002,0.12830243303536842,0.004780769717065361,0.00019787960285048498,0.001802120411594716,0.09893980142524249,0.09893980142524249,0.0,1.4445200677976056e-11,0.99999577929936,0.99999577929936,0.0,0.09237797393999517,3.8990141938665924e-07,0.0,0.0,0.0,1599248.9038364594,265.89529676593327,0.0,1.0,1286951.3367738798,2588.268175664278,,,,,,,,,,,,,,,,,,,2.0,14215.631310101622,1598.5643825407763,0.36939923685375764,6.175450102142607,2.629344410965687
5218.0,-30.165632157330112,4.997397833127365,35.06652623766095,30.692066181823634,5.013133616541407,-26.647755579945375,-40.1460457482375,1.4952570380501637,-7.254717433961275,-7.254717433953606,40.133207489998036,35340.29928436655,15449.996631567126,15449.996631567126,50790.295915933675,87228.98040788653,87219.02814995049,15449.996631567126,102669.02478151763,102669.02478151763,102669.02478151763,130787.06067043495,126266.82115588157,4520.2395145533765,0.0,99178.88472314602,47290.20359586751,57654.090141420565,28118.03588891732,85772.12603033788,21261.88276864827,1598.5671400631327,0.0,0.8744048419174153,2.652856664669293,0.0014947306463915918,1.0,1.0,-7.254717433961275,324545.5848181099,1560284.7734457096,4.807598212498142,1560284.7734457096,4.807598212498142,0.7561652902302685,0.09237846129468301,3.3796217191318965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796217191318965,1.2847564938878695,1.2850483142817588,2.630554299752667,5573.828903312655,14215.627114531282,6453.9357530158195,0.00047926489045528446,29346.149647961643,2992.474458450301,19291.245863144875,1967.159617519222,0.6573688914751659,0.6573688914751659,30554.977889989415,30484.863174865135,1.002875806797474,0.8,4334.379452143311,4324.433322199387,1.002875806797474,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8239721586347,2034.6934298245008,9.014926201614042,4.997397833127365,-0.8493661828842418,5.846764016011607,2.6293400818955153,3.5,0.7512400233987186,0.6,0.00022712880113795158,0.9899267642970335,0.0002294400043817789,199.0598245674291,0.0,0.0,0.0,0.029584315959416182,7.756232272020596e-05,0.00014956647841774562,0.0005054781189146851,0.09237846097964782,0.09237846097964782,0.09237846097964782,0.09237807524757205,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.74964443117,595.6168381788098,0.0,0.09237846097964782,0.09237846129468301,0.09237846129468301,0.3693995362216174,0.3693995362216174,0.5,10.03627713851753,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,28118.03588891732,21261.88276864827,0.7561652902302685,0.5921538647411979,0.41202545535441865,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452490644181777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5736092669531,260.5736092669531,-12.576390733046878,244.74302215614438,276.40419637773664,107539.10062145795,107534.57521723065,4.525404227283041,0.0,nan,276.40419637773664,3.254196377736662,270.0719615334335,-3.078038466566454,263.739726689125,-9.41027331087497,257.40749184480273,-15.742508155197243,251.07525700047623,-22.07474299952375,244.74302215614438,-28.4069778438556,1.0,1.0,25732.562594343566,25732.562594343566,275.97972850977425,2.82972850977427,275.97972850977425,275.97972850977425,87219.00734402229,87219.02814995049,-0.02080592820129823,0.0,8648.866644398773,8648.866644398773,0.9216360079351003,3396.519827727556,275.97972850977425,2.82972850977427,1.0,0.002,0.12830282323668568,0.004780765588186833,0.00019788019890181472,0.0018021198145257429,0.09894009945090736,0.09894009945090736,0.0,1.3427557676859436e-11,0.9999957760397042,0.9999957760397042,0.0,0.09237807109173032,3.902029526918864e-07,0.0,0.0,0.0,1599248.8870398356,265.8952825660387,0.0,1.0,1286951.3850435936,2588.2679814148883,,,,,,,,,,,,,,,,,,,2.0,14215.627114531282,1598.5671400631327,0.3693995362216174,6.175450102142607,2.6293400818955153
5219.0,-30.165565798591764,4.997397863854788,35.066532010645055,30.692088254168652,5.013129277098984,-26.647696291024403,-40.145987913105614,1.4952597681862674,-7.254731637825273,-7.254731637789793,40.133219040166004,35340.31039208171,15449.996376426552,15449.996376426552,50790.306768508264,87229.03786779834,87219.12583825846,15449.996376426552,102669.12221468502,102669.12221468502,102669.12221468502,130787.20976822321,126266.9705106535,4520.2392575697095,0.0,99178.91375361687,47290.18627333013,57654.14164476304,28118.087553538193,85772.22919830124,21261.91893446709,1598.5699174285296,0.0,0.8744047176904762,2.652855252083114,0.0014947306463915918,1.0,1.0,-7.254731637825273,324545.40169116214,1560285.2728474147,4.807602463991107,1560285.2728474147,4.807602463991107,0.7561651870520486,0.09237855885734493,3.379620470573776,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379620470573776,1.284756481116631,1.2850483015076195,2.6305533540772013,5573.82689953982,14215.622920719896,6453.934834969921,0.0004792649997072197,29346.169079387408,2992.4764399042906,19291.24311904425,1967.1593376988321,0.657368362693525,0.657368362693525,30554.968859471723,30484.863174865135,1.0028754362978036,0.8,4334.378171118318,4324.433322199387,1.0028754362978036,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8222794016176,2034.6934298245008,9.014934956862,4.997397863854788,-0.849375680438528,5.846773544293316,2.6293357535314974,3.5,0.7512387867232849,0.6,0.00022712880113795158,0.9899199179494158,0.00022944159120309536,199.05977020444547,0.0,0.0,0.0,0.029584315959416182,7.756283099290298e-05,0.0001495659701450486,0.0005054762144034324,0.09237855854742466,0.09237855854742466,0.09237855854742466,0.09237817343258199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.8611875616,595.6168024749204,0.0,0.09237855854742466,0.09237855885734493,0.09237855885734493,0.3693998354295041,0.3693998354295041,0.5,10.036265586110801,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,-3.54702933691442e-11,28118.087553538193,21261.91893446709,0.7561651870520486,0.5921532790185916,0.41202508926725717,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524902474826986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.57364062554615,260.57364062554615,-12.57635937445383,244.743085210498,276.4041960405689,107538.83919703698,107534.324955595,4.514241442009752,0.0,nan,276.4041960405689,3.2541960405688997,270.07197387457063,-3.0780261254293464,263.73975170856625,-9.410248291433732,257.4075295425477,-15.74247045745227,251.07530737652507,-22.074692623474903,244.743085210498,-28.40691478950197,1.0,1.0,25732.562594343566,25732.562594343566,275.97972560086396,2.8297256008639806,275.97972560086396,275.97972560086396,87219.06029868555,87219.12583825846,-0.06553957291180268,0.0,8648.866644398773,8648.866644398773,0.9216360816545739,3396.518572926645,275.97972560086396,2.8297256008639806,1.0,0.002,0.1283032127719048,0.004780761465920455,0.00019788079392418564,0.0018021192202163426,0.09894039696209282,0.09894039696209282,0.0,1.4140528158124166e-11,0.9999957832628715,0.9999957832628715,0.0,0.09237816932124593,3.895360990083826e-07,0.0,0.0,0.0,1599248.8702385142,265.8952683621747,0.0,1.0,1286951.4333267903,2588.26778711124,,,,,,,,,,,,,,,,,,,2.0,14215.622920719896,1598.5699174285296,0.3693998354295041,6.175450102142607,2.6293357535314974
5220.0,-30.165499513282583,4.997397891474152,35.06653777248332,30.692174413148336,5.0131257776424345,-26.647636984188924,-40.145933884754754,1.495263247378962,-7.254746342383896,-7.25474634237882,40.133230264976135,35340.291414837004,15449.996751661794,15449.996751661794,50790.288166498794,87229.2041611212,87219.21790720371,15449.996751661794,102669.2146588655,102669.2146588655,102669.2146588655,130787.35291677668,126267.11397066644,4520.238946110245,0.0,99179.03739216606,47290.12464190813,57654.347500286596,28118.13825791118,85772.48575819778,21261.95437450529,1598.5726614679659,0.0,0.8744045919358586,2.6528537897030553,0.0014947306463915918,1.0,1.0,-7.254746342383896,324545.2121089658,1560285.7581815997,4.80760676776749,1560285.7581815997,4.80760676776749,0.7561650838857772,0.09237865616977389,3.379615111489816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379615111489816,1.2847564648413992,1.2850482852286909,2.6305492161170196,5573.818131698737,14215.61872903471,6453.936671475944,0.0004792666023647193,29346.25219747155,2992.4849155900893,19291.248608483653,1967.159897465868,0.657366687871161,0.657366687871161,30554.930098511213,30484.863174865135,1.0028738460323547,0.8,4334.372672678379,4324.433322199387,1.0028738460323547,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.820586912814,2034.6934298245008,9.014944078535434,4.997397891474152,-0.8493854181556619,5.846783309629814,2.6293314258561487,3.5,0.7512375502446139,0.6,0.00022712880113795158,0.9899130792285986,0.00022944317627861263,199.05971590164683,0.0,0.0,0.0,0.029584315959416182,7.756330581323502e-05,0.00014956549532471657,0.0005054738081568715,0.09237865585073651,0.09237865585073651,0.09237865585073651,0.09237826779622138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487847.9715797396,595.6167671293139,0.0,0.09237865585073651,0.09237865616977389,0.09237865616977389,0.3694001346064116,0.3694001346064116,0.5,10.03625394610303,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,-5.059064278611913e-12,28118.13825791118,21261.95437450529,0.7561650838857772,0.5921512909125928,0.41202363558012334,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524898508094688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5736719903816,260.5736719903816,-12.57632800961835,244.74314821789145,276.4041957628462,107538.4558025736,107533.94066250457,4.515140069028382,0.0,nan,276.4041957628462,3.254195762846223,270.0719862538714,-3.0780137461285904,263.73977674488964,-9.410223255110338,257.4075672358955,-15.742432764104478,251.07535772689548,-22.0746422731045,244.74314821789145,-28.406851782108532,1.0,1.0,25732.562594343566,25732.562594343566,275.9797215414784,2.8297215414784205,275.9797215414784,275.9797215414784,87219.23435434718,87219.21790720371,0.01644714346912224,0.0,8648.866644398773,8648.866644398773,0.9216363980744757,3396.513187047265,275.9797215414784,2.8297215414784205,1.0,0.002,0.12830360534121846,0.004780757241133049,0.0001978813934231431,0.0018021186210863869,0.09894069671157155,0.09894069671157155,0.0,1.4509529862316572e-11,0.9999957504272216,0.9999957504272216,0.0,0.09237826359995133,3.925698225686331e-07,0.0,0.0,0.0,1599248.8528449328,265.8952536576161,0.0,1.0,1286951.4833119987,2588.2675859583132,,,,,,,,,,,,,,,,,,,2.0,14215.61872903471,1598.5726614679659,0.3694001346064116,6.175450102142607,2.6293314258561487
5221.0,-30.1654331342571,4.9973979290166985,35.06654354340975,30.692191456351452,5.013122258249399,-26.647577595008563,-40.145879856403894,1.4952667179776928,-7.254759793882158,-7.254759793882986,40.13324205002371,35340.31949831676,15449.995555485524,15449.995555485524,50790.31505380229,87229.25117685735,87219.32058529352,15449.995555485524,102669.31614077905,102669.31614077905,102669.31614077905,130787.50644442452,126267.26775028437,4520.238694140147,0.0,99179.05753415158,47290.125852135534,57654.36853557338,28118.190303645475,85772.55883921887,21261.99086960837,1598.5754383291799,0.0,0.8744044709930222,2.6528524519414276,0.0014947306463915918,1.0,1.0,-7.254759793882158,324545.0386822419,1560286.2677386773,4.807610906868105,1560286.2677386773,4.807610906868105,0.7561649821699865,0.09237875357755054,3.379614226430701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379614226430701,1.284756448606369,1.285048268989973,2.6305485604658494,5573.816742452583,14215.61453809045,6453.935504439266,0.0004792665761798817,29346.265842565463,2992.4863070024385,19291.245120132924,1967.1595417530884,0.6573662633476122,0.6573662633476122,30554.923697091126,30484.863174865135,1.002873583398117,0.8,4334.37176460429,4324.433322199387,1.002873583398117,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.818894076244,2034.6934298245008,9.014952285149793,4.9973979290166985,-0.8493945532783886,5.846792482295087,2.6293270972944147,3.5,0.7512363135126899,0.6,0.00022712880113795158,0.9899062308900537,0.00022944476360526938,199.05966152210277,0.0,0.0,0.0,0.029584315959416182,7.756378063625426e-05,0.0001495650205016973,0.0005054720710639357,0.09237875328754844,0.09237875328754844,0.09237875328754844,0.09237836890420646,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.08414715755,595.6167311038809,0.0,0.09237875328754844,0.09237875357755054,0.09237875357755054,0.3694004333220577,0.3694004333220577,0.5,10.036242416821244,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,8.526512829121202e-13,28118.190303645475,21261.99086960837,0.7561649821699865,0.5921510998524483,0.412023611940532,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452489454575394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737033670322,260.5737033670322,-12.576296632967797,244.74321120286794,276.40419553117096,107538.21482145171,107533.6979806081,4.5168408435640455,0.0,nan,276.40419553117096,3.2541955311709785,270.07199866552673,-3.0780013344732424,263.7398017998772,-9.41019820012275,257.4076049342088,-15.742395065791186,251.07540806854138,-22.0745919314586,244.74321120286794,-28.406788797132037,1.0,1.0,25732.562594343566,25732.562594343566,275.9797199618291,2.8297199618291415,275.9797199618291,275.9797199618291,87219.27475462832,87219.32058529352,-0.04583066519990098,0.0,8648.866644398773,8648.866644398773,0.9216364503315739,3396.5122975628547,275.9797199618291,2.8297199618291415,1.0,0.002,0.1283039939546264,0.004780753254311699,0.00019788198732853115,0.0018021180270027678,0.09894099366426556,0.09894099366426556,0.0,1.4331298734543418e-11,0.9999957932585427,0.9999957932585427,0.0,0.09237836496401809,3.88613532447556e-07,0.0,0.0,0.0,1599248.8369335555,265.8952402061178,0.0,1.0,1286951.5290376781,2588.267401946826,,,,,,,,,,,,,,,,,,,2.0,14215.61453809045,1598.5754383291799,0.3694004333220577,6.175450102142607,2.6293270972944147
5222.0,-30.16536688011357,4.997397963779611,35.0665493087214,30.692246776912384,5.013118143356949,-26.647518377767824,-40.14582205619661,1.495269639601233,-7.254774455253369,-7.25477445526077,40.133253430589775,35340.307898168954,15449.995894189351,15449.995894189351,50790.3037923583,87229.36550017717,87219.41487176713,15449.995894189351,102669.41076595649,102669.41076595649,102669.41076595649,130787.65244694706,126267.4140198194,4520.238427127646,0.0,99179.13596995099,47290.078363153225,57654.50845199752,28118.241680990574,85772.75013298809,21262.026794019937,1598.5782136108471,0.0,0.8744043448728487,2.652850993857603,0.0014947306463915918,1.0,1.0,-7.254774455253369,324544.8496570153,1560286.759808153,4.80761522315665,1560286.759808153,4.80761522315665,0.7561648781329807,0.09237885110043056,3.3796108368072284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.3796108368072284,1.284756434939377,1.2850482553198768,2.6305459501097577,5573.811211421259,14215.610351233152,6453.936025219336,0.0004792674646590971,29346.31848430427,2992.491674965893,19291.246676779403,1967.1597004868538,0.6573651372010165,0.6573651372010165,30554.899180755234,30484.863174865135,1.0028725775543696,0.8,4334.368286837004,4324.433322199387,1.0028725775543696,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.8172024272742,2034.6934298245008,9.014961381124877,4.997397963779611,-0.8494042653026472,5.846802229082258,2.6293227717722063,3.5,0.7512350776492018,0.6,0.00022712880113795158,0.9898993954865648,0.0002294463479557042,199.05960724489515,0.0,0.0,0.0,0.029584315959416182,7.756428861084985e-05,0.00014956451252710174,0.0005054698473383835,0.09237885078030743,0.09237885078030743,0.09237885078030743,0.09237846518384794,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.1949392272,595.6166956358812,0.0,0.09237885078030743,0.09237885110043056,0.09237885110043056,0.36940073237080506,0.36940073237080506,0.5,10.036230850094354,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,7.389644451905042e-12,28118.241680990574,21262.026794019937,0.7561648781329807,0.5921496479197583,0.41202255778641655,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4524890577813268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737346878597,260.5737346878597,-12.576265312140265,244.74327414252076,276.40419523317405,107537.8878408714,107533.37903600586,4.5088048655324835,0.0,nan,276.40419523317405,3.254195233174073,270.07201101505933,-3.077988984940646,263.7398267969388,-9.410173203061163,257.40764257880153,-15.742357421198449,251.075458360664,-22.07454163933599,244.74327414252076,-28.406725857479216,1.0,1.0,25732.562594343566,25732.562594343566,275.9797162020501,2.829716202050122,275.9797162020501,275.9797162020501,87219.39115886755,87219.41487176713,-0.02371289957955014,0.0,8648.866644398773,8648.866644398773,0.921636650467161,3396.5088909912647,275.9797162020501,2.829716202050122,1.0,0.002,0.1283043840631048,0.0047807490465186986,0.00019788258304959236,0.0018021174313591268,0.09894129152479618,0.09894129152479618,0.0,1.4408719009595394e-11,0.999995777072154,0.999995777072154,0.0,0.09237846099120788,3.9010922269025316e-07,0.0,0.0,0.0,1599248.8195910533,265.8952255447466,0.0,1.0,1286951.5788760735,2588.267201384758,,,,,,,,,,,,,,,,,,,2.0,14215.610351233152,1598.5782136108471,0.36940073237080506,6.175450102142607,2.6293227717722063
5223.0,-30.165300587792565,4.997398002157353,35.06655507167591,30.692296928633027,5.0131148725418235,-26.64745904175946,-40.14576802784575,1.495273325417728,-7.254788500827601,-7.254788500844024,40.133264892916664,35340.31342601846,15449.995457617642,15449.995457617642,50790.3088836361,87229.46910731545,87219.51172141627,15449.995457617642,102669.50717903391,102669.50717903391,102669.50717903391,130787.80004297168,126267.56189573201,4520.238147239672,0.0,99179.20528035454,47290.04959535136,57654.617427781304,28118.29286393777,85772.91029171908,21262.062625970004,1598.5809641581175,0.0,0.8744042218707758,2.6528495970158175,0.0014947306463915918,1.0,1.0,-7.254788500827601,324544.6685711795,1560287.2554127767,4.807619432733256,1560287.2554127767,4.807619432733256,0.7561647760358521,0.09237894834674255,3.379607820328679,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.379607820328679,1.2847564176975859,1.2850482380741692,2.6305436375132336,5573.806311306728,14215.606164086686,6453.936289028999,0.00047926821383269204,29346.36518586024,2992.496437199272,19291.24746532414,1967.1597808960391,0.6573641179459974,0.6573641179459974,30554.877363283187,30484.863174865135,1.0028716824384039,0.8,4334.365191917319,4324.433322199387,1.0028716824384039,0.8,17892.472556813074,17892.472556813074,1.0,0.8,1713.815510473727,2034.6934298245008,9.014970026351904,4.997398002157353,-0.8494136820786009,5.846811684235954,2.629318445474046,3.5,0.7512338415640132,0.6,0.00022712880113795158,0.9898925561952742,0.00022944793322917596,199.0595529364411,0.0,0.0,0.0,0.029584315959416182,7.756476343943125e-05,0.00014956403769852034,0.0005054677914458527,0.09237894803377208,0.09237894803377208,0.09237894803377208,0.09237856249594731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487848.30612814386,595.6166600428512,0.0,0.09237894803377208,0.09237894834674255,0.09237894834674255,0.3694010311596127,0.3694010311596127,0.5,10.036219283059605,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,1.6427748050773516e-11,28118.29286393777,21262.062625970004,0.7561647760358521,0.5921486015910508,0.4120218528883283,35353.7532153836,15450.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452488661733983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,35353.7532153836,15450.0,1.0,0.0,0.0,6.0,0.9,143955.44449186765,23992.574081977942,260.5737660432184,260.5737660432184,-12.57623395678155,244.74333705935666,276.40419502705527,107537.58170082221,107533.06792487782,4.513775944352302,0.0,nan,276.40419502705527,3.254195027055289,270.07202343353043,-3.0779765664695447,263.7398518400038,-9.410148159996197,257.40768024645547,-15.742319753544507,251.0755086529089,-22.074491347091083,244.74333705935666,-28.406662940643315,1.0,1.0,25732.562594343566,25732.562594343566,275.97971335442526,2.82971335442528,275.97971335442526,275.97971335442526,87219.49607213751,87219.51172141627,-0.015649278764612973,0.0,8648.866644398773,8648.866644398773,0.9216368285708347,3396.5058594303223,275.97971335442526,2.82971335442528,1.0,0.002,0.1283047740616003,0.004780744944891392,0.00019788317885045646,0.0018021168341317705,0.09894158942522822,0.09894158942522822,0.0,1.2982226838681443e-11,0.9999957782524376,0.9999957782524376,0.0,0.09237855834614254,3.9000060000246013e-07,0.0,0.0,0.0,1599248.8029769564,265.8952114991724,0.0,1.0,1286951.6266211856,2588.267009246601,,,,,,,,,,,,,,,,,,,2.0,14215.606164086686,1598.5809641581175,0.3694010311596127,6.175450102142607,2.629318445474046
